scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,1,0.0,254.184,235.238,119.924,135.026,618.828,255.559,1e-06,1e-06,0,0,0.0,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.06879057494839458,0.38723507022291415,73.19264859027345,-48.29702135643717,1.2376559999999999,61.844076492977706,61.856459562794356
normal_operation,1,60.1671,253.887,162.985,120.21,182.52,619.514,255.545,1.20515e-06,1.44512e-06,0,0,0.016713083333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.08279057494840458,1.0732350702229496,0.9396485902734639,-0.8030213564371707,1.239028,61.844076492977706,61.85648702968882
normal_operation,1,120.334,254.052,162.922,121.063,182.871,619.668,255.532,1.3995e-06,1.89117e-06,0,0,0.033426111111111115,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.09579057494838139,1.227235070222946,0.8766485902734473,-0.45202135643717156,1.239336,61.844076492977706,61.85649319990726
normal_operation,1,180.501,254.251,161.231,121.039,183.116,619.258,255.519,1.59368e-06,2.33688e-06,0,0,0.050139166666666665,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.10879057494838662,0.8172350702229778,-0.8143514097265552,-0.20702135643716701,1.2385160000000002,61.844076492977706,61.856476776094624
normal_operation,1,240.669,253.886,162.396,119.966,183.812,617.518,255.506,1.78772e-06,2.78225e-06,0,0,0.06685250000000001,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.12179057494839185,-0.9227649297770313,0.35064859027343687,0.48897864356283094,1.235036,61.844076492977706,61.85640719594514
normal_operation,1,300.836,253.527,162.191,121.527,183.73,619.823,255.493,1.9816e-06,3.22728e-06,0,0,0.08356555555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.13479057494839708,1.3822350702229187,0.14564859027345278,0.4069786435628089,1.239646,61.844076492977706,61.856499411740025
normal_operation,1,361.003,253.566,161.801,120.251,183.493,621.212,255.479,2.17532e-06,3.67198e-06,0,0,0.10027861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.14879057494837866,2.7712350702229287,-0.244351409726562,0.1699786435628141,1.242424,61.844076492977706,61.856555147090546
normal_operation,1,421.17,253.278,162.012,120.578,183.751,621.04,255.466,2.3689e-06,4.11634e-06,0,0,0.11699166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.1617905749483839,2.5992350702229032,-0.033351409726549264,0.4279786435628239,1.2420799999999999,61.844076492977706,61.85654823861155
normal_operation,1,481.337,253.415,161.99,120.64,183.481,617.281,255.453,2.56232e-06,4.56036e-06,0,0,0.1337047222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.17479057494838912,-1.1597649297771113,-0.055351409726540624,0.15797864356281366,1.234562,61.844076492977706,61.856397733792434
normal_operation,1,541.504,253.909,161.935,119.618,183.299,617.799,255.44,2.75558e-06,5.00405e-06,0,0,0.1504177777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.18779057494839435,-0.6417649297770822,-0.11035140972654744,-0.02402135643717429,1.235598,61.844076492977706,61.85641841948887
normal_operation,1,601.671,254.361,161.67,119.96,184.247,619.684,255.427,2.9487e-06,5.4474e-06,0,0,0.16713083333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.20079057494839958,1.2432350702229087,-0.3753514097265622,0.9239786435628332,1.239368,61.844076492977706,61.85649384105683
normal_operation,1,661.838,253.813,162.96,120.364,183.012,618.703,255.413,3.14166e-06,5.89042e-06,0,0,0.1838438888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.21479057494838116,0.26223507022291415,0.9146485902734582,-0.31102135643718043,1.237406,61.844076492977706,61.8564545611702
normal_operation,1,722.006,253.817,162.635,120.121,183.541,619.964,255.4,3.33446e-06,6.3331e-06,0,0,0.20055722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.2277905749483864,1.523235070222995,0.5896485902734412,0.21797864356281593,1.2399280000000001,61.844076492977706,61.85650506385292
normal_operation,1,782.173,253.859,161.956,120.66,183.537,615.152,255.387,3.52712e-06,6.77544e-06,0,0,0.21727027777777777,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.24079057494839162,-3.2887649297770167,-0.08935140972656086,0.21397864356282525,1.230304,61.844076492977706,61.85631289692018
normal_operation,1,842.34,253.739,162.508,120.344,183.725,617.771,255.374,3.71962e-06,7.21745e-06,0,0,0.23398333333333335,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.25379057494839685,-0.6697649297771022,0.46264859027346006,0.40197864356281343,1.235542,61.844076492977706,61.856417300899686
normal_operation,1,902.507,253.767,162.574,121.019,183.335,619.52,255.361,3.91197e-06,7.65912e-06,0,0,0.2506963888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.2667905749484021,1.0792350702229214,0.5286485902734626,0.011978643562827074,1.23904,61.844076492977706,61.856487270058246
normal_operation,1,962.674,253.691,162.603,120.312,183.523,619.589,255.348,4.10417e-06,8.10046e-06,0,0,0.2674094444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.2797905749483789,1.148235070222995,0.5576485902734589,0.19997864356281525,1.2391780000000001,61.844076492977706,61.85649003447384
normal_operation,1,1022.84,253.9,162.324,120.549,183.422,618.877,255.335,4.29621e-06,8.54147e-06,0,0,0.2841222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.2927905749483841,0.4362350702228923,0.27864859027346256,0.09897864356281616,1.237754,61.844076492977706,61.856461523706585
normal_operation,1,1083.01,254.111,162.144,120.27,184.033,620.256,255.322,4.4881e-06,8.98214e-06,0,0,0.3008361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.30579057494838935,1.8152350702229114,0.09864859027345574,0.7099786435628062,1.240512,61.844076492977706,61.856516773024175
normal_operation,1,1143.18,253.955,161.406,121.028,183.005,621.005,255.309,4.67984e-06,9.42247e-06,0,0,0.31755,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.3187905749483946,2.564235070222935,-0.6393514097265438,-0.31802135643718543,1.24201,61.844076492977706,61.856546833050565
normal_operation,1,1203.34,254.073,161.827,120.326,183.413,618.168,255.296,4.87143e-06,9.86247e-06,0,0,0.33426111111111106,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.3317905749483998,-0.272764929777054,-0.21835140972655154,0.08997864356283003,1.236336,61.844076492977706,61.856433165630996
normal_operation,1,1263.51,255.052,161.975,120.797,183.242,620.892,255.283,5.06287e-06,1.03021e-05,0,0,0.350975,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.34479057494840504,2.4512350702229924,-0.0703514097265554,-0.08102135643719066,1.2417840000000002,61.844076492977706,61.856542295637034
normal_operation,1,1323.68,254.533,161.219,121.862,182.618,619.926,255.27,5.25415e-06,1.07415e-05,0,0,0.3676888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.35779057494838185,1.4852350702229842,-0.8263514097265556,-0.7050213564371859,1.2398520000000002,61.844076492977706,61.85650354046195
normal_operation,1,1383.84,253.583,161.634,120.442,183.839,617.365,255.257,5.44528e-06,1.11805e-05,0,0,0.38439999999999996,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.3707905749483871,-1.0757649297770513,-0.4113514097265636,0.5159786435628178,1.23473,61.844076492977706,61.85640108705143
normal_operation,1,1444.01,253.902,161.769,120.627,183.428,620.381,255.244,5.63627e-06,1.16191e-05,0,0,0.4011138888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.3837905749483923,1.9402350702229114,-0.27635140972654426,0.10497864356281639,1.240762,61.844076492977706,61.856521787196556
normal_operation,1,1504.18,253.869,162.015,121.359,183.653,621.373,255.231,5.8271e-06,1.20575e-05,0,0,0.4178277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.39679057494839753,2.932235070222987,-0.03035140972656336,0.3299786435628107,1.2427460000000001,61.844076492977706,61.85656161548097
normal_operation,1,1564.35,253.573,162.316,120.864,183.064,619.027,255.218,6.01778e-06,1.24955e-05,0,0,0.43454166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.40979057494840276,0.5862350702229833,0.2706485902734528,-0.25902135643718793,1.2380540000000002,61.844076492977706,61.856467527463884
normal_operation,1,1624.51,253.694,162.296,119.996,183.565,619.696,255.205,6.20831e-06,1.29331e-05,0,0,0.4512527777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.42279057494837957,1.255235070222966,0.25064859027344255,0.24197864356281684,1.239392,61.844076492977706,61.856494321929866
normal_operation,1,1684.68,254.279,163.178,119.898,182.443,620.932,255.192,6.39869e-06,1.33705e-05,0,0,0.4679666666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.4357905749483848,2.491235070222956,1.1326485902734476,-0.8800213564371688,1.241864,61.844076492977706,61.85654390170674
normal_operation,1,1744.85,254.051,162.76,120.785,183.099,621.267,255.179,6.58891e-06,1.38075e-05,0,0,0.4846805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.44879057494839003,2.8262350702229924,0.7146485902734412,-0.22402135643719134,1.242534,61.844076492977706,61.85655735660071
normal_operation,1,1805.01,253.946,162.966,120.275,183.478,621.204,255.166,6.77899e-06,1.42441e-05,0,0,0.5013916666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.46179057494839526,2.7632350702228905,0.9206485902734585,0.15497864356282776,1.242408,61.844076492977706,61.856554825723535
normal_operation,1,1865.18,254.271,162.431,120.584,182.232,619.88,255.153,6.96892e-06,1.46805e-05,0,0,0.5181055555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.4747905749484005,1.439235070222935,0.3856485902734619,-1.0910213564371816,1.23976,61.844076492977706,61.85650169648198
normal_operation,1,1925.35,253.311,162.258,120.596,184.024,619.456,255.14,7.1587e-06,1.51165e-05,0,0,0.5348194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.4877905749484057,1.015235070222957,0.21264859027346006,0.70097864356282,1.238912,61.844076492977706,61.85648470623772
normal_operation,1,1985.52,254.278,162.593,120.577,184.161,622.321,255.127,7.34833e-06,1.55522e-05,0,0,0.5515333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5007905749483825,3.880235070222966,0.5476485902734396,0.8379786435628205,1.244642,61.844076492977706,61.856599736628276
normal_operation,1,2045.68,254.448,161.814,120.56,184.309,621.473,255.115,7.5378e-06,1.59875e-05,0,0,0.5682444444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.512790574948383,3.032235070222896,-0.23135140972655677,0.9859786435628166,1.2429459999999999,61.844076492977706,61.856565633958326
normal_operation,1,2105.85,253.556,162.324,120.606,183.499,619.801,255.102,7.72713e-06,1.64225e-05,0,0,0.5849583333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5257905749483882,1.3602350702229842,0.27864859027346256,0.17597864356281434,1.239602,61.844076492977706,61.85649852996597
normal_operation,1,2166.02,254.172,162.544,120.093,183.4,619.102,255.089,7.91631e-06,1.68572e-05,0,0,0.6016722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5387905749483934,0.6612350702229151,0.4986485902734614,0.0769786435628248,1.238204,61.844076492977706,61.85647052988793
normal_operation,1,2226.18,254.434,163.107,120.046,183.362,620.223,255.076,8.10534e-06,1.72916e-05,0,0,0.6183833333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5517905749483987,1.782235070222896,1.0616485902734496,0.038978643562813886,1.240446,61.844076492977706,61.85651544945119
normal_operation,1,2286.35,253.823,163.415,120.558,183.546,620.966,255.063,8.29422e-06,1.77256e-05,0,0,0.6350972222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5647905749484039,2.525235070222948,1.3696485902734423,0.22297864356281138,1.241932,61.844076492977706,61.85654526694731
normal_operation,1,2346.52,254.486,162.919,120.009,183.767,621.45,255.05,8.48295e-06,1.81593e-05,0,0,0.6518111111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5777905749483807,3.009235070222985,0.8736485902734614,0.443978643562815,1.2429000000000001,61.844076492977706,61.856564709651295
normal_operation,1,2406.69,254.443,162.086,120.693,184.497,619.583,255.038,8.67153e-06,1.85926e-05,0,0,0.668525,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.5897905749483812,1.1422350702229096,0.040648590273463014,1.1739786435628332,1.239166,61.844076492977706,61.85648979407766
normal_operation,1,2466.85,253.729,162.533,121.103,183.409,620.792,255.025,8.85996e-06,1.90256e-05,0,0,0.685236111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6027905749483864,2.3512350702229696,0.4876485902734373,0.08597864356281093,1.241584,61.844076492977706,61.856538280915245
normal_operation,1,2527.02,254.018,162.566,120.044,182.575,620.738,255.012,9.04824e-06,1.94583e-05,0,0,0.70195,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6157905749483916,2.297235070222996,0.5206485902734528,-0.7480213564371923,1.2414760000000002,61.844076492977706,61.856536113234256
normal_operation,1,2587.19,253.358,162.436,119.742,183.774,622.91,254.999,9.23637e-06,1.98907e-05,0,0,0.7186638888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6287905749483969,4.469235070222908,0.39064859027345733,0.45097864356282,1.24582,61.844076492977706,61.85662345086157
normal_operation,1,2647.35,254.25,161.195,120.411,182.8,622.306,254.987,9.42436e-06,2.03228e-05,0,0,0.735375,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6407905749483973,3.8652350702229796,-0.8503514097265565,-0.5230213564371695,1.244612,61.844076492977706,61.85659913299325
normal_operation,1,2707.52,252.67,162.284,120.339,183.693,620.4,254.974,9.61219e-06,2.07545e-05,0,0,0.7520888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6537905749484025,1.9592350702229169,0.2386485902734421,0.36997864356283117,1.2408,61.844076492977706,61.856522549439184
normal_operation,1,2767.69,253.696,162.745,120.44,183.257,621.859,254.961,9.79988e-06,2.11858e-05,0,0,0.7688027777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6667905749483793,3.418235070222977,0.6996485902734548,-0.06602135643717588,1.243718,61.844076492977706,61.85658115134397
normal_operation,1,2827.86,253.972,162.651,120.884,183.501,620.729,254.949,9.98741e-06,2.16169e-05,0,0,0.7855166666666668,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.6787905749483798,2.2882350702229814,0.6056485902734607,0.1779786435628239,1.2414580000000002,61.844076492977706,61.856535751972416
normal_operation,1,2888.02,253.341,162.349,121.185,183.837,621.142,254.936,1.01748e-05,2.20476e-05,0,0,0.8022277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.691790574948385,2.7012350702229924,0.3036485902734398,0.5139786435628082,1.2422840000000002,61.844076492977706,61.85655233526949
normal_operation,1,2948.19,254.966,162.335,119.887,183.939,624.766,254.923,1.0362e-05,2.2478e-05,0,0,0.8189416666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7047905749483903,6.325235070222902,0.28964859027345824,0.6159786435628121,1.2495319999999999,61.844076492977706,61.85669832353083
normal_operation,1,3008.36,254.297,161.572,120.979,183.092,620.549,254.911,1.05491e-05,2.29081e-05,0,0,0.8356555555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7167905749483907,2.108235070222918,-0.473351409726547,-0.23102135643716792,1.241098,61.844076492977706,61.85652852783513
normal_operation,1,3068.52,254.342,162.454,120.984,183.547,620.535,254.898,1.07361e-05,2.33378e-05,0,0,0.8523666666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7297905749483959,2.094235070222908,0.408648590273458,0.22397864356281616,1.24107,61.844076492977706,61.85652796604557
normal_operation,1,3128.69,254.538,162.027,120.959,184.309,622.986,254.885,1.09229e-05,2.37672e-05,0,0,0.8690805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7427905749484012,4.54523507022293,-0.018351409726562906,0.9859786435628166,1.245972,61.844076492977706,61.85662651239608
normal_operation,1,3188.86,253.521,162.572,120.815,183.506,624.281,254.873,1.11095e-05,2.41963e-05,0,0,0.8857944444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7547905749484016,5.840235070222889,0.526648590273453,0.18297864356281934,1.248562,61.844076492977706,61.85667873671461
normal_operation,1,3249.03,253.734,161.923,119.556,183.558,622.481,254.86,1.1296e-05,2.46251e-05,0,0,0.9025083333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7677905749483784,4.040235070222934,-0.1223514097265479,0.23497864356281184,1.2449620000000001,61.844076492977706,61.85660617630684
normal_operation,1,3309.19,254.406,162.136,120.179,182.002,621.345,254.848,1.14824e-05,2.50535e-05,0,0,0.9192194444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7797905749483789,2.904235070222967,0.09064859027344596,-1.3210213564371713,1.24269,61.844076492977706,61.85656049042314
normal_operation,1,3369.36,252.316,163.079,120.01,183.558,623.35,254.835,1.16686e-05,2.54816e-05,0,0,0.9359333333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.7927905749483841,4.909235070222962,1.033648590273458,0.23497864356281184,1.2467000000000001,61.844076492977706,61.85664118071137
normal_operation,1,3429.53,254.102,162.648,120.774,183.586,620.973,254.822,1.18546e-05,2.59094e-05,0,0,0.9526472222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8057905749483893,2.532235070222896,0.6026485902734464,0.26297864356283185,1.241946,61.844076492977706,61.85654554803553
normal_operation,1,3489.69,253.606,161.75,120.097,183.689,622.588,254.81,1.20405e-05,2.63368e-05,0,0,0.9693583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8177905749483898,4.147235070222905,-0.2953514097265497,0.36597864356281207,1.245176,61.844076492977706,61.85661048376522
normal_operation,1,3549.86,253.677,162.886,120.708,184.256,622.009,254.797,1.22263e-05,2.67639e-05,0,0,0.9860722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.830790574948395,3.568235070222954,0.840648590273446,0.9329786435628193,1.244018,61.844076492977706,61.85658718401462
normal_operation,1,3610.03,254.048,162.453,120.939,183.199,623.27,254.785,1.24119e-05,2.71907e-05,0,0,1.0027861111111112,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8427905749483955,4.829235070222921,0.40764859027345324,-0.1240213564371686,1.24654,61.844076492977706,61.85663795617151
normal_operation,1,3670.19,253.292,162.564,120.659,183.446,622.789,254.772,1.25974e-05,2.76172e-05,0,0,1.0194972222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8557905749484007,4.348235070222927,0.5186485902734432,0.12297864356281707,1.245578,61.844076492977706,61.85661857734677
normal_operation,1,3730.36,254.584,161.803,119.629,183.28,621.916,254.76,1.27827e-05,2.80433e-05,0,0,1.0362111111111112,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8677905749484012,3.4752350702229933,-0.24235140972655245,-0.04302135643717975,1.243832,61.844076492977706,61.85658344358749
normal_operation,1,3790.53,254.18,162.429,120.294,183.325,621.632,254.747,1.29679e-05,2.84691e-05,0,0,1.052925,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.880790574948378,3.1912350702228878,0.38364859027345233,0.001978643562807747,1.243264,61.844076492977706,61.856572024668274
normal_operation,1,3850.7,253.947,162.231,120.782,182.958,625.365,254.735,1.31529e-05,2.88946e-05,0,0,1.0696388888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.8927905749483784,6.924235070222949,0.18564859027344482,-0.3650213564371825,1.2507300000000001,61.844076492977706,61.85672253524412
normal_operation,1,3910.86,253.062,163.351,120.243,184.246,624.731,254.722,1.33378e-05,2.93198e-05,0,0,1.08635,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9057905749483837,6.290235070222934,1.3056485902734494,0.9229786435628284,1.249462,61.844076492977706,61.85669690954021
normal_operation,1,3971.03,253.45,162.116,119.996,182.903,623.459,254.71,1.35225e-05,2.97446e-05,0,0,1.1030638888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9177905749483841,5.018235070222886,0.07064859027346415,-0.4200213564371893,1.246918,61.844076492977706,61.85664557481275
normal_operation,1,4031.2,253.899,161.964,120.475,182.508,622.534,254.697,1.37071e-05,3.01691e-05,0,0,1.1197777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9307905749483893,4.093235070222931,-0.08135140972655108,-0.8150213564371711,1.245068,61.844076492977706,61.85660830981522
normal_operation,1,4091.36,253.849,162.259,120.319,183.359,624.304,254.685,1.38915e-05,3.05933e-05,0,0,1.1364888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9427905749483898,5.863235070222913,0.2136485902734364,0.03597864356282798,1.248608,61.844076492977706,61.85667966523051
normal_operation,1,4151.53,254.188,161.949,120.015,182.858,622.851,254.673,1.40758e-05,3.10172e-05,0,0,1.1532027777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9547905749483903,4.410235070222939,-0.09635140972653744,-0.4650213564371768,1.245702,61.844076492977706,61.85662107440142
normal_operation,1,4211.7,253.779,161.717,120.733,184.257,621.825,254.66,1.42599e-05,3.14407e-05,0,0,1.1699166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9677905749483955,3.384235070222985,-0.32835140972653676,0.9339786435628241,1.2436500000000001,61.844076492977706,61.85657978414081
normal_operation,1,4271.87,254.161,162.831,120.63,183.41,622.237,254.648,1.44439e-05,3.18639e-05,0,0,1.1866305555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9797905749483959,3.796235070222906,0.7856485902734391,0.0869786435628157,1.2444739999999999,61.844076492977706,61.85659635645946
normal_operation,1,4332.03,254.341,161.504,120.067,183.388,620.984,254.635,1.46278e-05,3.22868e-05,0,0,1.2033416666666665,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-0.9927905749484012,2.543235070222977,-0.541351409726559,0.06497864356282435,1.2419680000000002,61.844076492977706,61.85654598975198
normal_operation,1,4392.2,253.852,162.45,120.8,183.454,621.596,254.623,1.48115e-05,3.27094e-05,0,0,1.2200555555555554,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.0047905749484016,3.1552350702229432,0.4046485902734389,0.13097864356282685,1.243192,61.844076492977706,61.856570577571965
normal_operation,1,4452.37,253.769,162.0,120.321,183.286,624.25,254.611,1.4995e-05,3.31316e-05,0,0,1.2367694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.016790574948402,5.80923507022294,-0.04535140972654972,-0.03702135643717952,1.2485,61.844076492977706,61.85667748529077
normal_operation,1,4512.53,253.0,161.689,120.351,182.781,623.267,254.598,1.51784e-05,3.35536e-05,0,0,1.2534805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.029790574948379,4.826235070222992,-0.35635140972655677,-0.542021356437175,1.246534,61.844076492977706,61.85663783525931
normal_operation,1,4572.7,254.153,163.228,120.952,183.912,623.525,254.586,1.53617e-05,3.39751e-05,0,0,1.2701944444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.0417905749483793,5.084235070222917,1.182648590273459,0.5889786435628253,1.24705,61.844076492977706,61.856648235834584
normal_operation,1,4632.87,253.395,162.718,119.859,183.896,622.4,254.574,1.55448e-05,3.43964e-05,0,0,1.2869083333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.0537905749483798,3.959235070222917,0.6726485902734396,0.5729786435628057,1.2448,61.844076492977706,61.856602916012754
normal_operation,1,4693.04,254.88,162.714,120.61,184.154,623.7,254.561,1.57278e-05,3.48174e-05,0,0,1.3036222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.066790574948385,5.259235070222985,0.6686485902734489,0.8309786435628155,1.2474,61.844076492977706,61.856655292937376
normal_operation,1,4753.2,254.209,162.176,120.769,182.634,625.24,254.549,1.59106e-05,3.5238e-05,0,0,1.3203333333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.0787905749483855,6.799235070222949,0.130648590273438,-0.6890213564371948,1.25048,61.844076492977706,61.85671748080137
normal_operation,1,4813.37,253.383,162.641,120.096,183.258,623.35,254.537,1.60933e-05,3.56583e-05,0,0,1.3370472222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.090790574948386,4.909235070222962,0.5956485902734414,-0.06502135643717111,1.2467000000000001,61.844076492977706,61.85664118071137
normal_operation,1,4873.54,255.137,162.272,119.976,182.957,621.476,254.524,1.62758e-05,3.60783e-05,0,0,1.3537611111111112,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1037905749483912,3.0352350702229387,0.22664859027344164,-0.36602135643718725,1.242952,61.844076492977706,61.85656575452263
normal_operation,1,4933.7,253.769,161.976,121.602,182.859,625.219,254.512,1.64582e-05,3.64979e-05,0,0,1.370472222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1157905749483916,6.7782350702229905,-0.06935140972655063,-0.464021356437172,1.2504380000000002,61.844076492977706,61.856716631754075
normal_operation,1,4993.87,253.639,161.948,120.741,183.836,623.654,254.5,1.66405e-05,3.69173e-05,0,0,1.387186111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.127790574948392,5.213235070222936,-0.09735140972654222,0.5129786435628318,1.247308,61.844076492977706,61.856653437735716
normal_operation,1,5054.04,254.257,162.614,120.478,183.646,623.107,254.488,1.68226e-05,3.73363e-05,0,0,1.4039,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1397905749483925,4.6662350702229105,0.5686485902734546,0.3229786435628057,1.246214,61.844076492977706,61.85663138745169
normal_operation,1,5114.21,253.79,162.944,120.471,183.545,623.962,254.475,1.70045e-05,3.7755e-05,0,0,1.4206138888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1527905749483978,5.521235070222929,0.8986485902734387,0.2219786435628066,1.247924,61.844076492977706,61.85666586212883
normal_operation,1,5174.37,253.156,162.352,120.844,182.141,622.519,254.463,1.71863e-05,3.81734e-05,0,0,1.437325,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1647905749483982,4.078235070222945,0.30664859027345415,-1.1820213564371898,1.245038,61.844076492977706,61.85660770597367
normal_operation,1,5234.54,254.115,162.37,119.785,182.743,623.847,254.451,1.7368e-05,3.85914e-05,0,0,1.4540388888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1767905749483987,5.40623507022292,0.32464859027345483,-0.5800213564371859,1.247694,61.844076492977706,61.856661222433544
normal_operation,1,5294.71,254.881,162.395,119.934,183.016,623.33,254.439,1.75495e-05,3.90091e-05,0,0,1.4707527777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.1887905749483991,4.8892350702229805,0.3496485902734605,-0.30702135643718975,1.24666,61.844076492977706,61.85664037453762
normal_operation,1,5354.87,253.032,163.258,120.708,183.568,624.305,254.427,1.77309e-05,3.94265e-05,0,0,1.487463888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2007905749483996,5.86423507022289,1.21264859027346,0.24497864356283117,1.24861,61.844076492977706,61.85667970560154
normal_operation,1,5415.04,254.773,163.071,120.682,184.251,624.709,254.415,1.79121e-05,3.98436e-05,0,0,1.5041777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2127905749484,6.268235070222886,1.0256485902734482,0.9279786435628239,1.249418,61.844076492977706,61.85669602078664
normal_operation,1,5475.21,253.51,162.224,120.265,183.652,620.86,254.402,1.80932e-05,4.02604e-05,0,0,1.5208916666666668,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2257905749484053,2.4192350702229533,0.17864859027343982,0.32897864356280593,1.2417200000000002,61.844076492977706,61.856541010855736
normal_operation,1,5535.38,253.493,162.63,120.772,182.927,625.63,254.39,1.82741e-05,4.06768e-05,0,0,1.5376055555555557,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2377905749484057,7.189235070222935,0.5846485902734457,-0.3960213564371884,1.25126,61.844076492977706,61.856733254002975
normal_operation,1,5595.54,254.309,162.541,120.613,182.816,624.783,254.378,1.84549e-05,4.1093e-05,0,0,1.5543166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2497905749484062,6.342235070222955,0.4956485902734471,-0.5070213564371784,1.249566,61.844076492977706,61.856699010354845
normal_operation,1,5655.71,253.869,161.269,121.0,182.848,624.32,254.366,1.86356e-05,4.15088e-05,0,0,1.5710305555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2617905749483782,5.87923507022299,-0.7763514097265443,-0.4750213564371677,1.2486400000000002,61.844076492977706,61.856680311174784
normal_operation,1,5715.88,253.864,162.166,120.112,182.697,627.562,254.354,1.88161e-05,4.19243e-05,0,0,1.5877444444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2737905749483787,9.121235070222951,0.1206485902734471,-0.6260213564371782,1.2551240000000001,61.844076492977706,61.8568115370058
normal_operation,1,5776.04,253.578,162.278,121.004,184.108,625.457,254.342,1.89964e-05,4.23394e-05,0,0,1.6044555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2857905749483791,7.016235070222933,0.23264859027344187,0.7849786435628232,1.250914,61.844076492977706,61.85672625595921
normal_operation,1,5836.21,254.394,162.896,119.914,183.115,624.244,254.33,1.91767e-05,4.27543e-05,0,0,1.6211694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.2977905749483796,5.803235070222968,0.8506485902734369,-0.2080213564371718,1.248488,61.844076492977706,61.85667724308688
normal_operation,1,5896.38,253.856,163.246,120.302,183.316,625.851,254.318,1.93567e-05,4.31688e-05,0,0,1.6378833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.30979057494838,7.410235070222939,1.2006485902734596,-0.007021356437178383,1.251702,61.844076492977706,61.856742196514695
normal_operation,1,5956.55,253.938,163.442,121.141,183.605,624.234,254.306,1.95367e-05,4.3583e-05,0,0,1.6545972222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.3217905749483805,5.793235070222977,1.3966485902734576,0.2819786435628089,1.2484680000000001,61.844076492977706,61.856676839418895
normal_operation,1,6016.71,253.665,161.966,120.506,183.492,623.764,254.293,1.97165e-05,4.39969e-05,0,0,1.6713083333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.3347905749483857,5.32323507022295,-0.07935140972654153,0.16897864356280934,1.247528,61.844076492977706,61.85665787431505
normal_operation,1,6076.88,254.029,162.985,120.027,182.82,626.695,254.281,1.98961e-05,4.44105e-05,0,0,1.6880222222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.3467905749483862,8.25423507022299,0.9396485902734639,-0.5030213564371877,1.2533900000000002,61.844076492977706,61.85677637705814
normal_operation,1,6137.05,253.654,163.266,121.281,183.264,624.242,254.269,2.00756e-05,4.48237e-05,0,0,1.7047361111111112,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.3587905749483866,5.801235070222901,1.2206485902734414,-0.05902135643717088,1.248484,61.844076492977706,61.85667716235276
normal_operation,1,6197.21,254.182,162.076,119.799,183.112,624.439,254.257,2.02549e-05,4.52367e-05,0,0,1.7214472222222221,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.370790574948387,5.998235070222904,0.030648590273443688,-0.21102135643718611,1.248878,61.844076492977706,61.856685115904504
normal_operation,1,6257.38,254.184,162.028,119.967,183.684,624.233,254.245,2.04342e-05,4.56493e-05,0,0,1.738161111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.3827905749483875,5.792235070222887,-0.01735140972655813,0.3609786435628166,1.2484659999999999,61.844076492977706,61.85667679905245
normal_operation,1,6317.55,253.659,162.401,120.257,183.226,623.665,254.233,2.06132e-05,4.60616e-05,0,0,1.754875,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.394790574948388,5.224235070222903,0.35564859027346074,-0.0970213564371818,1.24733,61.844076492977706,61.856653881358454
normal_operation,1,6377.72,253.884,163.153,120.082,183.313,625.768,254.221,2.07922e-05,4.64736e-05,0,0,1.7715888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.4067905749483884,7.327235070222969,1.1076485902734419,-0.010021356437192708,1.251536,61.844076492977706,61.856738837644635
normal_operation,1,6437.88,254.203,162.906,120.731,183.165,625.084,254.209,2.09709e-05,4.68852e-05,0,0,1.7883,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.418790574948389,6.643235070222886,0.8606485902734562,-0.15802135643718884,1.250168,61.844076492977706,61.85671117427358
normal_operation,1,6498.05,253.387,162.645,119.66,183.04,626.028,254.198,2.11496e-05,4.72966e-05,0,0,1.805013888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.4297905749483846,7.58723507022296,0.5996485902734605,-0.28302135643718884,1.252056,61.844076492977706,61.85674936089362
normal_operation,1,6558.22,253.428,162.483,120.086,183.222,626.452,254.186,2.13281e-05,4.77076e-05,0,0,1.8217277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.441790574948385,8.011235070222938,0.4376485902734544,-0.10102135643717247,1.252904,61.844076492977706,61.85676653125746
normal_operation,1,6618.38,254.844,162.306,120.826,183.547,624.861,254.174,2.15064e-05,4.81183e-05,0,0,1.838438888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.4537905749483855,6.42023507022293,0.2606485902734619,0.22397864356281616,1.249722,61.844076492977706,61.85670216190451
normal_operation,1,6678.55,254.708,161.631,121.241,183.972,626.43,254.162,2.16846e-05,4.85287e-05,0,0,1.8551527777777779,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.465790574948386,7.98923507022289,-0.4143514097265495,0.6489786435628275,1.2528599999999999,61.844076492977706,61.85676564005653
normal_operation,1,6738.72,253.909,162.394,120.529,183.16,626.308,254.15,2.18627e-05,4.89388e-05,0,0,1.8718666666666668,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.4777905749483864,7.867235070222932,0.34864859027345574,-0.1630213564371843,1.252616,61.844076492977706,61.856760698510016
normal_operation,1,6798.89,254.599,161.994,120.716,182.895,624.748,254.138,2.20406e-05,4.93486e-05,0,0,1.8885805555555557,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.4897905749483868,6.307235070222987,-0.051351409726549946,-0.42802135643717065,1.2494960000000002,61.844076492977706,61.856697596325766
normal_operation,1,6859.05,254.275,162.649,121.159,183.942,626.404,254.126,2.22184e-05,4.9758e-05,0,0,1.9052916666666668,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5017905749483873,7.963235070222936,0.6036485902734512,0.6189786435628264,1.252808,61.844076492977706,61.856764586859384
normal_operation,1,6919.22,254.233,162.548,120.694,183.267,626.889,254.114,2.2396e-05,5.01671e-05,0,0,1.9220055555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5137905749483878,8.44823507022295,0.5026485902734521,-0.05602135643718498,1.253778,61.844076492977706,61.856784240231576
normal_operation,1,6979.39,252.733,162.74,120.645,182.475,626.249,254.102,2.25735e-05,5.05759e-05,0,0,1.9387194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5257905749483882,7.808235070222963,0.6946485902734594,-0.8480213564371866,1.2524980000000001,61.844076492977706,61.856758309090864
normal_operation,1,7039.55,253.889,161.924,120.322,183.358,624.857,254.09,2.27509e-05,5.09844e-05,0,0,1.9554305555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5377905749483887,6.4162350702229105,-0.12135140972654312,0.03497864356282321,1.249714,61.844076492977706,61.85670200027701
normal_operation,1,7099.72,254.073,162.944,120.477,183.32,623.601,254.079,2.29281e-05,5.13926e-05,0,0,1.9721444444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5487905749483843,5.160235070222939,0.8986485902734387,-0.0030213564371877055,1.247202,61.844076492977706,61.85665130039034
normal_operation,1,7159.89,253.543,162.214,120.166,181.995,626.279,254.067,2.31052e-05,5.18005e-05,0,0,1.9888583333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5607905749483848,7.838235070222936,0.16864859027344892,-1.3280213564371763,1.252558,61.844076492977706,61.85675952402164
normal_operation,1,7220.06,254.03,163.561,120.329,184.136,627.232,254.055,2.32821e-05,5.22081e-05,0,0,2.0055722222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5727905749483853,8.79123507022291,1.5156485902734573,0.8129786435628148,1.254464,61.844076492977706,61.85679814859943
normal_operation,1,7280.22,254.005,161.966,120.14,183.24,626.628,254.043,2.34589e-05,5.26153e-05,0,0,2.022283333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5847905749483857,8.187235070222982,-0.07935140972654153,-0.08302135643717179,1.2532560000000001,61.844076492977706,61.85677366199124
normal_operation,1,7340.39,254.418,162.566,120.128,182.646,625.906,254.031,2.36355e-05,5.30222e-05,0,0,2.038997222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.5967905749483862,7.465235070222889,0.5206485902734528,-0.6770213564371943,1.251812,61.844076492977706,61.856744422517274
normal_operation,1,7400.56,252.762,163.334,120.973,183.63,624.621,254.02,2.3812e-05,5.34288e-05,0,0,2.055711111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6077905749483818,6.1802350702229205,1.2886485902734535,0.30697864356281457,1.249242,61.844076492977706,61.8566924660852
normal_operation,1,7460.72,254.049,162.696,120.177,183.235,625.857,254.008,2.39884e-05,5.38351e-05,0,0,2.0724222222222224,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6197905749483823,7.4162350702229105,0.6506485902734482,-0.08802135643716724,1.251714,61.844076492977706,61.856742439341836
normal_operation,1,7520.89,253.359,162.967,120.159,183.758,627.748,253.996,2.41646e-05,5.42411e-05,0,0,2.0891361111111113,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6317905749483828,9.307235070222987,0.9216485902734632,0.4349786435628289,1.2554960000000002,61.844076492977706,61.85681908630037
