scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,1,7581.06,254.89,162.893,119.804,183.728,625.365,253.984,2.43407e-05,5.46468e-05,0,0,2.10585,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6437905749483832,6.924235070222949,0.847648590273451,0.40497864356282776,1.2507300000000001,61.844076492977706,61.85672253524412
normal_operation,1,7641.23,254.184,163.09,120.479,184.219,627.556,253.973,2.45166e-05,5.50521e-05,0,0,2.1225638888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.654790574948379,9.11523507022298,1.0446485902734537,0.8959786435628132,1.255112,61.844076492977706,61.8568112935174
normal_operation,1,7701.39,254.195,162.43,119.832,182.865,624.379,253.961,2.46924e-05,5.54572e-05,0,0,2.139275,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6667905749483793,5.938235070222959,0.3846485902734571,-0.4580213564371718,1.248758,61.844076492977706,61.85668269323729
normal_operation,1,7761.56,253.852,162.248,120.203,183.072,625.405,253.949,2.48681e-05,5.58619e-05,0,0,2.155988888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6787905749483798,6.964235070222912,0.20264859027344073,-0.25102135643717816,1.25081,61.844076492977706,61.85672415287911
normal_operation,1,7821.73,253.406,162.686,121.226,183.249,625.738,253.937,2.50436e-05,5.62663e-05,0,0,2.172702777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.6907905749483803,7.297235070222996,0.6406485902734573,-0.07402135643718566,1.251476,61.844076492977706,61.856737623704774
normal_operation,1,7881.89,253.152,163.15,121.407,182.985,624.246,253.926,2.5219e-05,5.66704e-05,0,0,2.1894138888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7017905749484044,5.8052350702229205,1.104648590273456,-0.33802135643716724,1.248492,61.844076492977706,61.856677323821245
normal_operation,1,7942.06,253.475,162.764,120.197,182.987,627.898,253.914,2.53942e-05,5.70742e-05,0,0,2.2061277777777777,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7137905749484048,9.457235070222964,0.7186485902734603,-0.3360213564371861,1.2557960000000001,61.844076492977706,61.85682517607005
normal_operation,1,8002.23,253.305,161.703,119.823,183.364,627.131,253.902,2.55693e-05,5.74777e-05,0,0,2.2228416666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7257905749484053,8.690235070222911,-0.34235140972654676,0.040978643562823436,1.254262,61.844076492977706,61.85679405234256
normal_operation,1,8062.4,254.507,162.383,120.295,183.925,626.608,253.891,2.57442e-05,5.78808e-05,0,0,2.2395555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.736790574948401,8.167235070222887,0.33764859027346006,0.6019786435628305,1.2532159999999999,61.844076492977706,61.856772851579755
normal_operation,1,8122.56,253.748,161.594,120.327,183.039,628.792,253.879,2.5919e-05,5.82837e-05,0,0,2.256266666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7487905749484014,10.35123507022297,-0.45135140972655563,-0.2840213564371936,1.257584,61.844076492977706,61.8568615012622
normal_operation,1,8182.73,253.986,162.409,121.064,182.8,628.424,253.868,2.60937e-05,5.86862e-05,0,0,2.2729805555555553,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.759790574948397,9.983235070222918,0.3636485902734421,-0.5230213564371695,1.256848,61.844076492977706,61.856846542354404
normal_operation,1,8242.9,254.061,162.146,120.964,182.77,624.306,253.856,2.62682e-05,5.90885e-05,0,0,2.2896944444444443,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7717905749483975,5.86523507022298,0.10064859027343687,-0.5530213564371707,1.248612,61.844076492977706,61.85667974597264
normal_operation,1,8303.06,253.553,162.637,120.645,183.647,627.963,253.844,2.64426e-05,5.94904e-05,0,0,2.3064055555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.783790574948398,9.522235070222905,0.5916485902734507,0.3239786435628105,1.2559259999999999,61.844076492977706,61.85682781542191
normal_operation,1,8363.23,253.153,162.239,120.495,183.04,627.743,253.833,2.66169e-05,5.9892e-05,0,0,2.3231194444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.7947905749483937,9.302235070222991,0.1936485902734546,-0.28302135643718884,1.255486,61.844076492977706,61.8568188833331
normal_operation,1,8423.4,253.921,162.974,120.897,183.383,626.627,253.821,2.6791e-05,6.02933e-05,0,0,2.3398333333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8067905749483941,8.186235070222892,0.9286485902734398,0.05997864356282889,1.2532539999999999,61.844076492977706,61.856773621470055
normal_operation,1,8483.57,253.998,163.309,120.269,183.55,627.849,253.81,2.69649e-05,6.06943e-05,0,0,2.3565472222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8177905749483898,9.408235070222986,1.2636485902734478,0.22697864356283048,1.2556980000000002,61.844076492977706,61.85682318658534
normal_operation,1,8543.73,253.206,162.457,120.592,184.23,628.192,253.798,2.71388e-05,6.10949e-05,0,0,2.3732583333333332,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8297905749483903,9.751235070222947,0.4116485902734439,0.9069786435628089,1.256384,61.844076492977706,61.85683711623747
normal_operation,1,8603.9,253.019,161.742,120.427,183.169,628.015,253.786,2.73124e-05,6.14953e-05,0,0,2.389972222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8417905749483907,9.574235070222926,-0.3033514097265595,-0.15402135643716974,1.25603,61.844076492977706,61.85682992710003
normal_operation,1,8664.07,253.407,162.966,119.92,183.374,627.779,253.775,2.7486e-05,6.18954e-05,0,0,2.406686111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8527905749483864,9.338235070222936,0.9206485902734585,0.05097864356281434,1.255558,61.844076492977706,61.85682034473354
normal_operation,1,8724.23,254.082,161.674,120.826,183.501,628.823,253.763,2.76594e-05,6.22951e-05,0,0,2.423397222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8647905749483868,10.382235070222919,-0.3713514097265431,0.1779786435628239,1.257646,61.844076492977706,61.85686276178734
normal_operation,1,8784.4,253.614,162.564,120.802,183.552,627.151,253.752,2.78327e-05,6.26945e-05,0,0,2.440111111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8757905749483825,8.710235070222893,0.5186485902734432,0.2289786435628116,1.254302,61.844076492977706,61.856794863430174
normal_operation,1,8844.57,253.922,162.89,120.579,182.629,624.82,253.74,2.80058e-05,6.30936e-05,0,0,2.456825,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.887790574948383,6.37923507022299,0.8446485902734366,-0.6940213564371902,1.24964,61.844076492977706,61.856700505271675
normal_operation,1,8904.74,253.501,162.185,119.651,183.001,627.644,253.729,2.81788e-05,6.34925e-05,0,0,2.4735388888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.8987905749483787,9.203235070222945,0.13964859027345256,-0.3220213564371761,1.255288,61.844076492977706,61.85681486491381
normal_operation,1,8964.9,253.912,162.896,121.303,183.478,627.841,253.717,2.83516e-05,6.3891e-05,0,0,2.49025,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9107905749483791,9.400235070222948,0.8506485902734369,0.15497864356282776,1.255682,61.844076492977706,61.85682286178625
normal_operation,1,9025.07,253.641,162.43,120.094,183.35,625.863,253.706,2.85243e-05,6.42891e-05,0,0,2.506963888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9217905749484032,7.422235070222996,0.3846485902734571,0.02697864356281343,1.2517260000000001,61.844076492977706,61.85674268217131
normal_operation,1,9085.24,254.029,162.72,120.141,182.101,628.093,253.694,2.86969e-05,6.4687e-05,0,0,2.523677777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9337905749484037,9.6522350702229,0.6746485902734491,-1.2220213564371818,1.256186,61.844076492977706,61.856833094944925
normal_operation,1,9145.4,253.074,162.822,120.737,183.441,627.347,253.683,2.88693e-05,6.50846e-05,0,0,2.540388888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9447905749483994,8.90623507022292,0.776648590273453,0.11797864356282162,1.254694,61.844076492977706,61.856802813457094
normal_operation,1,9205.57,253.043,162.944,120.638,183.838,627.986,253.672,2.90416e-05,6.54819e-05,0,0,2.5571027777777777,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.955790574948395,9.54523507022293,0.8986485902734387,0.514978643562813,1.255972,61.844076492977706,61.85682874941183
normal_operation,1,9265.74,253.456,163.67,119.425,183.369,627.398,253.66,2.92138e-05,6.58788e-05,0,0,2.5738166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9677905749483955,8.957235070222964,1.6246485902734378,0.04597864356281889,1.254796,61.844076492977706,61.85680488249368
normal_operation,1,9325.91,253.758,162.583,119.976,183.306,628.748,253.649,2.93858e-05,6.62755e-05,0,0,2.5905305555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9787905749483912,10.307235070222987,0.5376485902734487,-0.017021356437169288,1.2574960000000002,61.844076492977706,61.85685971223639
normal_operation,1,9386.07,253.72,161.944,119.481,182.547,628.856,253.637,2.95577e-05,6.66718e-05,0,0,2.6072416666666665,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-1.9907905749483916,10.415235070222934,-0.10135140972656131,-0.7760213564371838,1.257712,61.844076492977706,61.85686410370495
normal_operation,1,9446.24,253.641,162.265,122.004,183.199,628.798,253.626,2.97294e-05,6.70679e-05,0,0,2.6239555555555554,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0017905749483873,10.357235070222941,0.21964859027343664,-0.1240213564371686,1.257596,61.844076492977706,61.85686174522996
normal_operation,1,9506.41,254.072,162.511,119.798,183.025,626.843,253.614,2.9901e-05,6.74636e-05,0,0,2.6406694444444443,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0137905749483878,8.4022350702229,0.46564859027344596,-0.2980213564371752,1.2536859999999999,61.844076492977706,61.85678237554774
normal_operation,1,9566.57,253.457,163.049,120.466,182.912,626.873,253.603,3.00725e-05,6.7859e-05,0,0,2.6573805555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0247905749483834,8.432235070222987,1.0036485902734569,-0.41102135643717475,1.253746,61.844076492977706,61.85678359163038
normal_operation,1,9626.74,253.747,162.608,120.533,182.541,627.597,253.592,3.02438e-05,6.82541e-05,0,0,2.6740944444444446,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.035790574948379,9.15623507022292,0.5626485902734544,-0.7820213564371841,1.255194,61.844076492977706,61.856812957401175
normal_operation,1,9686.91,253.856,162.15,119.483,184.031,625.127,253.58,3.0415e-05,6.86489e-05,0,0,2.6908083333333335,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0477905749483796,6.686235070222892,0.10464859027345597,0.707978643562825,1.250254,61.844076492977706,61.85671291245433
normal_operation,1,9747.08,254.344,162.807,120.754,183.478,628.338,253.569,3.0586e-05,6.90434e-05,0,0,2.7075222222222224,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0587905749484037,9.897235070222905,0.7616485902734382,0.15497864356282776,1.256676,61.844076492977706,61.856843047784565
normal_operation,1,9807.24,253.852,162.843,121.093,183.803,628.54,253.558,3.07569e-05,6.94376e-05,0,0,2.7242333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0697905749483994,10.099235070222903,0.7976485902734396,0.4799786435628164,1.25708,61.844076492977706,61.85685125671754
normal_operation,1,9867.41,254.463,162.575,119.969,182.558,629.326,253.546,3.09277e-05,6.98315e-05,0,0,2.740947222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0817905749484,10.885235070222961,0.5296485902734389,-0.7650213564371882,1.258652,61.844076492977706,61.856883223505385
normal_operation,1,9927.58,253.699,162.711,120.649,183.563,627.979,253.535,3.10983e-05,7.0225e-05,0,0,2.757661111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.0927905749483955,9.538235070222981,0.665648590273463,0.2399786435628073,1.2559580000000001,61.844076492977706,61.85682846515041
normal_operation,1,9987.74,254.104,162.482,120.71,184.066,627.033,253.524,3.12688e-05,7.06183e-05,0,0,2.774372222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.103790574948391,8.592235070222955,0.4366485902734496,0.7429786435628216,1.2540660000000001,61.844076492977706,61.85679007838698
normal_operation,1,10047.9,254.026,162.896,120.101,183.621,628.553,253.513,3.14392e-05,7.10113e-05,0,0,2.7910833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.114790574948387,10.112235070222937,0.8506485902734369,0.29797864356282844,1.257106,61.844076492977706,61.85685178510553
normal_operation,1,10108.1,253.77,162.76,120.139,182.795,629.03,253.501,3.16094e-05,7.14039e-05,0,0,2.8078055555555554,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.1267905749483873,10.589235070222912,0.7146485902734412,-0.5280213564371934,1.25806,61.844076492977706,61.85687118043458
normal_operation,1,10168.2,253.024,163.056,120.289,183.785,627.152,253.49,3.17795e-05,7.17963e-05,0,0,2.8245,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.137790574948383,8.711235070222983,1.0106485902734619,0.4619786435628157,1.254304,61.844076492977706,61.85679490398523
normal_operation,1,10228.4,253.917,161.731,119.976,182.871,627.242,253.479,3.19494e-05,7.21883e-05,0,0,2.841222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.1487905749483787,8.801235070222901,-0.3143514097265552,-0.45202135643717156,1.254484,61.844076492977706,61.85679855420529
normal_operation,1,10288.6,254.32,162.341,120.522,183.189,625.935,253.468,3.21192e-05,7.25801e-05,0,0,2.8579444444444446,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.1597905749484028,7.494235070222885,0.29564859027345847,-0.13402135643718793,1.2518699999999998,61.844076492977706,61.85674559630645
normal_operation,1,10348.7,253.813,162.855,120.046,183.905,628.87,253.456,3.22889e-05,7.29715e-05,0,0,2.874638888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.171790574948403,10.429235070222944,0.80964859027344,0.5819786435628203,1.25774,61.844076492977706,61.856864673024596
normal_operation,1,10408.9,253.773,162.657,120.282,183.85,626.98,253.445,3.24584e-05,7.33626e-05,0,0,2.891361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.182790574948399,8.539235070222958,0.611648590273461,0.5269786435628134,1.25396,61.844076492977706,61.856787929465575
normal_operation,1,10469.1,253.677,162.845,120.86,183.566,627.893,253.434,3.26278e-05,7.37535e-05,0,0,2.9080833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.1937905749483946,9.452235070222969,0.7996485902734491,0.24297864356282162,1.255786,61.844076492977706,61.8568249730543
normal_operation,1,10529.2,253.774,163.039,121.242,183.204,629.826,253.423,3.27971e-05,7.4144e-05,0,0,2.924777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.2047905749483903,11.385235070222961,0.9936485902734375,-0.11902135643717315,1.259652,61.844076492977706,61.85690357939348
normal_operation,1,10589.4,255.015,162.68,119.168,183.603,628.722,253.411,3.29662e-05,7.45342e-05,0,0,2.9415,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.2167905749483907,10.28123507022292,0.6346485902734571,0.27997864356282776,1.257444,61.844076492977706,61.856858655143604
normal_operation,1,10649.6,254.788,162.443,120.4,183.118,628.82,253.4,3.31352e-05,7.49241e-05,0,0,2.9582222222222225,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.2277905749483864,10.37923507022299,0.39764859027346233,-0.2050213564371859,1.25764,61.844076492977706,61.85686263979832
normal_operation,1,10709.7,254.247,162.315,120.799,182.09,627.965,253.389,3.3304e-05,7.53137e-05,0,0,2.9749166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.238790574948382,9.524235070222971,0.269648590273448,-1.2330213564371775,1.25593,61.844076492977706,61.856827896637064
normal_operation,1,10769.9,255.566,164.007,120.828,183.369,628.515,253.378,3.34727e-05,7.5703e-05,0,0,2.9916388888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.249790574948406,10.074235070222926,1.9616485902734553,0.04597864356281889,1.25703,61.844076492977706,61.856850240617476
normal_operation,1,10830.1,253.986,162.293,120.694,182.899,631.885,253.367,3.36413e-05,7.6092e-05,0,0,3.0083611111111113,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.260790574948402,13.44423507022293,0.24764859027345665,-0.42402135643718,1.26377,61.844076492977706,61.85698757523016
normal_operation,1,10890.3,253.808,162.874,119.493,183.304,629.233,253.356,3.38097e-05,7.64807e-05,0,0,3.0250833333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.2717905749483975,10.792235070222887,0.8286485902734455,-0.019021356437178838,1.2584659999999999,61.844076492977706,61.85687943909257
normal_operation,1,10950.4,253.512,162.713,120.767,182.419,630.302,253.345,3.3978e-05,7.68691e-05,0,0,3.0417777777777775,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.282790574948393,11.86123507022296,0.6676485902734441,-0.9040213564371697,1.260604,61.844076492977706,61.856922973213706
normal_operation,1,11010.6,252.712,163.031,119.697,183.76,630.019,253.333,3.41462e-05,7.72572e-05,0,0,3.0585,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.2947905749483937,11.578235070222945,0.9856485902734562,0.43697864356281,1.260038,61.844076492977706,61.856911441088954
normal_operation,1,11070.8,252.968,162.768,120.931,182.31,630.191,253.322,3.43142e-05,7.7645e-05,0,0,3.075222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.3057905749483893,11.75023507022297,0.722648590273451,-1.0130213564371786,1.2603820000000001,61.844076492977706,61.85691844939579
normal_operation,1,11130.9,254.806,162.955,120.918,182.506,629.275,253.311,3.44821e-05,7.80325e-05,0,0,3.0919166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.316790574948385,10.834235070222917,0.9096485902734628,-0.8170213564371807,1.25855,61.844076492977706,61.856881148113004
normal_operation,1,11191.1,253.106,162.41,120.542,182.842,629.88,253.3,3.46498e-05,7.84197e-05,0,0,3.108638888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.3277905749483807,11.439235070222935,0.36464859027344687,-0.4810213564371679,1.25976,61.844076492977706,61.85690577879625
normal_operation,1,11251.3,253.346,162.363,120.031,183.453,628.049,253.289,3.48175e-05,7.88065e-05,0,0,3.125361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.338790574948405,9.608235070222918,0.3176485902734498,0.12997864356282207,1.256098,61.844076492977706,61.85683130790715
normal_operation,1,11311.4,254.737,162.465,121.138,182.793,630.062,253.278,3.49849e-05,7.91931e-05,0,0,3.1420555555555554,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.3497905749484005,11.621235070222951,0.4196485902734537,-0.5300213564371745,1.260124,61.844076492977706,61.85691319298639
normal_operation,1,11371.6,253.514,162.831,120.691,183.012,628.494,253.267,3.51523e-05,7.95794e-05,0,0,3.158777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.360790574948396,10.053235070222968,0.7856485902734391,-0.31102135643718043,1.256988,61.844076492977706,61.85684938712464
normal_operation,1,11431.8,254.618,163.164,120.776,183.839,628.863,253.256,3.53195e-05,7.99654e-05,0,0,3.1755,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.371790574948392,10.422235070222996,1.1186485902734375,0.5159786435628178,1.2577260000000001,61.844076492977706,61.856864388363185
normal_operation,1,11491.9,254.21,162.882,120.091,183.192,628.911,253.245,3.54866e-05,8.0351e-05,0,0,3.1921944444444446,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.3827905749483875,10.470235070222884,0.8366485902734553,-0.1310213564371736,1.257822,61.844076492977706,61.85686634039072
normal_operation,1,11552.1,253.513,162.757,121.02,183.644,628.814,253.234,3.56535e-05,8.07364e-05,0,0,3.2089166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.393790574948383,10.373235070222904,0.7116485902734553,0.3209786435628246,1.257628,61.844076492977706,61.856862395822034
normal_operation,1,11612.3,254.127,163.036,119.955,183.424,630.562,253.223,3.58203e-05,8.11215e-05,0,0,3.2256388888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.404790574948379,12.121235070222951,0.9906485902734516,0.10097864356282571,1.2611240000000001,61.844076492977706,61.85693357266147
normal_operation,1,11672.4,253.836,162.907,120.43,183.963,629.402,253.212,3.5987e-05,8.15063e-05,0,0,3.2423333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.415790574948403,10.961235070222983,0.861648590273461,0.639978643562813,1.258804,61.844076492977706,61.856886316558914
normal_operation,1,11732.6,254.114,163.112,120.722,182.954,630.8,253.201,3.61535e-05,8.18907e-05,0,0,3.259055555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.4267905749483987,12.359235070222894,1.066648590273445,-0.36902135643717315,1.2615999999999998,61.844076492977706,61.856943279063486
normal_operation,1,11792.8,252.988,162.658,120.911,183.001,627.504,253.19,3.63199e-05,8.22749e-05,0,0,3.2757777777777775,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.4377905749483944,9.063235070222959,0.6126485902734373,-0.3220213564371761,1.2550080000000001,61.844076492977706,61.856809183382076
normal_operation,1,11852.9,253.967,163.383,119.771,183.697,630.848,253.179,3.64862e-05,8.26588e-05,0,0,3.292472222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.44879057494839,12.407235070222896,1.33764859027346,0.37397864356282184,1.261696,61.844076492977706,61.85694523710085
normal_operation,1,11913.1,253.578,162.525,120.15,184.13,630.885,253.168,3.66523e-05,8.30423e-05,0,0,3.3091944444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.4597905749483857,12.44423507022293,0.47964859027345597,0.8069786435628146,1.26177,61.844076492977706,61.85694674652296
normal_operation,1,11973.3,254.212,162.617,120.442,181.636,630.525,253.157,3.68183e-05,8.34256e-05,0,0,3.3259166666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.4707905749483814,12.084235070222917,0.5716485902734405,-1.6870213564371852,1.26105,61.844076492977706,61.85693206401186
normal_operation,1,12033.4,253.226,161.501,120.882,182.226,631.928,253.146,3.69842e-05,8.38086e-05,0,0,3.342611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.4817905749484055,13.487235070222937,-0.5443514097265449,-1.0970213564371818,1.263856,61.844076492977706,61.85698933231405
normal_operation,1,12093.6,252.881,163.028,120.447,182.951,630.326,253.135,3.71499e-05,8.41912e-05,0,0,3.3593333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.492790574948401,11.885235070222961,0.9826485902734419,-0.3720213564371875,1.260652,61.844076492977706,61.85692395144122
normal_operation,1,12153.8,253.854,162.676,120.186,183.795,630.683,253.124,3.73155e-05,8.45736e-05,0,0,3.3760555555555554,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.503790574948397,12.242235070222932,0.630648590273438,0.4719786435628066,1.261366,61.844076492977706,61.85693850697134
normal_operation,1,12213.9,253.92,162.481,120.313,182.66,630.587,253.114,3.74809e-05,8.49557e-05,0,0,3.39275,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.5137905749483878,12.146235070222929,0.4356485902734448,-0.6630213564371843,1.261174,61.844076492977706,61.856934592069415
normal_operation,1,12274.1,253.363,162.922,120.547,183.287,628.97,253.103,3.76463e-05,8.53374e-05,0,0,3.4094722222222225,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.5247905749483834,10.529235070222967,0.8766485902734473,-0.036021356437174745,1.25794,61.844076492977706,61.85686873996192
normal_operation,1,12334.3,254.103,161.815,119.622,182.875,628.69,253.092,3.78114e-05,8.57189e-05,0,0,3.426194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.535790574948379,10.249235070222994,-0.230351409726552,-0.4480213564371809,1.2573800000000002,61.844076492977706,61.8568573541663
normal_operation,1,12394.4,253.776,162.092,120.683,182.741,631.928,253.081,3.79765e-05,8.61001e-05,0,0,3.4428888888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.546790574948403,13.487235070222937,0.04664859027346324,-0.582021356437167,1.263856,61.844076492977706,61.85698933231405
normal_operation,1,12454.6,254.436,161.784,120.568,182.501,631.753,253.07,3.81414e-05,8.64809e-05,0,0,3.459611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.557790574948399,13.312235070222982,-0.2613514097265579,-0.8220213564371761,1.263506,61.844076492977706,61.856982182137806
normal_operation,1,12514.8,254.797,162.523,120.358,182.434,631.704,253.059,3.83062e-05,8.68615e-05,0,0,3.4763333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.5687905749483946,13.26323507022289,0.4776485902734464,-0.8890213564371834,1.2634079999999999,61.844076492977706,61.85698018044319
normal_operation,1,12574.9,253.701,163.722,120.936,182.916,631.057,253.048,3.84708e-05,8.72418e-05,0,0,3.493027777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.5797905749483903,12.616235070222956,1.6766485902734587,-0.40702135643718407,1.262114,61.844076492977706,61.85695376445783
normal_operation,1,12635.1,253.485,163.24,120.264,182.731,630.993,253.038,3.86354e-05,8.76218e-05,0,0,3.50975,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.589790574948381,12.552235070222991,1.1946485902734594,-0.5920213564371863,1.261986,61.844076492977706,61.856951152909836
normal_operation,1,12695.3,253.493,162.316,120.083,182.884,632.054,253.027,3.87997e-05,8.80015e-05,0,0,3.526472222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6007905749484053,13.613235070222913,0.2706485902734528,-0.43902135643719475,1.264108,61.844076492977706,61.856994481666675
normal_operation,1,12755.4,254.092,162.596,120.331,184.746,632.652,253.016,3.8964e-05,8.83808e-05,0,0,3.5431666666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.611790574948401,14.211235070222983,0.5506485902734539,1.4229786435628284,1.2653040000000002,61.844076492977706,61.85701893465036
normal_operation,1,12815.6,253.137,162.414,119.657,183.718,630.777,253.005,3.91281e-05,8.87599e-05,0,0,3.559888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6227905749483966,12.336235070222983,0.36864859027343755,0.39497864356280843,1.261554,61.844076492977706,61.85694234089003
normal_operation,1,12875.8,254.273,162.661,120.477,183.914,631.148,252.994,3.92921e-05,8.91387e-05,0,0,3.5766111111111107,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6337905749483923,12.707235070222964,0.6156485902734516,0.5909786435628064,1.262296,61.844076492977706,61.85695747820849
normal_operation,1,12935.9,254.015,162.797,121.795,182.548,631.951,252.984,3.94559e-05,8.95172e-05,0,0,3.5933055555555553,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.643790574948383,13.510235070222961,0.7516485902734473,-0.7750213564371791,1.263902,61.844076492977706,61.85699027219867
normal_operation,1,12996.1,254.33,162.972,121.066,183.042,630.804,252.973,3.96196e-05,8.98954e-05,0,0,3.610027777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.654790574948379,12.363235070222913,0.9266485902734587,-0.2810213564371793,1.261608,61.844076492977706,61.85694344222758
normal_operation,1,13056.3,253.747,162.808,120.121,182.966,633.604,252.962,3.97832e-05,9.02733e-05,0,0,3.62675,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.665790574948403,15.163235070222981,0.762648590273443,-0.3570213564371727,1.2672080000000001,61.844076492977706,61.85705791083619
normal_operation,1,13116.4,253.167,162.335,119.703,182.354,629.522,252.951,3.99467e-05,9.06509e-05,0,0,3.6434444444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6767905749483987,11.081235070222988,0.28964859027345824,-0.9690213564371675,1.259044,61.844076492977706,61.856891201087805
normal_operation,1,13176.6,252.785,162.485,120.694,183.427,631.037,252.941,4.011e-05,9.10282e-05,0,0,3.6601666666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6867905749483896,12.596235070222974,0.4396485902734639,0.10397864356281161,1.2620740000000001,61.844076492977706,61.85695294832064
normal_operation,1,13236.8,254.312,162.364,120.465,182.414,631.554,252.93,4.02732e-05,9.14052e-05,0,0,3.6768888888888887,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.6977905749483853,13.113235070222913,0.3186485902734546,-0.9090213564371936,1.263108,61.844076492977706,61.856974053771346
normal_operation,1,13296.9,253.478,162.851,120.271,183.575,633.678,252.919,4.04362e-05,9.17819e-05,0,0,3.693583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.708790574948381,15.237235070222937,0.8056485902734494,0.25197864356280775,1.267356,61.844076492977706,61.857060942951485
normal_operation,1,13357.1,254.262,162.117,120.166,183.147,630.682,252.909,4.05991e-05,9.21583e-05,0,0,3.7103055555555557,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.7187905749484003,12.241235070222956,0.0716485902734405,-0.17602135643718952,1.2613640000000002,61.844076492977706,61.85693846618804
normal_operation,1,13417.3,253.525,162.444,119.964,183.859,632.476,252.898,4.07619e-05,9.25345e-05,0,0,3.7270277777777774,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.729790574948396,14.035235070222939,0.3986485902734387,0.535978643562828,1.264952,61.844076492977706,61.85701173538519
normal_operation,1,13477.4,254.356,163.713,121.406,183.13,634.85,252.887,4.09246e-05,9.29103e-05,0,0,3.743722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.7407905749483916,16.409235070222962,1.6676485902734441,-0.19302135643718543,1.2697,61.844076492977706,61.85710901229767
normal_operation,1,13537.6,254.179,161.95,120.877,183.578,630.474,252.877,4.10871e-05,9.32858e-05,0,0,3.7604444444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.7507905749483825,12.033235070222986,-0.09535140972656109,0.25497864356282207,1.2609480000000002,61.844076492977706,61.85692998466689
normal_operation,1,13597.8,254.854,162.914,120.727,182.728,634.539,252.866,4.12495e-05,9.3661e-05,0,0,3.7771666666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.761790574948378,16.098235070222927,0.8686485902734375,-0.5950213564371722,1.269078,61.844076492977706,61.85709624804063
normal_operation,1,13657.9,254.455,162.455,119.014,182.873,632.321,252.855,4.14117e-05,9.4036e-05,0,0,3.793861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.7727905749484023,13.880235070222966,0.4096485902734628,-0.45002135643719043,1.264642,61.844076492977706,61.85700539678139
normal_operation,1,13718.1,253.846,162.593,120.092,183.87,630.796,252.845,4.15738e-05,9.44106e-05,0,0,3.8105833333333337,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.782790574948393,12.355235070222989,0.5476485902734396,0.5469786435628237,1.261592,61.844076492977706,61.85694311590043
normal_operation,1,13778.3,252.746,163.439,120.525,182.932,634.756,252.834,4.17358e-05,9.4785e-05,0,0,3.8273055555555553,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.793790574948389,16.31523507022291,1.3936485902734432,-0.39102135643719294,1.269512,61.844076492977706,61.85710515363147
normal_operation,1,13838.4,253.825,162.174,120.73,183.725,631.626,252.823,4.18977e-05,9.5159e-05,0,0,3.844,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8047905749483846,13.185235070222916,0.12864859027345688,0.40197864356281343,1.263252,61.844076492977706,61.856976994392326
normal_operation,1,13898.6,254.07,162.567,120.868,182.778,632.656,252.813,4.20594e-05,9.55328e-05,0,0,3.8607222222222224,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.814790574948404,14.215235070222889,0.5216485902734576,-0.5450213564371893,1.265312,61.844076492977706,61.85701909829329
normal_operation,1,13958.8,253.792,162.642,120.603,182.875,633.893,252.802,4.2221e-05,9.59063e-05,0,0,3.877444444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8257905749483996,15.452235070222969,0.5966485902734462,-0.4480213564371809,1.267786,61.844076492977706,61.857069754483796
normal_operation,1,14018.9,253.079,162.961,119.985,183.246,631.87,252.792,4.23825e-05,9.62794e-05,0,0,3.8941388888888886,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8357905749483905,13.429235070222944,0.915648590273463,-0.07702135643717156,1.26374,61.844076492977706,61.85698696232203
normal_operation,1,14079.1,254.221,162.624,122.144,183.864,633.322,252.781,4.25438e-05,9.66523e-05,0,0,3.910861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.846790574948386,14.881235070222942,0.5786485902734455,0.5409786435628234,1.266644,61.844076492977706,61.857046359263016
normal_operation,1,14139.3,253.006,164.008,120.73,183.893,632.891,252.771,4.2705e-05,9.70249e-05,0,0,3.927583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8567905749484055,14.450235070222902,1.96264859027346,0.5699786435628198,1.265782,61.844076492977706,61.85702871413079
normal_operation,1,14199.4,254.344,163.293,120.806,182.918,630.659,252.76,4.2866e-05,9.73972e-05,0,0,3.9442777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.867790574948401,12.218235070222931,1.2476485902734566,-0.4050213564371745,1.261318,61.844076492977706,61.85693752819001
normal_operation,1,14259.6,252.66,162.279,119.996,182.777,630.894,252.749,4.3027e-05,9.77692e-05,0,0,3.9610000000000003,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.878790574948397,12.453235070222945,0.23364859027344664,-0.5460213564371941,1.2617880000000001,61.844076492977706,61.85694711369307
normal_operation,1,14319.8,253.845,162.872,120.28,182.341,634.608,252.739,4.31878e-05,9.81409e-05,0,0,3.977722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8887905749483878,16.167235070222887,0.8266485902734644,-0.9820213564371727,1.269216,61.844076492977706,61.857099079442236
normal_operation,1,14379.9,253.693,162.025,119.97,183.366,634.4,252.728,4.33484e-05,9.85123e-05,0,0,3.9944166666666665,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.8997905749483834,15.959235070222917,-0.020351409726544034,0.042978643562832985,1.2688,61.844076492977706,61.857090545137005
normal_operation,1,14440.1,254.278,162.879,121.545,183.64,631.383,252.718,4.3509e-05,9.88835e-05,0,0,4.011138888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.9097905749484028,12.942235070222978,0.833648590273441,0.3169786435628055,1.262766,61.844076492977706,61.85696707113948
normal_operation,1,14500.3,253.423,162.923,120.524,182.415,631.112,252.707,4.36694e-05,9.92543e-05,0,0,4.027861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.9207905749483984,12.671235070222906,0.8776485902734521,-0.9080213564371888,1.262224,61.844076492977706,61.85695600896842
normal_operation,1,14560.4,253.632,162.708,120.376,183.714,634.037,252.697,4.38297e-05,9.96248e-05,0,0,4.044555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.9307905749483893,15.596235070222974,0.6626485902734487,0.39097864356281775,1.2680740000000001,61.844076492977706,61.85707565783201
normal_operation,1,14620.6,253.005,162.831,119.761,182.562,633.256,252.686,4.39898e-05,9.99951e-05,0,0,4.061277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.941790574948385,14.815235070222911,0.7856485902734391,-0.7610213564371691,1.2665119999999999,61.844076492977706,61.85704365644564
normal_operation,1,14680.8,253.668,162.756,120.043,183.582,633.371,252.676,4.41498e-05,0.000100365,0,0,4.077999999999999,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.9517905749484044,14.93023507022292,0.7106485902734505,0.25897864356281275,1.266742,61.844076492977706,61.857048366082275
normal_operation,1,14740.9,254.696,162.217,121.166,182.943,631.886,252.666,4.43097e-05,0.000100735,0,0,4.094694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.9617905749483953,13.445235070222907,0.17164859027346324,-0.38002135643716883,1.263772,61.844076492977706,61.85698761609121
normal_operation,1,14801.1,253.845,163.347,120.637,183.531,632.506,252.655,4.44695e-05,0.000101104,0,0,4.111416666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.972790574948391,14.065235070222911,1.3016485902734587,0.20797864356282503,1.265012,61.844076492977706,61.85701296239111
normal_operation,1,14861.3,253.903,163.104,120.83,184.086,632.683,252.645,4.46291e-05,0.000101473,0,0,4.128138888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.982790574948382,14.242235070222932,1.0586485902734637,0.7629786435628318,1.265366,61.844076492977706,61.85702020291014
normal_operation,1,14921.4,254.318,162.289,120.707,183.092,633.995,252.634,4.47886e-05,0.000101842,0,0,4.144833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-2.993790574948406,15.554235070222944,0.24364859027343755,-0.23102135643716792,1.26799,61.844076492977706,61.85707393588366
normal_operation,1,14981.6,253.394,163.132,121.008,183.535,629.64,252.624,4.49479e-05,0.00010221,0,0,4.161555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.003790574948397,11.199235070222926,1.0866485902734553,0.2119786435628157,1.25928,61.844076492977706,61.85689600511553
normal_operation,1,15041.8,253.906,163.392,119.501,182.359,631.397,252.613,4.51072e-05,0.000102579,0,0,4.178277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0147905749483925,12.956235070222988,1.3466485902734462,-0.964021356437172,1.2627940000000002,61.844076492977706,61.8569676427459
normal_operation,1,15101.9,253.997,162.38,120.373,182.337,631.196,252.603,4.52663e-05,0.000102947,0,0,4.194972222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0247905749483834,12.755235070222966,0.33464859027344573,-0.9860213564371918,1.2623920000000002,61.844076492977706,61.85695943732558
