scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,1,15162.1,252.881,162.775,120.395,183.164,632.584,252.593,4.54252e-05,0.000103314,0,0,4.211694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0347905749484028,14.143235070222886,0.729648590273456,-0.15902135643719362,1.2651679999999998,61.844076492977706,61.85701615287874
normal_operation,1,15222.3,254.384,163.128,121.135,183.145,632.939,252.582,4.55841e-05,0.000103682,0,0,4.228416666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0457905749483984,14.498235070222904,1.0826485902734362,-0.17802135643717065,1.265878,61.844076492977706,61.857030678655775
normal_operation,1,15282.5,254.025,163.269,120.492,183.077,633.891,252.572,4.57428e-05,0.000104049,0,0,4.245138888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0557905749483893,15.450235070222902,1.2236485902734557,-0.2460213564371827,1.267782,61.844076492977706,61.857069672502284
normal_operation,1,15342.6,254.492,162.849,120.692,183.015,634.656,252.562,4.59014e-05,0.000104415,0,0,4.261833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0657905749483803,16.21523507022289,0.8036485902734398,-0.3080213564371945,1.269312,61.844076492977706,61.85710104929443
normal_operation,1,15402.8,253.141,162.437,120.125,182.847,631.758,252.551,4.60598e-05,0.000104782,0,0,4.278555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0767905749484044,13.317235070222978,0.3916485902734621,-0.47602135643717247,1.263516,61.844076492977706,61.85698238640108
normal_operation,1,15463.0,254.324,162.695,120.4,183.112,633.974,252.541,4.62181e-05,0.000105148,0,0,4.295277777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.0867905749483953,15.533235070222986,0.6496485902734435,-0.21102135643718611,1.267948,61.844076492977706,61.85707307495224
normal_operation,1,15523.1,254.094,163.329,119.992,182.428,633.079,252.531,4.63763e-05,0.000105514,0,0,4.311972222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.096790574948386,14.63823507022289,1.283648590273458,-0.8950213564371836,1.266158,61.844076492977706,61.857036409370934
normal_operation,1,15583.3,253.595,163.069,120.842,183.808,634.267,252.52,4.65344e-05,0.000105879,0,0,4.328694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.107790574948382,15.826235070222992,1.0236485902734387,0.48497864356281184,1.268534,61.844076492977706,61.85708508957106
normal_operation,1,15643.5,254.263,163.164,120.276,183.059,635.18,252.51,4.66923e-05,0.000106245,0,0,4.345416666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.117790574948401,16.73923507022289,1.1186485902734375,-0.2640213564371834,1.27036,61.844076492977706,61.85712256320106
normal_operation,1,15703.6,254.412,162.871,119.6,181.928,630.717,252.5,4.68501e-05,0.00010661,0,0,4.362111111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.127790574948392,12.276235070222924,0.8256485902734596,-1.3950213564371836,1.261434,61.844076492977706,61.85693989364196
normal_operation,1,15763.8,253.207,163.195,120.523,184.019,634.002,252.489,4.70078e-05,0.000106975,0,0,4.378833333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.1387905749483878,15.561235070222892,1.1496485902734435,0.6959786435628246,1.268004,61.844076492977706,61.85707422286713
normal_operation,1,15824.0,254.076,163.476,120.638,183.9,633.948,252.479,4.71654e-05,0.000107339,0,0,4.395555555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.1487905749483787,15.507235070222919,1.4306485902734494,0.5769786435628248,1.267896,61.844076492977706,61.857072009076646
normal_operation,1,15884.1,253.597,162.843,121.344,182.781,633.922,252.469,4.73228e-05,0.000107703,0,0,4.41225,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.158790574948398,15.481235070222965,0.7976485902734396,-0.542021356437175,1.267844,61.844076492977706,61.85707094324475
normal_operation,1,15944.3,254.111,163.965,120.551,182.932,632.958,252.459,4.74801e-05,0.000108067,0,0,4.428972222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.168790574948389,14.51723507022291,1.9196485902734537,-0.39102135643719294,1.265916,61.844076492977706,61.85703145632139
normal_operation,1,16004.5,254.126,163.322,120.064,182.944,634.805,252.448,4.76372e-05,0.000108431,0,0,4.445694444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.1797905749483846,16.36423507022289,1.276648590273453,-0.3790213564371925,1.26961,61.844076492977706,61.85710716499259
normal_operation,1,16064.6,254.071,162.485,119.668,183.873,634.014,252.438,4.77942e-05,0.000108794,0,0,4.462388888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.189790574948404,15.57323507022295,0.4396485902734639,0.5499786435628096,1.2680280000000002,61.844076492977706,61.85707471484617
normal_operation,1,16124.8,252.961,162.944,120.343,183.013,632.613,252.428,4.79511e-05,0.000109157,0,0,4.479111111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.199790574948395,14.172235070222996,0.8986485902734387,-0.31002135643717565,1.2652260000000002,61.844076492977706,61.85701733918597
normal_operation,1,16185.0,253.236,163.137,120.703,183.07,635.313,252.418,4.81079e-05,0.00010952,0,0,4.495833333333334,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2097905749483857,16.872235070222928,1.0916485902734507,-0.2530213564371877,1.270626,61.844076492977706,61.85712802661593
normal_operation,1,16245.1,253.929,162.86,119.538,183.23,633.598,252.407,4.82645e-05,0.000109882,0,0,4.512527777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2207905749483814,15.157235070222896,0.8146485902734639,-0.09302135643719112,1.267196,61.844076492977706,61.85705766500452
normal_operation,1,16305.3,254.271,163.089,121.147,182.68,634.643,252.397,4.84211e-05,0.000110244,0,0,4.52925,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2307905749484007,16.20223507022297,1.043648590273449,-0.6430213564371741,1.2692860000000001,61.844076492977706,61.857100515778086
normal_operation,1,16365.5,254.07,162.851,120.801,183.529,634.812,252.387,4.85774e-05,0.000110606,0,0,4.545972222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2407905749483916,16.37123507022295,0.8056485902734494,0.20597864356281548,1.269624,61.844076492977706,61.85710745234256
normal_operation,1,16425.6,254.492,162.386,120.017,183.754,632.088,252.377,4.87337e-05,0.000110968,0,0,4.562666666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2507905749483825,13.647235070222905,0.34064859027344596,0.4309786435628098,1.264176,61.844076492977706,61.85699587135034
normal_operation,1,16485.8,253.526,163.404,120.199,183.159,633.434,252.367,4.88898e-05,0.000111329,0,0,4.5793888888888885,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.260790574948402,14.993235070222909,1.3586485902734466,-0.16402135643718907,1.2668679999999999,61.844076492977706,61.85705094650651
normal_operation,1,16546.0,253.539,163.171,120.653,183.777,634.754,252.357,4.90458e-05,0.00011169,0,0,4.596111111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2707905749483928,16.31323507022296,1.1256485902734426,0.45397864356280593,1.269508,61.844076492977706,61.8571050715384
normal_operation,1,16606.1,253.59,163.366,121.076,183.007,635.75,252.346,4.92017e-05,0.000112051,0,0,4.612805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2817905749483884,17.30923507022294,1.3206485902734642,-0.3160213564371759,1.2715,61.844076492977706,61.857145985886525
normal_operation,1,16666.3,253.685,162.552,120.901,182.803,635.026,252.336,4.93574e-05,0.000112411,0,0,4.629527777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.2917905749483793,16.585235070222893,0.5066485902734428,-0.5200213564371836,1.270052,61.844076492977706,61.85711623857017
normal_operation,1,16726.5,253.963,162.925,120.886,182.813,634.393,252.326,4.95131e-05,0.000112771,0,0,4.64625,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3017905749483987,15.952235070222969,0.8796485902734617,-0.5100213564371927,1.2687860000000002,61.844076492977706,61.857090257973454
normal_operation,1,16786.6,254.782,163.039,120.926,182.749,635.48,252.316,4.96686e-05,0.000113131,0,0,4.662944444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3117905749483896,17.039235070222958,0.9936485902734375,-0.5740213564371857,1.27096,61.844076492977706,61.85713488831242
normal_operation,1,16846.8,253.39,162.771,119.569,182.744,635.494,252.306,4.98239e-05,0.000113491,0,0,4.679666666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3217905749483805,17.053235070222968,0.7256485902734369,-0.5790213564371811,1.270988,61.844076492977706,61.857135463626356
normal_operation,1,16907.0,253.103,163.04,121.156,182.318,635.178,252.296,4.99791e-05,0.00011385,0,0,4.6963888888888885,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3317905749484,16.737235070222937,0.9946485902734423,-1.0050213564371688,1.270356,61.844076492977706,61.857122481053175
normal_operation,1,16967.1,253.398,163.268,120.891,182.726,635.698,252.286,5.01343e-05,0.000114209,0,0,4.713083333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3417905749483907,17.25723507022292,1.222648590273451,-0.5970213564371818,1.271396,61.844076492977706,61.85714384820959
normal_operation,1,17027.3,253.42,163.133,120.951,182.852,633.135,252.276,5.02892e-05,0.000114568,0,0,4.729805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3517905749483816,14.69423507022293,1.08764859027346,-0.471021356437177,1.26627,61.844076492977706,61.857038702011735
normal_operation,1,17087.5,253.512,163.051,120.302,183.092,635.587,252.266,5.04441e-05,0.000114926,0,0,4.746527777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.361790574948401,17.14623507022293,1.005648590273438,-0.23102135643716792,1.271174,61.844076492977706,61.85713928567626
normal_operation,1,17147.6,254.113,163.293,120.388,183.16,636.051,252.256,5.05988e-05,0.000115284,0,0,4.763222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.371790574948392,17.610235070222984,1.2476485902734566,-0.1630213564371843,1.272102,61.844076492977706,61.85715836318123
normal_operation,1,17207.8,253.367,162.962,120.462,183.447,637.547,252.245,5.07534e-05,0.000115642,0,0,4.779944444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3827905749483875,19.106235070222965,0.9166485902734394,0.12397864356282184,1.2750940000000002,61.844076492977706,61.857219966452696
normal_operation,1,17268.0,253.644,162.818,120.805,183.868,636.294,252.235,5.09079e-05,0.000116,0,0,4.796666666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.3927905749483784,17.853235070222922,0.7726485902734623,0.5449786435628141,1.272588,61.844076492977706,61.85716835975457
normal_operation,1,17328.1,254.415,162.874,120.198,183.041,635.694,252.225,5.10622e-05,0.000116357,0,0,4.813361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4027905749483978,17.2532350702229,0.8286485902734455,-0.28202135643718407,1.271388,61.844076492977706,61.857143683780144
normal_operation,1,17388.3,253.987,162.932,119.783,183.139,635.109,252.215,5.12164e-05,0.000116714,0,0,4.8300833333333335,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4127905749483887,16.668235070222977,0.8866485902734382,-0.18402135643717088,1.270218,61.844076492977706,61.85711964710935
normal_operation,1,17448.5,253.971,163.005,120.823,184.029,635.807,252.205,5.13705e-05,0.000117071,0,0,4.846805555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4227905749483796,17.366235070222956,0.9596485902734457,0.7059786435628155,1.271614,61.844076492977706,61.85714832931012
normal_operation,1,17508.6,254.015,163.273,120.909,183.531,634.808,252.195,5.15245e-05,0.000117427,0,0,4.863499999999999,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.432790574948399,16.367235070222932,1.2276485902734464,0.20797864356282503,1.269616,61.844076492977706,61.85710728814219
normal_operation,1,17568.8,254.263,163.46,120.911,183.341,637.015,252.185,5.16783e-05,0.000117783,0,0,4.880222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.44279057494839,18.574235070222926,1.4146485902734582,0.0179786435628273,1.27403,61.844076492977706,61.857198042832316
normal_operation,1,17629.0,253.099,163.329,119.697,182.727,637.283,252.175,5.1832e-05,0.000118139,0,0,4.896944444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4527905749483807,18.842235070222955,1.283648590273458,-0.596021356437177,1.274566,61.844076492977706,61.85720908477551
normal_operation,1,17689.1,253.284,162.937,120.698,182.79,634.684,252.165,5.19856e-05,0.000118495,0,0,4.9136388888888884,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4627905749484,16.24323507022291,0.8916485902734621,-0.5330213564371888,1.269368,61.844076492977706,61.85710219844365
normal_operation,1,17749.3,253.8,162.15,120.704,182.631,635.498,252.155,5.2139e-05,0.00011885,0,0,4.930361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.472790574948391,17.057235070222987,0.10464859027345597,-0.6920213564371807,1.270996,61.844076492977706,61.857135628004094
normal_operation,1,17809.5,253.584,163.777,120.499,183.236,634.573,252.146,5.22924e-05,0.000119205,0,0,4.9470833333333335,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4817905749484055,16.13223507022292,1.731648590273437,-0.08702135643719089,1.2691459999999999,61.844076492977706,61.85709764318557
normal_operation,1,17869.6,253.294,163.208,120.64,183.429,636.059,252.136,5.24456e-05,0.00011956,0,0,4.963777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.4917905749483964,17.61823507022291,1.1626485902734487,0.10597864356282116,1.2721179999999999,61.844076492977706,61.85715869222577
normal_operation,1,17929.8,253.563,163.108,120.19,183.811,636.454,252.126,5.25987e-05,0.000119915,0,0,4.9805,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5017905749483873,18.01323507022289,1.0626485902734544,0.48797864356282616,1.272908,61.844076492977706,61.85717494394439
normal_operation,1,17990.0,253.022,163.542,120.861,182.143,634.417,252.116,5.27516e-05,0.000120269,0,0,4.997222222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.511790574948378,15.97623507022297,1.4966485902734519,-1.1800213564371802,1.268834,61.844076492977706,61.8570912425474
normal_operation,1,18050.1,253.296,162.872,119.849,183.643,636.547,252.106,5.29044e-05,0.000120623,0,0,5.013916666666666,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5217905749483975,18.106235070222965,0.8266485902734644,0.3199786435628198,1.2730940000000002,61.844076492977706,61.857178771765156
normal_operation,1,18110.3,253.204,161.943,121.053,182.526,635.621,252.096,5.30571e-05,0.000120976,0,0,5.030638888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5317905749483884,17.18023507022292,-0.10235140972653767,-0.7970213564371704,1.271242,61.844076492977706,61.857140683124385
normal_operation,1,18170.5,253.337,162.678,121.434,183.457,635.931,252.086,5.32097e-05,0.00012133,0,0,5.047361111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5417905749483793,17.49023507022298,0.6326485902734476,0.13397864356281275,1.271862,61.844076492977706,61.85715342800962
normal_operation,1,18230.6,252.521,164.007,120.767,182.662,636.856,252.076,5.33621e-05,0.000121683,0,0,5.064055555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5517905749483987,18.415235070222934,1.9616485902734553,-0.6610213564371747,1.273712,61.844076492977706,61.85719149402292
normal_operation,1,18290.8,253.432,163.975,120.021,184.157,635.842,252.066,5.35145e-05,0.000122035,0,0,5.080777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5617905749483896,17.401235070222924,1.9296485902734446,0.8339786435628298,1.271684,61.844076492977706,61.8571497683585
normal_operation,1,18351.0,253.408,163.152,120.467,181.793,636.74,252.056,5.36667e-05,0.000122388,0,0,5.0975,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.5717905749483805,18.29923507022295,1.106648590273437,-1.5300213564371745,1.27348,61.844076492977706,61.85718671730616
normal_operation,1,18411.1,254.267,162.764,119.204,183.126,638.07,252.047,5.38187e-05,0.00012274,0,0,5.114194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.580790574948395,19.62923507022299,0.7186485902734603,-0.1970213564371761,1.27614,61.844076492977706,61.85724153701713
normal_operation,1,18471.3,254.017,162.444,119.724,182.826,636.923,252.037,5.39707e-05,0.000123092,0,0,5.130916666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.590790574948386,18.48223507022294,0.3986485902734387,-0.4970213564371875,1.273846,61.844076492977706,61.8571942533849
normal_operation,1,18531.5,253.877,163.016,120.108,183.709,635.437,252.027,5.41225e-05,0.000123444,0,0,5.147638888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.6007905749484053,16.99623507022295,0.9706485902734414,0.3859786435628223,1.270874,61.844076492977706,61.85713312135597
normal_operation,1,18591.6,254.211,162.804,119.991,183.539,636.993,252.017,5.42742e-05,0.000123795,0,0,5.1643333333333326,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.610790574948396,18.55223507022299,0.7586485902734523,0.21597864356280638,1.273986,61.844076492977706,61.85719713661034
normal_operation,1,18651.8,252.326,163.254,120.792,182.85,635.753,252.007,5.44258e-05,0.000124146,0,0,5.181055555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.620790574948387,17.312235070222982,1.208648590273441,-0.47302135643718657,1.271506,61.844076492977706,61.85714610921938
normal_operation,1,18712.0,252.534,163.682,120.344,182.835,636.025,251.997,5.45772e-05,0.000124497,0,0,5.197777777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.630790574948378,17.584235070222917,1.6366485902734382,-0.4880213564371729,1.27205,61.844076492977706,61.857157293815064
normal_operation,1,18772.1,253.913,163.28,120.332,182.803,635.3,251.988,5.47285e-05,0.000124848,0,0,5.214472222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.6397905749483925,16.859235070222894,1.2346485902734514,-0.5200213564371836,1.2706,61.844076492977706,61.85712749254752
normal_operation,1,18832.3,253.557,163.017,121.128,182.66,635.891,251.978,5.48797e-05,0.000125198,0,0,5.231194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.6497905749483834,17.450235070222902,0.9716485902734462,-0.6630213564371843,1.271782,61.844076492977706,61.85715178315925
normal_operation,1,18892.5,253.714,162.619,120.137,183.66,636.76,251.968,5.50308e-05,0.000125548,0,0,5.247916666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.6597905749484028,18.31923507022293,0.57364859027345,0.3369786435628157,1.27352,61.844076492977706,61.857187540815964
normal_operation,1,18952.6,255.51,162.725,120.179,182.906,634.812,251.958,5.51817e-05,0.000125898,0,0,5.264611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.6697905749483937,16.37123507022295,0.6796485902734446,-0.417021356437175,1.269624,61.844076492977706,61.85710745234256
normal_operation,1,19012.8,253.57,162.059,120.328,183.514,637.022,251.949,5.53325e-05,0.000126247,0,0,5.281333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.67879057494838,18.581235070222988,0.01364859027344778,0.19097864356282912,1.2740440000000002,61.844076492977706,61.85719833118223
normal_operation,1,19073.0,253.657,162.901,120.74,182.151,635.641,251.939,5.54832e-05,0.000126596,0,0,5.298055555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.688790574948399,17.200235070222902,0.8556485902734607,-1.1720213564371704,1.271282,61.844076492977706,61.85714150518759
normal_operation,1,19133.1,253.629,162.704,119.856,182.68,637.787,251.929,5.56338e-05,0.000126945,0,0,5.314749999999999,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.69879057494839,19.346235070222974,0.658648590273458,-0.6430213564371741,1.275574,61.844076492977706,61.857229862795776
normal_operation,1,19193.3,254.256,163.054,120.795,183.327,635.728,251.919,5.57842e-05,0.000127294,0,0,5.331472222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.708790574948381,17.28723507022289,1.0086485902734523,0.003978643562817297,1.271456,61.844076492977706,61.857145081463415
normal_operation,1,19253.5,253.911,162.854,120.543,182.534,636.229,251.91,5.59346e-05,0.000127642,0,0,5.348194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.7177905749483955,17.78823507022298,0.8086485902734637,-0.7890213564371891,1.272458,61.844076492977706,61.85716568540012
normal_operation,1,19313.6,253.241,163.385,120.154,182.357,635.418,251.9,5.60848e-05,0.00012799,0,0,5.364888888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.7277905749483864,16.977235070222946,1.3396485902734412,-0.9660213564371816,1.270836,61.844076492977706,61.85713234064584
normal_operation,1,19373.8,253.851,163.208,120.598,182.75,636.536,251.89,5.62348e-05,0.000128338,0,0,5.381611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.7377905749484057,18.095235070222884,1.1626485902734487,-0.5730213564371809,1.273072,61.844076492977706,61.85717831898301
normal_operation,1,19434.0,253.294,161.658,120.338,183.05,637.516,251.881,5.63848e-05,0.000128685,0,0,5.398333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.746790574948392,19.075235070222902,-0.3873514097265627,-0.2730213564371695,1.275032,61.844076492977706,61.85721868844655
normal_operation,1,19494.2,253.461,163.4,120.825,182.939,637.007,251.871,5.65346e-05,0.000129033,0,0,5.415055555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.7567905749483828,18.566235070222888,1.354648590273456,-0.38402135643718793,1.274014,61.844076492977706,61.85719771329343
normal_operation,1,19554.3,254.163,164.193,121.041,182.89,633.677,251.861,5.66843e-05,0.00012938,0,0,5.43175,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.766790574948402,15.23623507022296,2.1476485902734623,-0.4330213564371945,1.267354,61.844076492977706,61.85706090197459
normal_operation,1,19614.5,253.523,162.955,120.09,182.908,636.682,251.852,5.68339e-05,0.000129726,0,0,5.448472222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.775790574948388,18.241235070222956,0.9096485902734628,-0.41502135643719384,1.2733640000000002,61.844076492977706,61.85718432927394
normal_operation,1,19674.7,253.625,161.845,119.733,184.185,636.755,251.842,5.69833e-05,0.000130073,0,0,5.465194444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.785790574948379,18.314235070222935,-0.20035140972655086,0.8619786435628214,1.27351,61.844076492977706,61.85718733493609
normal_operation,1,19734.8,253.868,162.503,120.632,183.29,635.119,251.832,5.71327e-05,0.000130419,0,0,5.481888888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.7957905749483984,16.678235070222968,0.4576485902734362,-0.03302135643718884,1.270238,61.844076492977706,61.85712005780678
normal_operation,1,19795.0,253.787,162.99,120.374,183.211,637.962,251.823,5.72819e-05,0.000130765,0,0,5.498611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8047905749483846,19.52123507022293,0.9446485902734594,-0.11202135643716815,1.275924,61.844076492977706,61.85723708122643
normal_operation,1,19855.2,253.442,162.397,120.66,182.959,633.817,251.813,5.7431e-05,0.00013111,0,0,5.515333333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.814790574948404,15.376235070222947,0.35164859027344164,-0.3640213564371777,1.2676340000000001,61.844076492977706,61.85706663936816
normal_operation,1,19915.3,254.106,162.78,120.747,183.097,637.826,251.803,5.75799e-05,0.000131455,0,0,5.5320277777777775,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.824790574948395,19.38523507022296,0.7346485902734514,-0.22602135643717247,1.275652,61.844076492977706,61.85723147130319
normal_operation,1,19975.5,254.369,163.572,120.572,183.48,636.888,251.794,5.77288e-05,0.0001318,0,0,5.54875,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.833790574948381,18.447235070222973,1.526648590273453,0.15697864356280888,1.273776,61.844076492977706,61.857192811890954
normal_operation,1,20035.7,253.937,163.218,120.439,183.537,637.748,251.784,5.78775e-05,0.000132145,0,0,5.565472222222223,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8437905749484003,19.307235070222987,1.1726485902734396,0.21397864356282525,1.2754960000000002,61.844076492977706,61.857228254386676
normal_operation,1,20095.8,253.023,163.135,120.677,183.686,637.54,251.775,5.80261e-05,0.00013249,0,0,5.582166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8527905749483864,19.099235070222903,1.0896485902734412,0.36297864356282616,1.27508,61.844076492977706,61.85721967786523
normal_operation,1,20156.0,254.308,162.824,120.282,182.976,637.742,251.765,5.81745e-05,0.000132834,0,0,5.598888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8627905749484057,19.3012350702229,0.7786485902734626,-0.3470213564371818,1.2754839999999998,61.844076492977706,61.85722800694785
normal_operation,1,20216.2,254.12,161.819,120.777,183.821,637.48,251.755,5.83229e-05,0.000133178,0,0,5.615611111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8727905749483966,19.039235070222958,-0.22635140972656131,0.49797864356281707,1.27496,61.844076492977706,61.85721720438835
normal_operation,1,20276.3,253.96,163.573,120.254,182.807,636.541,251.746,5.84711e-05,0.000133521,0,0,5.632305555555555,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.8817905749483828,18.100235070222993,1.5276485902734578,-0.5160213564371929,1.273082,61.844076492977706,61.857178524792104
normal_operation,1,20336.5,253.651,162.157,119.94,183.045,637.95,251.736,5.86192e-05,0.000133865,0,0,5.6490277777777775,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.891790574948402,19.509235070222985,0.11164859027346097,-0.2780213564371934,1.2759,61.844076492977706,61.85723658618511
normal_operation,1,20396.7,253.638,163.065,120.785,182.573,635.845,251.727,5.87672e-05,0.000134208,0,0,5.66575,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.900790574948388,17.404235070222967,1.019648590273448,-0.7500213564371734,1.27169,61.844076492977706,61.857149891709184
normal_operation,1,20456.8,253.865,162.966,120.578,183.418,636.847,251.717,5.8915e-05,0.00013455,0,0,5.682444444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.910790574948379,18.40623507022292,0.9206485902734585,0.09497864356282548,1.2736939999999999,61.844076492977706,61.85719112338447
normal_operation,1,20517.0,253.748,163.61,119.361,181.812,637.19,251.708,5.90628e-05,0.000134893,0,0,5.699166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.9197905749483937,18.749235070222994,1.564648590273464,-1.511021356437169,1.27438,61.844076492977706,61.85720525253043
normal_operation,1,20577.2,253.951,163.115,120.085,183.536,639.671,251.698,5.92104e-05,0.000135235,0,0,5.715888888888889,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.9297905749483846,21.23023507022299,1.0696485902734594,0.21297864356282048,1.2793420000000002,61.844076492977706,61.85730767841615
normal_operation,1,20637.3,253.247,162.693,120.655,182.442,636.886,251.689,5.93579e-05,0.000135577,0,0,5.732583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.938790574948399,18.445235070222907,0.6476485902734623,-0.8810213564371736,1.273772,61.844076492977706,61.85719272952226
normal_operation,1,20697.5,253.957,162.877,120.112,182.331,636.969,251.679,5.95052e-05,0.000135919,0,0,5.749305555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.94879057494839,18.52823507022299,0.8316485902734598,-0.992021356437192,1.2739380000000002,61.844076492977706,61.857196148040224
normal_operation,1,20757.7,253.614,162.195,120.168,183.219,638.063,251.67,5.96525e-05,0.00013626,0,0,5.766027777777778,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.9577905749484046,19.622235070222928,0.14964859027344346,-0.1040213564371868,1.276126,61.844076492977706,61.857241248193034
normal_operation,1,20817.8,253.645,162.362,119.841,182.692,637.752,251.66,5.97996e-05,0.000136602,0,0,5.782722222222222,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.9677905749483955,19.311235070222892,0.31664859027344505,-0.6310213564371736,1.275504,61.844076492977706,61.857228419347194
normal_operation,1,20878.0,254.471,163.124,120.492,184.161,638.541,251.651,5.99466e-05,0.000136942,0,0,5.799444444444444,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.9767905749483816,20.100235070222993,1.0786485902734455,0.8379786435628205,1.277082,61.844076492977706,61.8572609780291
normal_operation,1,20938.2,253.064,164.142,120.801,182.224,638.729,251.641,6.00935e-05,0.000137283,0,0,5.816166666666667,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.986790574948401,20.28823507022298,2.096648590273446,-1.0990213564371913,1.2774580000000002,61.844076492977706,61.857268741927506
normal_operation,1,20998.3,253.825,163.095,120.559,182.138,638.065,251.632,6.02402e-05,0.000137623,0,0,5.832861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-3.995790574948387,19.624235070222994,1.0496485902734491,-1.1850213564371757,1.2761300000000002,61.844076492977706,61.85724133071388
normal_operation,1,21058.5,253.582,163.577,120.63,183.078,637.115,251.622,6.03868e-05,0.000137963,0,0,5.849583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.005790574948378,18.67423507022295,1.5316485902734485,-0.24502135643717793,1.27423,61.844076492977706,61.857202162417416
normal_operation,1,21118.7,253.432,163.208,120.764,182.485,636.855,251.613,6.05333e-05,0.000138303,0,0,5.866305555555556,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.0147905749483925,18.414235070222958,1.1626485902734487,-0.8380213564371672,1.2737100000000001,61.844076492977706,61.85719145284061
normal_operation,1,21178.8,253.1,163.082,121.32,183.62,635.283,251.604,6.06797e-05,0.000138643,0,0,5.883,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.023790574948379,16.842235070222955,1.036648590273444,0.29697864356282366,1.270566,61.844076492977706,61.857126794166845
normal_operation,1,21239.0,253.784,162.85,120.043,182.683,640.722,251.594,6.0826e-05,0.000138982,0,0,5.8997222222222225,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.033790574948398,22.28123507022292,0.8046485902734446,-0.6400213564371882,1.281444,61.844076492977706,61.857351187990695
normal_operation,1,21299.2,254.3,163.132,119.887,183.671,637.514,251.585,6.09722e-05,0.000139321,0,0,5.916444444444445,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.042790574948384,19.07323507022295,1.0866485902734553,0.3479786435628114,1.275028,61.844076492977706,61.85721860599668
normal_operation,1,21359.3,254.01,162.879,120.723,182.754,637.23,251.575,6.11182e-05,0.00013966,0,0,5.933138888888888,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.0527905749484034,18.789235070222958,0.833648590273441,-0.5690213564371902,1.2744600000000001,61.844076492977706,61.857206900739364
normal_operation,1,21419.5,254.214,162.5,121.011,183.415,639.759,251.566,6.12641e-05,0.000139998,0,0,5.949861111111111,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.06179057494839,21.318235070222954,0.4546485902734503,0.09197864356281116,1.2795180000000002,61.844076492977706,61.8573113187245
normal_operation,1,21479.7,253.942,163.533,120.952,182.998,638.232,251.557,6.14099e-05,0.000140336,0,0,5.966583333333333,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.070790574948404,19.79123507022291,1.4876485902734373,-0.32502135643719043,1.276464,61.844076492977706,61.857248222116816
normal_operation,1,21539.8,253.905,162.654,119.557,183.206,636.318,251.547,6.15555e-05,0.000140674,0,0,5.9832777777777775,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.080790574948395,17.877235070222923,0.6086485902734466,-0.11702135643719203,1.272636,61.844076492977706,61.857169347277555
normal_operation,1,21600.0,254.011,163.151,120.315,182.371,639.513,251.538,6.17011e-05,0.000141012,0,0,6.0,normal_operation_run1,255.6277905749484,618.4407649297771,162.04535140972655,183.32302135643718,1055787.9587881449,0.6883448379583313,-4.089790574948381,21.072235070222973,1.1056485902734607,-0.9520213564371716,1.279026,61.844076492977706,61.857301143664145
normal_operation,2,0.0,255.715,236.26,119.482,133.864,664.271,262.41,1e-06,1e-06,0,0,0.0,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.782209425051633,45.8302350702229,74.57767539176277,-49.22497720269476,1.328542,61.844076492977706,61.85834479773155
normal_operation,2,60.1671,253.318,162.588,119.723,182.818,666.672,262.397,1.18064e-06,1.39564e-06,0,0,0.016713083333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.769209425051599,48.231235070222965,0.9056753917627702,-0.2709772026947519,1.333344,61.844076492977706,61.85844811738825
normal_operation,2,120.334,254.267,162.226,119.378,182.374,662.508,262.384,1.3524e-06,1.79213e-06,0,0,0.033426111111111115,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.7562094250516225,44.06723507022298,0.5436753917627755,-0.7149772026947687,1.3250160000000002,61.844076492977706,61.85826916968768
normal_operation,2,180.501,254.266,162.487,119.494,183.293,664.528,262.372,1.52402e-06,2.1883e-06,0,0,0.050139166666666665,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.744209425051622,46.08723507022296,0.8046753917627711,0.20402279730524242,1.329056,61.844076492977706,61.85835583912988
normal_operation,2,240.669,254.87,162.211,118.941,182.793,665.659,262.359,1.6955e-06,2.58416e-06,0,0,0.06685250000000001,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.731209425051588,47.21823507022293,0.5286753917627891,-0.2959772026947576,1.331318,61.844076492977706,61.85840448060717
normal_operation,2,300.836,254.395,163.09,119.665,182.882,663.353,262.347,1.86684e-06,2.97971e-06,0,0,0.08356555555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.719209425051588,44.91223507022289,1.4076753917627798,-0.20697720269475894,1.326706,61.844076492977706,61.85830539288733
normal_operation,2,361.003,253.935,162.613,120.016,183.077,664.013,262.334,2.03803e-06,3.37495e-06,0,0,0.10027861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.706209425051611,45.57223507022297,0.9306753917627759,-0.011977202694765765,1.3280260000000002,61.844076492977706,61.85833371766454
normal_operation,2,421.17,253.02,162.171,119.646,182.321,665.591,262.322,2.20909e-06,3.76987e-06,0,0,0.11699166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.694209425051611,47.15023507022295,0.48867539176276864,-0.767977202694766,1.331182,61.844076492977706,61.85840155376149
normal_operation,2,481.337,253.993,161.984,120.218,182.656,661.654,262.31,2.38001e-06,4.16449e-06,0,0,0.1337047222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.68220942505161,43.213235070222936,0.30167539176278524,-0.43297720269475803,1.323308,61.844076492977706,61.858232607569235
normal_operation,2,541.504,253.941,162.113,120.515,182.038,662.135,262.297,2.55078e-06,4.55879e-06,0,0,0.1504177777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.669209425051633,43.69423507022293,0.4306753917627759,-1.050977202694753,1.32427,61.844076492977706,61.85825319472073
normal_operation,2,601.671,254.159,162.54,119.556,182.268,665.102,262.285,2.72142e-06,4.95278e-06,0,0,0.16713083333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.657209425051633,46.661235070222915,0.8576753917627684,-0.8209772026947633,1.330204,61.844076492977706,61.858380515099924
normal_operation,2,661.838,253.346,161.817,119.904,182.689,663.799,262.272,2.89191e-06,5.34646e-06,0,0,0.1838438888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.644209425051599,45.35823507022292,0.13467539176278365,-0.399977202694771,1.327598,61.844076492977706,61.85832453048564
normal_operation,2,722.006,254.574,162.382,119.093,182.763,664.753,262.26,3.06227e-06,5.73982e-06,0,0,0.20055722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.632209425051599,46.31223507022298,0.6996753917627814,-0.3259772026947587,1.329506,61.844076492977706,61.85836550922853
normal_operation,2,782.173,254.354,160.219,120.432,182.25,664.433,262.248,3.23248e-06,6.13288e-06,0,0,0.21727027777777777,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.620209425051598,45.99223507022293,-1.4633246082372295,-0.838977202694764,1.328866,61.844076492977706,61.85835175718177
normal_operation,2,842.34,253.746,162.191,119.821,183.021,665.512,262.235,3.40256e-06,6.52563e-06,0,0,0.23398333333333335,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.607209425051622,47.07123507022288,0.5086753917627789,-0.06797720269477736,1.331024,61.844076492977706,61.85839815383077
normal_operation,2,902.507,254.781,162.285,120.394,182.458,667.237,262.223,3.57249e-06,6.91806e-06,0,0,0.2506963888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.595209425051621,48.796235070222906,0.602675391762773,-0.6309772026947655,1.334474,61.844076492977706,61.85847248458334
normal_operation,2,962.674,253.708,161.77,120.286,182.33,663.609,262.211,3.74229e-06,7.31019e-06,0,0,0.2674094444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.583209425051621,45.16823507022298,0.0876753917627866,-0.7589772026947514,1.327218,61.844076492977706,61.85831637612522
normal_operation,2,1022.84,254.053,162.901,120.156,182.167,665.206,262.198,3.91195e-06,7.702e-06,0,0,0.2841222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.570209425051587,46.76523507022296,1.2186753917627868,-0.9219772026947624,1.3304120000000002,61.844076492977706,61.85838498828612
