scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,2,1083.01,254.374,162.11,119.854,182.476,664.218,262.186,4.08146e-06,8.09351e-06,0,0,0.3008361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.5582094250515865,45.7772350702229,0.42767539176279,-0.6129772026947649,1.328436,61.844076492977706,61.858342521242626
normal_operation,2,1143.18,253.543,161.979,120.234,183.169,662.5,262.174,4.25084e-06,8.4847e-06,0,0,0.31755,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.546209425051586,44.05923507022294,0.2966753917627898,0.0800227973052472,1.325,61.844076492977706,61.85826882696668
normal_operation,2,1203.34,254.707,162.18,119.464,182.765,663.421,262.161,4.42008e-06,8.87559e-06,0,0,0.33426111111111106,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.533209425051609,44.98023507022299,0.4976753917627832,-0.3239772026947776,1.326842,61.844076492977706,61.858308309896756
normal_operation,2,1263.51,253.322,162.749,119.898,181.7,664.617,262.149,4.58918e-06,9.26616e-06,0,0,0.350975,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.521209425051609,46.1762350702229,1.0666753917627716,-1.3889772026947753,1.329234,61.844076492977706,61.85835966379996
normal_operation,2,1323.68,254.463,161.839,119.721,182.783,666.976,262.137,4.75814e-06,9.65643e-06,0,0,0.3676888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.509209425051608,48.53523507022294,0.156675391762775,-0.3059772026947769,1.333952,61.844076492977706,61.85846122566889
normal_operation,2,1383.84,254.262,162.749,119.456,183.141,663.947,262.125,4.92696e-06,1.00464e-05,0,0,0.38439999999999996,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.497209425051608,45.50623507022294,1.0666753917627716,0.052022797305227186,1.3278940000000001,61.844076492977706,61.85833088391986
normal_operation,2,1444.01,253.822,160.956,120.208,182.528,667.217,262.112,5.09564e-06,1.0436e-05,0,0,0.4011138888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.484209425051631,48.776235070222924,-0.7263246082372348,-0.5609772026947724,1.334434,61.844076492977706,61.858471621675506
normal_operation,2,1504.18,253.913,161.707,119.456,182.16,664.838,262.1,5.26418e-06,1.08254e-05,0,0,0.4178277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.472209425051631,46.397235070222905,0.024675391762770005,-0.9289772026947674,1.3296759999999999,61.844076492977706,61.85836916322846
normal_operation,2,1564.35,254.666,161.773,120.321,182.768,665.552,262.088,5.43259e-06,1.12144e-05,0,0,0.43454166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.46020942505163,47.11123507022296,0.0906753917627725,-0.32097720269476326,1.331104,61.844076492977706,61.85839987526426
normal_operation,2,1624.51,253.922,162.785,119.381,183.003,664.443,262.076,5.60085e-06,1.16031e-05,0,0,0.4512527777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.44820942505163,46.00223507022292,1.102675391762773,-0.08597720269477804,1.328886,61.844076492977706,61.85835218683305
normal_operation,2,1684.68,254.158,162.827,119.63,183.816,666.244,262.064,5.76898e-06,1.19916e-05,0,0,0.4679666666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.436209425051629,47.80323507022297,1.1446753917627746,0.7270227973052386,1.3324880000000001,61.844076492977706,61.858429672433665
normal_operation,2,1744.85,254.3,161.559,119.788,183.035,666.085,262.052,5.93696e-06,1.23797e-05,0,0,0.4846805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.424209425051629,47.644235070222976,-0.12332460823722613,-0.05397720269476736,1.33217,61.844076492977706,61.85842282323546
normal_operation,2,1805.01,254.133,162.554,120.918,182.457,666.117,262.039,6.10481e-06,1.27675e-05,0,0,0.5013916666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.411209425051595,47.6762350702229,0.8716753917627784,-0.6319772026947703,1.332234,61.844076492977706,61.85842420155911
normal_operation,2,1865.18,253.594,161.954,120.463,182.583,664.198,262.027,6.27253e-06,1.3155e-05,0,0,0.5181055555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.399209425051595,45.75723507022292,0.2716753917627841,-0.5059772026947655,1.328396,61.844076492977706,61.858341662237386
normal_operation,2,1925.35,254.779,162.234,120.175,182.567,667.128,262.015,6.4401e-06,1.35421e-05,0,0,0.5348194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.387209425051594,48.68723507022298,0.5516753917627852,-0.5219772026947567,1.334256,61.844076492977706,61.85846778204916
normal_operation,2,1985.52,255.027,161.599,120.02,182.95,662.878,262.003,6.60753e-06,1.3929e-05,0,0,0.5515333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.375209425051594,44.43723507022298,-0.08332460823723409,-0.13897720269477531,1.3257560000000002,61.844076492977706,61.85828502505395
normal_operation,2,2045.68,254.506,162.314,119.361,182.789,666.562,261.991,6.77483e-06,1.43156e-05,0,0,0.5682444444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.363209425051593,48.12123507022295,0.6316753917627693,-0.2999772026947767,1.333124,61.844076492977706,61.858443375732094
normal_operation,2,2105.85,254.848,162.241,119.681,183.252,665.74,261.979,6.94199e-06,1.47019e-05,0,0,0.5849583333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.351209425051593,47.29923507022295,0.5586753917627902,0.1630227973052456,1.33148,61.844076492977706,61.858407967386924
normal_operation,2,2166.02,253.564,162.416,120.297,182.213,663.9,261.967,7.10901e-06,1.50878e-05,0,0,0.6016722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.3392094250515925,45.45923507022292,0.7336753917627732,-0.8759772026947701,1.3278,61.844076492977706,61.8583288661218
normal_operation,2,2226.18,253.746,162.521,119.995,182.796,667.537,261.955,7.27589e-06,1.54735e-05,0,0,0.6183833333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.327209425051592,49.096235070222974,0.838675391762763,-0.2929772026947717,1.335074,61.844076492977706,61.85848543130323
normal_operation,2,2286.35,254.588,162.374,120.492,182.845,663.837,261.943,7.44264e-06,1.58588e-05,0,0,0.6350972222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.3152094250515916,45.39623507022293,0.6916753917627716,-0.24397720269476508,1.327674,61.844076492977706,61.85832616163772
normal_operation,2,2346.52,253.872,162.058,120.293,182.489,664.564,261.931,7.60925e-06,1.62439e-05,0,0,0.6518111111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.303209425051591,46.123235070222904,0.3756753917627691,-0.5999772026947596,1.3291279999999999,61.844076492977706,61.858357386125775
normal_operation,2,2406.69,253.679,162.868,120.346,182.319,666.334,261.919,7.77572e-06,1.66286e-05,0,0,0.668525,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.291209425051591,47.893235070222886,1.1856753917627714,-0.7699772026947755,1.332668,61.844076492977706,61.85843355006253
normal_operation,2,2466.85,253.779,162.018,120.176,181.516,667.518,261.907,7.94205e-06,1.7013e-05,0,0,0.685236111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.27920942505159,49.07723507022297,0.33567539176277705,-1.5729772026947728,1.3350360000000001,61.844076492977706,61.85848461117176
normal_operation,2,2527.02,254.492,161.145,120.323,182.528,665.57,261.895,8.10825e-06,1.73972e-05,0,0,0.70195,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.26720942505159,47.12923507022299,-0.5373246082372134,-0.5609772026947724,1.3311400000000002,61.844076492977706,61.85840064994308
normal_operation,2,2587.19,254.012,162.773,120.335,182.392,668.102,261.883,8.27431e-06,1.7781e-05,0,0,0.7186638888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.255209425051589,49.661235070222915,1.0906753917627725,-0.696977202694768,1.336204,61.844076492977706,61.85850983008638
normal_operation,2,2647.35,254.174,162.496,119.684,182.899,667.329,261.871,8.44023e-06,1.81645e-05,0,0,0.735375,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.243209425051589,48.88823507022289,0.8136753917627857,-0.18997720269476304,1.334658,61.844076492977706,61.85847645429236
normal_operation,2,2707.52,253.601,162.044,119.046,183.31,666.137,261.859,8.60602e-06,1.85477e-05,0,0,0.7520888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.231209425051588,47.69623507022288,0.3616753917627875,0.22102279730523833,1.332274,61.844076492977706,61.858425063045
normal_operation,2,2767.69,253.705,162.322,119.718,182.631,666.761,261.847,8.77166e-06,1.89306e-05,0,0,0.7688027777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.219209425051588,48.32023507022291,0.6396753917627791,-0.4579772026947637,1.3335219999999999,61.844076492977706,61.858451954391505
normal_operation,2,2827.86,254.112,161.988,119.852,182.921,666.356,261.835,8.93717e-06,1.93132e-05,0,0,0.7855166666666668,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.2072094250515875,47.915235070222934,0.3056753917627759,-0.16797720269477168,1.3327120000000001,61.844076492977706,61.85843449800699
normal_operation,2,2888.02,253.314,162.691,120.272,183.151,666.702,261.823,9.10255e-06,1.96955e-05,0,0,0.8022277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.195209425051587,48.26123507022294,1.0086753917627789,0.06202279730524651,1.333404,61.844076492977706,61.85844941070293
normal_operation,2,2948.19,253.804,162.261,119.428,181.724,666.101,261.811,9.26779e-06,2.00775e-05,0,0,0.8189416666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.1832094250515865,47.66023507022294,0.578675391762772,-1.3649772026947744,1.332202,61.844076492977706,61.85842351238901
normal_operation,2,3008.36,254.015,162.229,119.777,182.283,665.619,261.799,9.43289e-06,2.04592e-05,0,0,0.8356555555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.171209425051586,47.17823507022297,0.5466753917627898,-0.8059772026947769,1.3312380000000001,61.844076492977706,61.85840275889704
normal_operation,2,3068.52,254.109,162.62,119.807,183.156,668.403,261.787,9.59785e-06,2.08406e-05,0,0,0.8523666666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.159209425051586,49.96223507022296,0.9376753917627809,0.06702279730524197,1.3368060000000002,61.844076492977706,61.858522836800056
normal_operation,2,3128.69,254.36,162.836,119.661,182.378,666.727,261.775,9.76268e-06,2.12217e-05,0,0,0.8690805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.147209425051585,48.286235070222915,1.153675391762789,-0.710977202694778,1.333454,61.844076492977706,61.858450488509604
normal_operation,2,3188.86,254.921,162.933,120.131,183.008,666.636,261.763,9.92737e-06,2.16025e-05,0,0,0.8857944444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.135209425051585,48.19523507022291,1.250675391762769,-0.08097720269475417,1.333272,61.844076492977706,61.85844656548741
normal_operation,2,3249.03,255.19,162.769,119.863,182.424,665.869,261.752,1.00919e-05,2.19829e-05,0,0,0.9025083333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.1242094250516175,47.42823507022297,1.0866753917627818,-0.6649772026947574,1.331738,61.844076492977706,61.85841352128198
normal_operation,2,3309.19,253.89,162.693,119.741,181.898,666.548,261.74,1.02564e-05,2.23631e-05,0,0,0.9192194444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.112209425051617,48.10723507022294,1.0106753917627884,-1.1909772026947678,1.333096,61.844076492977706,61.858442772304684
normal_operation,2,3369.36,254.658,161.784,120.097,182.51,667.58,261.728,1.04206e-05,2.2743e-05,0,0,0.9359333333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.100209425051617,49.13923507022298,0.10167539176276819,-0.578977202694773,1.3351600000000001,61.844076492977706,61.858487287476386
normal_operation,2,3429.53,253.904,162.699,119.403,183.074,667.534,261.716,1.05848e-05,2.31226e-05,0,0,0.9526472222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.088209425051616,49.09323507022293,1.0166753917627886,-0.014977202694751668,1.335068,61.844076492977706,61.858485301807235
normal_operation,2,3489.69,254.649,161.975,119.191,182.856,668.466,261.704,1.07488e-05,2.35018e-05,0,0,0.9693583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.076209425051616,50.02523507022295,0.2926753917627707,-0.2329772026947694,1.336932,61.844076492977706,61.85852555987656
normal_operation,2,3549.86,254.143,162.823,121.06,182.61,669.346,261.692,1.09127e-05,2.38808e-05,0,0,0.9860722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.064209425051615,50.90523507022294,1.1406753917627839,-0.4789772026947503,1.338692,61.844076492977706,61.85856362331849
normal_operation,2,3610.03,253.883,162.64,120.17,182.183,666.628,261.681,1.10764e-05,2.42595e-05,0,0,1.0027861111111112,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.053209425051591,48.18723507022298,0.9576753917627627,-0.9059772026947712,1.3332560000000002,61.844076492977706,61.85844622063194
normal_operation,2,3670.19,254.189,162.153,120.398,183.266,665.682,261.669,1.124e-05,2.46378e-05,0,0,1.0194972222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.041209425051591,47.241235070222956,0.47067539176276796,0.1770227973052272,1.331364,61.844076492977706,61.85840547063733
normal_operation,2,3730.36,253.351,162.444,119.298,182.101,669.706,261.657,1.14035e-05,2.50159e-05,0,0,1.0362111111111112,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.02920942505159,51.26523507022296,0.7616753917627648,-0.9879772026947649,1.339412,61.844076492977706,61.85857920915272
normal_operation,2,3790.53,253.739,161.164,120.54,182.895,665.326,261.645,1.15668e-05,2.53936e-05,0,0,1.052925,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.01720942505159,46.88523507022296,-0.5183246082372364,-0.19397720269475371,1.3306520000000002,61.844076492977706,61.85839015052349
normal_operation,2,3850.7,253.902,163.254,120.673,182.332,666.683,261.634,1.173e-05,2.57711e-05,0,0,1.0696388888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,6.0062094250516225,48.24223507022293,1.571675391762767,-0.7569772026947703,1.333366,61.844076492977706,61.858448591596876
normal_operation,2,3910.86,254.417,161.535,120.057,182.137,666.919,261.622,1.18931e-05,2.61483e-05,0,0,1.08635,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.994209425051622,48.47823507022292,-0.14732460823722704,-0.9519772026947635,1.333838,61.844076492977706,61.858458767411285
normal_operation,2,3971.03,254.207,162.041,119.275,182.571,665.592,261.61,1.2056e-05,2.65251e-05,0,0,1.1030638888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.982209425051622,47.151235070222924,0.3586753917627732,-0.517977202694766,1.331184,61.844076492977706,61.85840159680117
normal_operation,2,4031.2,254.49,162.511,120.641,181.634,667.177,261.598,1.22188e-05,2.69017e-05,0,0,1.1197777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.970209425051621,48.73623507022296,0.828675391762772,-1.4549772026947778,1.334354,61.844076492977706,61.858469895937404
normal_operation,2,4091.36,254.042,162.115,119.171,183.131,668.771,261.587,1.23815e-05,2.72779e-05,0,0,1.1364888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.959209425051597,50.3302350702229,0.43267539176278547,0.04202279730523628,1.337542,61.844076492977706,61.85853874665196
normal_operation,2,4151.53,254.182,162.221,119.435,183.473,670.342,261.575,1.2544e-05,2.76539e-05,0,0,1.1532027777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.9472094250515966,51.901235070222924,0.53867539176278,0.38402279730524924,1.340684,61.844076492977706,61.85860676459771
normal_operation,2,4211.7,253.456,162.354,120.042,182.002,666.607,261.563,1.27064e-05,2.80296e-05,0,0,1.1699166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.935209425051596,48.16623507022291,0.6716753917627898,-1.0869772026947544,1.333214,61.844076492977706,61.858445315405994
normal_operation,2,4271.87,253.807,162.126,120.261,182.46,668.796,261.552,1.28686e-05,2.84049e-05,0,0,1.1866305555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.924209425051629,50.35523507022299,0.44367539176278115,-0.628977202694756,1.3375920000000001,61.844076492977706,61.8585398278018
normal_operation,2,4332.03,253.718,162.082,119.563,184.13,666.866,261.54,1.30308e-05,2.878e-05,0,0,1.2033416666666665,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.912209425051628,48.425235070222925,0.39967539176277,1.0410227973052315,1.333732,61.844076492977706,61.858456481851384
normal_operation,2,4392.2,255.519,162.276,118.687,181.715,668.819,261.528,1.31927e-05,2.91547e-05,0,0,1.2200555555555554,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.900209425051628,50.3782350702229,0.5936753917627868,-1.3739772026947605,1.3376379999999999,61.844076492977706,61.858540822495335
normal_operation,2,4452.37,254.003,162.296,119.759,182.661,668.094,261.517,1.33546e-05,2.95292e-05,0,0,1.2367694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.889209425051604,49.65323507022299,0.6136753917627686,-0.4279772026947626,1.3361880000000002,61.844076492977706,61.85850948447288
normal_operation,2,4512.53,254.497,162.704,119.041,182.134,669.145,261.505,1.35163e-05,2.99034e-05,0,0,1.2534805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.877209425051603,50.70423507022292,1.021675391762784,-0.9549772026947778,1.33829,61.844076492977706,61.858554924871775
normal_operation,2,4572.7,253.497,162.114,120.037,182.966,669.083,261.494,1.36779e-05,3.02772e-05,0,0,1.2701944444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.866209425051636,50.64223507022291,0.4316753917627807,-0.12297720269475576,1.338166,61.844076492977706,61.85855224229576
normal_operation,2,4632.87,253.275,162.196,120.399,182.516,669.495,261.482,1.38394e-05,3.06508e-05,0,0,1.2869083333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.854209425051636,51.054235070222944,0.5136753917627743,-0.5729772026947728,1.3389900000000001,61.844076492977706,61.8585700731061
normal_operation,2,4693.04,252.852,162.535,120.171,182.846,667.381,261.47,1.40007e-05,3.10241e-05,0,0,1.3036222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.842209425051635,48.94023507022291,0.852675391762773,-0.2429772026947603,1.334762,61.844076492977706,61.85847869828292
normal_operation,2,4753.2,254.102,162.736,120.188,182.169,667.395,261.459,1.41619e-05,3.1397e-05,0,0,1.3203333333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.831209425051611,48.95423507022292,1.0536753917627664,-0.9199772026947528,1.33479,61.844076492977706,61.85847930246409
normal_operation,2,4813.37,254.36,162.848,120.054,183.336,668.922,261.447,1.43229e-05,3.17697e-05,0,0,1.3370472222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.819209425051611,50.481235070222965,1.1656753917627896,0.2470227973052488,1.337844,61.844076492977706,61.858545277411864
normal_operation,2,4873.54,253.723,162.657,119.259,182.743,668.191,261.436,1.44838e-05,3.21421e-05,0,0,1.3537611111111112,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.8082094250515865,49.75023507022297,0.9746753917627871,-0.34597720269476895,1.3363820000000002,61.844076492977706,61.85851367531556
normal_operation,2,4933.7,254.058,162.541,119.523,183.186,669.204,261.424,1.46446e-05,3.25141e-05,0,0,1.370472222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.796209425051586,50.76323507022289,0.8586753917627732,0.0970227973052431,1.3384079999999998,61.844076492977706,61.858557477876424
normal_operation,2,4993.87,253.599,162.855,119.714,181.847,669.473,261.413,1.48052e-05,3.28859e-05,0,0,1.387186111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.785209425051619,51.032235070222896,1.1726753917627661,-1.2419772026947555,1.338946,61.844076492977706,61.85856912069818
normal_operation,2,5054.04,254.264,162.605,119.328,182.185,668.277,261.401,1.49658e-05,3.32574e-05,0,0,1.4039,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.773209425051618,49.83623507022298,0.9226753917627661,-0.9039772026947617,1.336554,61.844076492977706,61.85851739141663
normal_operation,2,5114.21,253.495,161.947,119.541,182.314,671.907,261.39,1.51261e-05,3.36286e-05,0,0,1.4206138888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.762209425051594,53.46623507022298,0.2646753917627791,-0.774977202694771,1.343814,61.844076492977706,61.858674681372484
normal_operation,2,5174.37,253.889,162.382,119.44,182.855,668.04,261.378,1.52864e-05,3.39995e-05,0,0,1.437325,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.750209425051594,49.5992350702229,0.6996753917627814,-0.23397720269477418,1.33608,61.844076492977706,61.85850715168996
normal_operation,2,5234.54,253.746,162.023,120.023,182.533,669.892,261.367,1.54465e-05,3.43701e-05,0,0,1.4540388888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.739209425051627,51.45123507022299,0.3406753917627725,-0.5559772026947769,1.339784,61.844076492977706,61.858587265115695
normal_operation,2,5294.71,254.094,162.075,120.834,181.094,669.325,261.355,1.56065e-05,3.47404e-05,0,0,1.4707527777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.727209425051626,50.884235070222985,0.392675391762765,-1.9949772026947699,1.3386500000000001,61.844076492977706,61.85856271440339
normal_operation,2,5354.87,252.905,162.392,119.577,182.453,668.602,261.344,1.57663e-05,3.51104e-05,0,0,1.487463888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.716209425051602,50.161235070222915,0.7096753917627723,-0.635977202694761,1.337204,61.844076492977706,61.85853143913856
normal_operation,2,5415.04,253.923,162.042,119.543,182.611,669.455,261.332,1.5926e-05,3.54801e-05,0,0,1.5041777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.704209425051602,51.01423507022298,0.35967539176277796,-0.47797720269477395,1.33891,61.844076492977706,61.858568341478595
normal_operation,2,5475.21,254.031,162.414,119.551,182.527,668.816,261.321,1.60856e-05,3.58495e-05,0,0,1.5208916666666668,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.693209425051634,50.37523507022297,0.7316753917627636,-0.5619772026947771,1.3376320000000002,61.844076492977706,61.858540692750765
normal_operation,2,5535.38,254.745,162.628,119.854,182.455,667.789,261.31,1.62451e-05,3.62186e-05,0,0,1.5376055555555557,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.68220942505161,49.34823507022293,0.9456753917627623,-0.6339772026947514,1.335578,61.844076492977706,61.85849631104333
normal_operation,2,5595.54,254.234,162.56,119.858,182.989,668.589,261.298,1.64044e-05,3.65874e-05,0,0,1.5543166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.67020942505161,50.148235070222995,0.8776753917627786,-0.09997720269475963,1.3371780000000002,61.844076492977706,61.85853087709861
normal_operation,2,5655.71,253.275,162.361,120.47,182.938,669.933,261.287,1.65636e-05,3.69559e-05,0,0,1.5710305555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.659209425051586,51.49223507022293,0.6786753917627664,-0.15097720269477577,1.339866,61.844076492977706,61.85858904119325
normal_operation,2,5715.88,253.836,162.378,119.312,182.58,669.112,261.275,1.67226e-05,3.73241e-05,0,0,1.5877444444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.647209425051585,50.671235070222906,0.6956753917627623,-0.5089772026947514,1.3382239999999999,61.844076492977706,61.85855349701813
normal_operation,2,5776.04,253.719,162.535,120.273,182.929,670.385,261.264,1.68816e-05,3.76921e-05,0,0,1.6044555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.636209425051618,51.94423507022293,0.852675391762773,-0.1599772026947619,1.34077,61.844076492977706,61.85860862856663
normal_operation,2,5836.21,253.646,162.146,120.041,181.683,669.278,261.253,1.70403e-05,3.80597e-05,0,0,1.6211694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.625209425051594,50.83723507022296,0.46367539176276296,-1.4059772026947712,1.338556,61.844076492977706,61.85856068026813
normal_operation,2,5896.38,253.799,161.833,120.963,182.206,668.135,261.241,1.7199e-05,3.84271e-05,0,0,1.6378833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.613209425051593,49.69423507022293,0.15067539176277478,-0.8829772026947751,1.33627,61.844076492977706,61.85851125578579
normal_operation,2,5956.55,254.273,162.522,119.606,182.432,669.684,261.23,1.73575e-05,3.87941e-05,0,0,1.6545972222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.602209425051626,51.24323507022291,0.8396753917627677,-0.656977202694776,1.339368,61.844076492977706,61.85857825644477
normal_operation,2,6016.71,253.893,161.729,119.773,183.241,668.09,261.219,1.75159e-05,3.91609e-05,0,0,1.6713083333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.591209425051602,49.64923507022297,0.046675391762789786,0.15202279730524992,1.3361800000000001,61.844076492977706,61.85850931166768
normal_operation,2,6076.88,254.158,162.71,120.75,182.585,671.789,261.207,1.76742e-05,3.95273e-05,0,0,1.6880222222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.579209425051602,53.34823507022293,1.0276753917627843,-0.503977202694756,1.343578,61.844076492977706,61.85866955497315
normal_operation,2,6137.05,253.998,161.857,118.409,183.068,668.223,261.196,1.78323e-05,3.98935e-05,0,0,1.7047361111111112,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.568209425051634,49.782235070222896,0.1746753917627757,-0.020977202694751895,1.336446,61.844076492977706,61.858515057995
normal_operation,2,6197.21,253.742,162.51,120.281,182.2,667.869,261.185,1.79903e-05,4.02594e-05,0,0,1.7214472222222221,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.55720942505161,49.42823507022297,0.8276753917627673,-0.8889772026947753,1.335738,61.844076492977706,61.858499765787414
normal_operation,2,6257.38,254.246,162.425,119.545,182.291,669.18,261.173,1.81482e-05,4.06249e-05,0,0,1.738161111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.54520942505161,50.73923507022289,0.7426753917627877,-0.7979772026947671,1.33836,61.844076492977706,61.85855643933891
normal_operation,2,6317.55,252.854,161.984,119.872,181.838,669.84,261.162,1.83059e-05,4.09902e-05,0,0,1.754875,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.534209425051586,51.39923507022297,0.30167539176278524,-1.25097720269477,1.33968,61.844076492977706,61.85858501268581
normal_operation,2,6377.72,254.31,162.107,121.34,182.88,670.629,261.151,1.84635e-05,4.13552e-05,0,0,1.7715888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.523209425051618,52.18823507022296,0.4246753917627757,-0.2089772026947685,1.341258,61.844076492977706,61.8586192077696
normal_operation,2,6437.88,253.422,162.758,118.92,182.471,667.867,261.14,1.8621e-05,4.17199e-05,0,0,1.7883,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.512209425051594,49.4262350702229,1.0756753917627861,-0.6179772026947603,1.335734,61.844076492977706,61.858499679413775
normal_operation,2,6498.05,253.637,162.166,119.496,182.503,669.843,261.128,1.87783e-05,4.20843e-05,0,0,1.805013888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.500209425051594,51.4022350702229,0.4836753917627732,-0.585977202694778,1.339686,61.844076492977706,61.85858514262894
normal_operation,2,6558.22,254.793,162.843,119.803,182.324,668.873,261.117,1.89355e-05,4.24484e-05,0,0,1.8217277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.489209425051627,50.43223507022299,1.1606753917627657,-0.7649772026947517,1.337746,61.844076492977706,61.85854315799713
normal_operation,2,6618.38,253.756,162.471,120.912,182.259,672.747,261.106,1.90926e-05,4.28123e-05,0,0,1.838438888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.4782094250516025,54.3062350702229,0.78867539176278,-0.8299772026947778,1.345494,61.844076492977706,61.85871120039047
normal_operation,2,6678.55,253.711,162.632,118.493,182.477,669.628,261.095,1.92496e-05,4.31758e-05,0,0,1.8551527777777779,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.467209425051635,51.18723507022298,0.9496753917627814,-0.6119772026947601,1.3392560000000002,61.844076492977706,61.85857583151114
normal_operation,2,6738.72,253.75,161.615,120.2,181.704,669.893,261.084,1.94064e-05,4.3539e-05,0,0,1.8718666666666668,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.456209425051611,51.45223507022297,-0.06732460823721453,-1.3849772026947562,1.3397860000000001,61.844076492977706,61.858587308433364
normal_operation,2,6798.89,253.775,162.016,120.573,182.151,671.352,261.072,1.95631e-05,4.3902e-05,0,0,1.8885805555555557,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.444209425051611,52.911235070222915,0.3336753917627675,-0.9379772026947535,1.342704,61.844076492977706,61.858650577755846
normal_operation,2,6859.05,253.376,162.593,119.215,181.924,668.368,261.061,1.97196e-05,4.42646e-05,0,0,1.9052916666666668,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.4332094250515865,49.92723507022299,0.9106753917627657,-1.1649772026947574,1.3367360000000001,61.844076492977706,61.85852132409062
normal_operation,2,6919.22,253.575,161.498,120.856,181.629,671.658,261.05,1.9876e-05,4.4627e-05,0,0,1.9220055555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.422209425051619,53.217235070222955,-0.18432460823723318,-1.4599772026947733,1.343316,61.844076492977706,61.85866386485513
normal_operation,2,6979.39,254.114,162.108,120.441,182.006,671.183,261.039,2.00323e-05,4.49891e-05,0,0,1.9387194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.411209425051595,52.74223507022293,0.42567539176278046,-1.0829772026947637,1.342366,61.844076492977706,61.85864324205013
normal_operation,2,7039.55,253.702,162.659,120.031,182.797,670.98,261.028,2.01885e-05,4.53509e-05,0,0,1.9554305555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.400209425051628,52.53923507022296,0.9766753917627682,-0.2919772026947669,1.34196,61.844076492977706,61.85863443296237
normal_operation,2,7099.72,254.588,162.662,119.981,182.299,669.71,261.017,2.03445e-05,4.57123e-05,0,0,1.9721444444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.389209425051604,51.269235070222976,0.9796753917627825,-0.7899772026947574,1.33942,61.844076492977706,61.858579382375716
normal_operation,2,7159.89,253.964,162.369,118.723,181.034,671.889,261.006,2.05004e-05,4.60736e-05,0,0,1.9888583333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.37820942505158,53.44823507022295,0.6866753917627761,-2.054977202694772,1.3437780000000001,61.844076492977706,61.8586738993212
normal_operation,2,7220.06,253.913,162.391,120.442,182.031,669.082,260.994,2.06562e-05,4.64345e-05,0,0,2.0055722222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.366209425051636,50.64123507022293,0.7086753917627675,-1.057977202694758,1.338164,61.844076492977706,61.85855219903044
normal_operation,2,7280.22,253.656,163.051,119.407,183.131,670.202,260.983,2.08118e-05,4.67951e-05,0,0,2.022283333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.355209425051612,51.76123507022294,1.368675391762764,0.04202279730523628,1.340404,61.844076492977706,61.858600696689656
normal_operation,2,7340.39,253.617,162.583,118.851,183.272,671.071,260.972,2.09674e-05,4.71554e-05,0,0,2.038997222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.344209425051588,52.630235070222966,0.9006753917627748,0.1830227973052274,1.3421420000000002,61.844076492977706,61.858638381534405
normal_operation,2,7400.56,254.588,162.266,119.838,181.67,671.177,260.961,2.11227e-05,4.75155e-05,0,0,2.055711111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.333209425051621,52.73623507022296,0.5836753917627675,-1.4189772026947765,1.342354,61.844076492977706,61.858642981644806
normal_operation,2,7460.72,254.696,162.893,119.39,182.393,669.548,260.95,2.1278e-05,4.78752e-05,0,0,2.0724222222222224,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.3222094250515966,51.10723507022294,1.210675391762777,-0.6959772026947633,1.339096,61.844076492977706,61.85857236767183
normal_operation,2,7520.89,253.785,161.815,119.425,182.263,671.729,260.939,2.14331e-05,4.82347e-05,0,0,2.0891361111111113,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.311209425051629,53.28823507022298,0.1326753917627741,-0.8259772026947587,1.343458,61.844076492977706,61.85866694867455
normal_operation,2,7581.06,253.893,163.12,120.005,181.482,671.041,260.928,2.15881e-05,4.85939e-05,0,0,2.10585,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.300209425051605,52.60023507022299,1.437675391762781,-1.6069772026947646,1.3420820000000002,61.844076492977706,61.85863707974822
normal_operation,2,7641.23,254.818,162.232,120.235,182.545,669.928,260.917,2.1743e-05,4.89527e-05,0,0,2.1225638888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.289209425051581,51.48723507022294,0.5496753917627757,-0.5439772026947765,1.339856,61.844076492977706,61.85858882459261
normal_operation,2,7701.39,254.186,162.577,121.4,183.088,670.652,260.906,2.18977e-05,4.93113e-05,0,0,2.139275,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.278209425051614,52.21123507022298,0.8946753917627746,-0.0009772026947700851,1.341304,61.844076492977706,61.858620205188004
normal_operation,2,7761.56,253.409,163.365,120.07,182.372,671.528,260.895,2.20523e-05,4.96696e-05,0,0,2.155988888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.26720942505159,53.08723507022296,1.6826753917627855,-0.7169772026947498,1.343056,61.844076492977706,61.85865821926963
normal_operation,2,7821.73,253.318,162.003,119.586,182.495,672.374,260.884,2.22068e-05,5.00277e-05,0,0,2.172702777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.2562094250516225,53.93323507022296,0.3206753917627623,-0.5939772026947594,1.344748,61.844076492977706,61.85869497857825
normal_operation,2,7881.89,254.091,162.858,118.969,183.556,672.829,260.873,2.23611e-05,5.03854e-05,0,0,2.1894138888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.245209425051598,54.38823507022289,1.1756753917627805,0.46702279730524765,1.345658,61.844076492977706,61.858714767785486
normal_operation,2,7942.06,253.918,162.845,119.782,182.152,671.948,260.862,2.25154e-05,5.07428e-05,0,0,2.2061277777777777,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.234209425051631,53.50723507022292,1.1626753917627752,-0.9369772026947771,1.343896,61.844076492977706,61.85867646278971
normal_operation,2,8002.23,253.224,162.077,119.616,181.86,671.611,260.851,2.26694e-05,5.11e-05,0,0,2.2228416666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.223209425051607,53.17023507022293,0.39467539176277455,-1.2289772026947503,1.343222,61.844076492977706,61.858661823632765
normal_operation,2,8062.4,254.342,161.631,120.277,182.065,669.775,260.84,2.28234e-05,5.14569e-05,0,0,2.2395555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.212209425051583,51.33423507022292,-0.0513246082372234,-1.0239772026947662,1.33955,61.844076492977706,61.85858219739423
normal_operation,2,8122.56,254.186,162.467,120.294,183.175,671.952,260.829,2.29772e-05,5.18135e-05,0,0,2.256266666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.201209425051616,53.51123507022294,0.7846753917627893,0.08602279730524742,1.343904,61.844076492977706,61.85867663659233
normal_operation,2,8182.73,253.788,162.44,119.677,182.374,670.242,260.818,2.31309e-05,5.21697e-05,0,0,2.2729805555555553,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.1902094250515916,51.8012350702229,0.7576753917627741,-0.7149772026947687,1.340484,61.844076492977706,61.8586024302484
normal_operation,2,8242.9,254.095,162.992,120.176,182.976,670.827,260.807,2.32845e-05,5.25258e-05,0,0,2.2896944444444443,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.179209425051624,52.38623507022294,1.3096753917627666,-0.11297720269476486,1.3416540000000001,61.844076492977706,61.85862779536088
normal_operation,2,8303.06,254.45,162.112,120.378,182.751,675.079,260.796,2.3438e-05,5.28815e-05,0,0,2.3064055555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.1682094250516,56.63823507022289,0.42967539176277114,-0.33797720269475917,1.350158,61.844076492977706,61.85881282318827
normal_operation,2,8363.23,253.241,162.633,120.653,182.546,670.498,260.786,2.35913e-05,5.32369e-05,0,0,2.3231194444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.158209425051609,52.05723507022299,0.9506753917627861,-0.5429772026947717,1.340996,61.844076492977706,61.858613527473224
normal_operation,2,8423.4,254.625,162.107,119.835,181.716,669.725,260.775,2.37445e-05,5.35921e-05,0,0,2.3398333333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.147209425051585,51.28423507022296,0.4246753917627757,-1.3729772026947558,1.33945,61.844076492977706,61.85858003197113
normal_operation,2,8483.57,254.612,162.456,119.412,183.094,672.939,260.764,2.38975e-05,5.39469e-05,0,0,2.3565472222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.136209425051618,54.498235070222904,0.7736753917627652,0.005022797305230142,1.345878,61.844076492977706,61.858719553997894
normal_operation,2,8543.73,255.023,162.399,120.044,181.676,671.578,260.753,2.40505e-05,5.43015e-05,0,0,2.3732583333333332,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.125209425051594,53.137235070222914,0.7166753917627773,-1.4129772026947762,1.343156,61.844076492977706,61.8586603905194
normal_operation,2,8603.9,253.554,161.956,120.66,183.185,673.517,260.742,2.42033e-05,5.46558e-05,0,0,2.389972222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.114209425051627,55.07623507022299,0.27367539176276523,0.09602279730523833,1.347034,61.844076492977706,61.85874471621966
normal_operation,2,8664.07,254.327,161.894,119.318,182.728,673.173,260.731,2.4356e-05,5.50098e-05,0,0,2.406686111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.1032094250516025,54.73223507022294,0.21167539176278183,-0.3609772026947553,1.346346,61.844076492977706,61.858729738178376
