scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,2,8724.23,253.777,162.759,119.537,182.34,673.734,260.72,2.45085e-05,5.53635e-05,0,0,2.423397222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.092209425051635,55.29323507022298,1.0766753917627625,-0.7489772026947605,1.347468,61.844076492977706,61.8587541685112
normal_operation,2,8784.4,254.222,162.533,119.192,182.826,669.965,260.71,2.46609e-05,5.57169e-05,0,0,2.440111111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.0822094250515875,51.52423507022297,0.8506753917627634,-0.26297720269477054,1.33993,61.844076492977706,61.85859042747562
normal_operation,2,8844.57,254.269,162.177,119.246,182.127,670.261,260.699,2.48132e-05,5.60701e-05,0,0,2.456825,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.07120942505162,51.82023507022291,0.49467539176276887,-0.9619772026947544,1.340522,61.844076492977706,61.858603253725036
normal_operation,2,8904.74,253.735,161.942,120.409,182.763,670.723,260.688,2.49654e-05,5.64229e-05,0,0,2.4735388888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.060209425051596,52.282235070222896,0.25967539176278365,-0.3259772026947587,1.341446,61.844076492977706,61.858623284390944
normal_operation,2,8964.9,254.682,162.529,118.928,183.255,670.146,260.677,2.51174e-05,5.67755e-05,0,0,2.49025,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.049209425051629,51.7052350702229,0.8466753917627727,0.1660227973052315,1.340292,61.844076492977706,61.85859826988114
normal_operation,2,9025.07,253.182,163.066,119.356,182.902,671.953,260.666,2.52693e-05,5.71278e-05,0,0,2.506963888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.038209425051605,53.512235070222914,1.3836753917627789,-0.18697720269477713,1.343906,61.844076492977706,61.858676680043146
normal_operation,2,9085.24,254.132,163.272,120.678,182.158,672.179,260.656,2.54211e-05,5.74798e-05,0,0,2.523677777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.028209425051614,53.73823507022291,1.5896753917627677,-0.9309772026947769,1.344358,61.844076492977706,61.858686501585545
normal_operation,2,9145.4,254.322,162.258,119.636,182.062,672.822,260.645,2.55728e-05,5.78316e-05,0,0,2.540388888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.01720942505159,54.38123507022294,0.5756753917627861,-1.0269772026947521,1.345644,61.844076492977706,61.8587144632348
normal_operation,2,9205.57,254.127,162.698,119.455,182.085,673.796,260.634,2.57243e-05,5.8183e-05,0,0,2.5571027777777777,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,5.0062094250516225,55.35523507022299,1.0156753917627839,-1.003977202694756,1.3475920000000001,61.844076492977706,61.858756869724935
normal_operation,2,9265.74,254.369,161.497,119.905,181.46,676.459,260.623,2.58757e-05,5.85341e-05,0,0,2.5738166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.995209425051598,58.018235070222886,-0.18532460823720953,-1.628977202694756,1.3529179999999998,61.844076492977706,61.85887312572063
normal_operation,2,9325.91,254.159,163.079,120.323,182.476,671.878,260.613,2.6027e-05,5.8885e-05,0,0,2.5905305555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.9852094250516075,53.43723507022298,1.396675391762784,-0.6129772026947649,1.3437560000000002,61.844076492977706,61.858673421411275
normal_operation,2,9386.07,253.657,162.527,120.09,181.904,671.411,260.602,2.61781e-05,5.92356e-05,0,0,2.6072416666666665,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.974209425051583,52.970235070222884,0.8446753917627632,-1.1849772026947676,1.342822,61.844076492977706,61.85865313917659
normal_operation,2,9446.24,253.957,162.308,119.27,182.463,674.201,260.591,2.63292e-05,5.95859e-05,0,0,2.6239555555555554,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.963209425051616,55.76023507022296,0.6256753917627691,-0.6259772026947701,1.348402,61.844076492977706,61.85877452086229
normal_operation,2,9506.41,255.196,162.63,119.981,182.303,670.877,260.581,2.64801e-05,5.99359e-05,0,0,2.6406694444444443,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.953209425051625,52.43623507022289,0.9476753917627718,-0.7859772026947667,1.341754,61.844076492977706,61.85862996434526
normal_operation,2,9566.57,253.805,162.353,119.363,182.01,670.756,260.57,2.66308e-05,6.02857e-05,0,0,2.6573805555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.942209425051601,52.31523507022291,0.670675391762785,-1.078977202694773,1.341512,61.844076492977706,61.85862471568069
normal_operation,2,9626.74,254.197,163.008,119.427,182.757,671.669,260.559,2.67815e-05,6.06351e-05,0,0,2.6740944444444446,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.931209425051634,53.22823507022292,1.3256753917627861,-0.33197720269475894,1.343338,61.844076492977706,61.85866434260864
normal_operation,2,9686.91,253.549,163.109,120.19,183.12,675.722,260.549,2.6932e-05,6.09843e-05,0,0,2.6908083333333335,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.921209425051586,57.28123507022292,1.4266753917627852,0.0310227973052406,1.351444,61.844076492977706,61.85884090535818
normal_operation,2,9747.08,253.965,163.736,120.029,182.785,674.051,260.538,2.70824e-05,6.13332e-05,0,0,2.7075222222222224,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.910209425051619,55.610235070222984,2.0536753917627664,-0.30397720269476736,1.3481020000000001,61.844076492977706,61.85876798216791
normal_operation,2,9807.24,254.019,161.826,119.295,182.187,673.608,260.527,2.72326e-05,6.16818e-05,0,0,2.7242333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.899209425051595,55.16723507022289,0.14367539176276978,-0.9019772026947521,1.347216,61.844076492977706,61.858748679713315
normal_operation,2,9867.41,253.948,162.531,119.99,183.29,672.885,260.517,2.73828e-05,6.20301e-05,0,0,2.740947222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.889209425051604,54.44423507022293,0.8486753917627823,0.2010227973052281,1.34577,61.844076492977706,61.85871720430499
normal_operation,2,9927.58,254.215,162.46,120.305,182.765,672.519,260.506,2.75328e-05,6.23782e-05,0,0,2.757661111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.87820942505158,54.078235070222945,0.7776753917627843,-0.3239772026947776,1.345038,61.844076492977706,61.85870128357628
normal_operation,2,9987.74,254.4,162.892,119.986,181.972,670.981,260.496,2.76827e-05,6.2726e-05,0,0,2.774372222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.868209425051589,52.540235070222934,1.2096753917627723,-1.1169772026947555,1.341962,61.844076492977706,61.85863447635036
normal_operation,2,10047.9,254.411,163.052,118.923,182.109,674.607,260.485,2.78324e-05,6.30734e-05,0,0,2.7910833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.857209425051622,56.16623507022291,1.3696753917627689,-0.9799772026947551,1.349214,61.844076492977706,61.85879222622338
normal_operation,2,10108.1,254.279,162.593,119.726,182.06,673.782,260.474,2.79821e-05,6.34206e-05,0,0,2.8078055555555554,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.8462094250515975,55.34123507022298,0.9106753917627657,-1.0289772026947617,1.3475640000000002,61.844076492977706,61.85875625975173
normal_operation,2,10168.2,254.014,162.434,120.095,181.285,673.489,260.464,2.81316e-05,6.37676e-05,0,0,2.8245,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.836209425051607,55.04823507022297,0.7516753917627739,-1.8039772026947674,1.346978,61.844076492977706,61.85874349679083
normal_operation,2,10228.4,254.306,162.238,119.653,182.237,671.21,260.453,2.8281e-05,6.41142e-05,0,0,2.841222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.8252094250515825,52.769235070222976,0.5556753917627759,-0.8519772026947692,1.3424200000000002,61.844076492977706,61.85864441390288
normal_operation,2,10288.6,254.31,162.46,121.468,183.484,674.004,260.443,2.84302e-05,6.44606e-05,0,0,2.8579444444444446,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.8152094250515916,55.56323507022296,0.7776753917627843,0.3950227973052449,1.348008,61.844076492977706,61.858765933676224
normal_operation,2,10348.7,254.775,161.814,119.898,181.491,671.603,260.432,2.85794e-05,6.48067e-05,0,0,2.874638888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.804209425051624,53.16223507022289,0.13167539176276932,-1.59797720269475,1.343206,61.844076492977706,61.85866147620488
normal_operation,2,10408.9,254.339,162.083,121.035,182.288,673.757,260.422,2.87284e-05,6.51525e-05,0,0,2.891361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.794209425051633,55.31623507022289,0.4006753917627748,-0.800977202694753,1.3475139999999999,61.844076492977706,61.85875517054537
normal_operation,2,10469.1,253.053,162.879,119.865,183.113,673.436,260.411,2.88773e-05,6.5498e-05,0,0,2.9080833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.783209425051609,54.995235070222975,1.196675391762767,0.0240227973052356,1.346872,61.844076492977706,61.85874118872499
normal_operation,2,10529.2,255.445,163.052,119.766,181.694,673.452,260.401,2.9026e-05,6.58432e-05,0,0,2.924777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.773209425051618,55.01123507022294,1.3696753917627689,-1.3949772026947755,1.346904,61.844076492977706,61.858741885480455
normal_operation,2,10589.4,254.666,162.211,119.326,182.52,672.845,260.39,2.91747e-05,6.61882e-05,0,0,2.9415,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.762209425051594,54.40423507022297,0.5286753917627891,-0.5689772026947537,1.34569,61.844076492977706,61.85871546391323
normal_operation,2,10649.6,253.678,162.323,119.681,182.613,673.798,260.38,2.93232e-05,6.65329e-05,0,0,2.9582222222222225,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.752209425051603,55.35723507022294,0.6406753917627839,-0.4759772026947644,1.347596,61.844076492977706,61.858756956865
normal_operation,2,10709.7,253.912,161.814,120.17,182.451,673.957,260.369,2.94716e-05,6.68773e-05,0,0,2.9749166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.741209425051636,55.51623507022293,0.13167539176276932,-0.6379772026947705,1.347914,61.844076492977706,61.858763885327306
normal_operation,2,10769.9,253.9,163.152,120.17,181.697,671.837,260.359,2.96198e-05,6.72214e-05,0,0,2.9916388888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.731209425051588,53.39623507022293,1.4696753917627632,-1.3919772026947612,1.343674,61.844076492977706,61.85867164017955
normal_operation,2,10830.1,253.765,163.076,120.211,182.701,673.28,260.348,2.9768e-05,6.75652e-05,0,0,3.0083611111111113,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.720209425051621,54.83923507022291,1.3936753917627698,-0.38797720269477054,1.34656,61.844076492977706,61.85873439622636
normal_operation,2,10890.3,253.42,162.325,119.851,181.806,674.112,260.338,2.9916e-05,6.79088e-05,0,0,3.0250833333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.71020942505163,55.671235070222906,0.642675391762765,-1.2829772026947523,1.3482239999999999,61.844076492977706,61.85877064106151
normal_operation,2,10950.4,254.46,161.789,120.146,182.253,673.919,260.327,3.00639e-05,6.82521e-05,0,0,3.0417777777777775,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.699209425051606,55.47823507022292,0.10667539176276364,-0.835977202694778,1.347838,61.844076492977706,61.8587622293198
normal_operation,2,11010.6,253.865,162.335,120.096,182.91,673.684,260.317,3.02117e-05,6.85951e-05,0,0,3.0585,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.689209425051615,55.24323507022291,0.6526753917627843,-0.17897720269476736,1.347368,61.844076492977706,61.858751990294
normal_operation,2,11070.8,254.642,162.607,118.993,182.078,673.573,260.306,3.03593e-05,6.89378e-05,0,0,3.075222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.678209425051591,55.13223507022292,0.9246753917627757,-1.010977202694761,1.347146,61.844076492977706,61.85874715522934
normal_operation,2,11130.9,253.599,162.94,120.251,181.626,672.138,260.296,3.05068e-05,6.92803e-05,0,0,3.0919166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.6682094250516,53.69723507022297,1.257675391762774,-1.4629772026947592,1.344276,61.844076492977706,61.85868471955619
normal_operation,2,11191.1,254.925,161.962,119.735,181.844,672.088,260.286,3.06542e-05,6.96224e-05,0,0,3.108638888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.658209425051609,53.647235070222905,0.27967539176276546,-1.2449772026947699,1.344176,61.844076492977706,61.85868254649669
normal_operation,2,11251.3,253.723,162.228,120.017,182.779,674.652,260.275,3.08015e-05,6.99643e-05,0,0,3.125361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.647209425051585,56.21123507022298,0.545675391762785,-0.3099772026947676,1.349304,61.844076492977706,61.858794189296106
normal_operation,2,11311.4,253.845,162.058,119.033,181.848,673.125,260.265,3.09487e-05,7.0306e-05,0,0,3.1420555555555554,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.637209425051594,54.68423507022294,0.3756753917627691,-1.2409772026947508,1.34625,61.844076492977706,61.85872764882719
normal_operation,2,11371.6,254.165,161.838,120.082,183.125,675.841,260.255,3.10957e-05,7.06473e-05,0,0,3.158777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.627209425051603,57.40023507022295,0.15567539176277023,0.036022797305236054,1.351682,61.844076492977706,61.8588461054553
normal_operation,2,11431.8,254.745,163.343,119.171,182.051,673.667,260.244,3.12426e-05,7.09884e-05,0,0,3.1755,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.616209425051636,55.22623507022297,1.6606753917627657,-1.0379772026947762,1.347334,61.844076492977706,61.858751249736954
normal_operation,2,11491.9,254.228,162.668,120.308,182.012,672.003,260.234,3.13894e-05,7.13291e-05,0,0,3.1921944444444446,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.606209425051588,53.56223507022298,0.9856753917627827,-1.0769772026947635,1.344006,61.844076492977706,61.85867885266637
normal_operation,2,11552.1,254.115,162.843,119.19,182.879,672.958,260.223,3.1536e-05,7.16697e-05,0,0,3.2089166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.595209425051621,54.51723507022291,1.1606753917627657,-0.20997720269477327,1.345916,61.844076492977706,61.85872038078652
normal_operation,2,11612.3,253.846,163.124,119.269,183.181,674.745,260.213,3.16826e-05,7.20099e-05,0,0,3.2256388888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.58520942505163,56.304235070222944,1.4416753917627716,0.09202279730524765,1.34949,61.844076492977706,61.85879824672783
normal_operation,2,11672.4,254.991,163.54,119.382,182.142,674.867,260.203,3.1829e-05,7.23499e-05,0,0,3.2423333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.5752094250515825,56.4262350702229,1.8576753917627684,-0.946977202694768,1.349734,61.844076492977706,61.85880357022785
normal_operation,2,11732.6,253.767,163.032,119.676,182.862,673.528,260.193,3.19753e-05,7.26895e-05,0,0,3.259055555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.5652094250515916,55.08723507022296,1.349675391762787,-0.22697720269476918,1.347056,61.844076492977706,61.85874519529485
normal_operation,2,11792.8,253.357,162.234,119.291,181.812,672.773,260.182,3.21215e-05,7.30289e-05,0,0,3.2757777777777775,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.554209425051624,54.332235070222964,0.5516753917627852,-1.2769772026947521,1.3455460000000001,61.844076492977706,61.858712331468666
normal_operation,2,11852.9,253.526,162.178,119.653,182.207,673.082,260.172,3.22675e-05,7.33681e-05,0,0,3.292472222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.544209425051633,54.64123507022293,0.49567539176277364,-0.8819772026947703,1.346164,61.844076492977706,61.858725777243215
normal_operation,2,11913.1,254.133,162.125,119.173,182.321,674.349,260.162,3.24134e-05,7.37069e-05,0,0,3.3091944444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.534209425051586,55.908235070222986,0.44267539176277637,-0.767977202694766,1.3486980000000002,61.844076492977706,61.85878097379936
normal_operation,2,11973.3,254.853,162.34,119.807,181.973,675.984,260.151,3.25592e-05,7.40455e-05,0,0,3.3259166666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.523209425051618,57.54323507022298,0.6576753917627798,-1.1159772026947508,1.351968,61.844076492977706,61.85885235552226
normal_operation,2,12033.4,253.67,161.933,120.138,182.923,676.913,260.141,3.27049e-05,7.43838e-05,0,0,3.342611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.5132094250516275,58.47223507022295,0.2506753917627691,-0.16597720269476213,1.353826,61.844076492977706,61.85889299128747
normal_operation,2,12093.6,254.314,162.521,120.421,182.752,673.579,260.131,3.28505e-05,7.47218e-05,0,0,3.3593333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.50320942505158,55.13823507022289,0.838675391762763,-0.3369772026947544,1.3471579999999999,61.844076492977706,61.85874741656382
normal_operation,2,12153.8,254.413,162.532,120.405,180.699,673.942,260.121,3.29959e-05,7.50596e-05,0,0,3.3760555555555554,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.493209425051589,55.50123507022295,0.8496753917627871,-2.3899772026947517,1.347884,61.844076492977706,61.858763231628984
normal_operation,2,12213.9,254.276,162.083,119.213,182.153,675.781,260.11,3.31412e-05,7.53971e-05,0,0,3.39275,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.482209425051622,57.34023507022289,0.4006753917627748,-0.9359772026947724,1.351562,61.844076492977706,61.85884348344319
normal_operation,2,12274.1,253.762,162.807,120.119,182.788,675.121,260.1,3.32864e-05,7.57343e-05,0,0,3.4094722222222225,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.472209425051631,56.68023507022292,1.1246753917627643,-0.30097720269475303,1.350242,61.844076492977706,61.85881465666669
normal_operation,2,12334.3,254.206,162.5,119.499,183.371,672.099,260.09,3.34315e-05,7.60712e-05,0,0,3.426194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.462209425051583,53.658235070222986,0.8176753917627764,0.2820227973052454,1.3441980000000002,61.844076492977706,61.85868302455591
normal_operation,2,12394.4,254.057,162.002,120.299,181.653,673.124,260.08,3.35764e-05,7.64079e-05,0,0,3.4428888888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.452209425051592,54.68323507022296,0.3196753917627859,-1.4359772026947724,1.3462480000000001,61.844076492977706,61.85872760530062
normal_operation,2,12454.6,253.644,162.501,119.65,182.254,674.912,260.07,3.37212e-05,7.67442e-05,0,0,3.459611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.442209425051601,56.471235070222974,0.8186753917627811,-0.8349772026947733,1.3498240000000001,61.844076492977706,61.85880553405678
normal_operation,2,12514.8,254.852,161.735,120.517,182.155,674.978,260.06,3.38659e-05,7.70804e-05,0,0,3.4763333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.43220942505161,56.53723507022289,0.052675391762790014,-0.9339772026947628,1.349956,61.844076492977706,61.85880841457596
normal_operation,2,12574.9,253.549,163.044,119.329,182.523,675.678,260.049,3.40105e-05,7.74162e-05,0,0,3.493027777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.421209425051586,57.23723507022294,1.3616753917627875,-0.5659772026947678,1.351356,61.844076492977706,61.85883898286496
normal_operation,2,12635.1,254.051,163.235,120.204,182.285,673.091,260.039,3.4155e-05,7.77517e-05,0,0,3.50975,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.411209425051595,54.65023507022295,1.55267539176279,-0.8039772026947674,1.346182,61.844076492977706,61.8587261689602
normal_operation,2,12695.3,253.918,161.984,119.687,181.897,674.065,260.029,3.42993e-05,7.8087e-05,0,0,3.526472222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.401209425051604,55.624235070222994,0.30167539176278524,-1.1919772026947726,1.34813,61.844076492977706,61.85876859238452
normal_operation,2,12755.4,253.777,163.953,120.106,182.532,673.775,260.019,3.44435e-05,7.84221e-05,0,0,3.5431666666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.391209425051613,55.33423507022292,2.2706753917627793,-0.5569772026947533,1.34755,61.844076492977706,61.858755954769876
normal_operation,2,12815.6,254.112,162.546,119.93,181.843,676.757,260.009,3.45876e-05,7.87568e-05,0,0,3.559888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.3812094250516225,58.31623507022289,0.8636753917627686,-1.2459772026947746,1.3535139999999999,61.844076492977706,61.85888616373135
normal_operation,2,12875.8,255.041,162.63,120.583,181.873,674.552,259.999,3.47316e-05,7.90913e-05,0,0,3.5766111111111107,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.371209425051632,56.11123507022296,0.9476753917627718,-1.2159772026947735,1.349104,61.844076492977706,61.85878982709001
normal_operation,2,12935.9,254.603,162.816,119.628,182.219,674.946,259.989,3.48754e-05,7.94255e-05,0,0,3.5933055555555553,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.361209425051584,56.505235070222966,1.1336753917627789,-0.8699772026947699,1.349892,61.844076492977706,61.85880701792544
normal_operation,2,12996.1,254.698,161.848,119.057,181.612,674.204,259.979,3.50192e-05,7.97594e-05,0,0,3.610027777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.351209425051593,55.76323507022289,0.16567539176278956,-1.4769772026947692,1.3484079999999998,61.844076492977706,61.85877465165101
normal_operation,2,13056.3,254.495,163.179,119.542,182.709,672.184,259.968,3.51628e-05,8.0093e-05,0,0,3.62675,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.340209425051626,53.74323507022291,1.4966753917627784,-0.37997720269476076,1.344368,61.844076492977706,61.85868671891363
normal_operation,2,13116.4,254.835,162.271,119.867,181.936,673.586,259.958,3.53063e-05,8.04264e-05,0,0,3.6434444444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.330209425051635,55.14523507022295,0.588675391762763,-1.152977202694757,1.347172,61.844076492977706,61.858747721457
normal_operation,2,13176.6,253.846,163.054,120.21,183.048,674.309,259.948,3.54496e-05,8.07595e-05,0,0,3.6601666666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.320209425051587,55.86823507022291,1.3716753917627784,-0.04097720269476213,1.3486179999999999,61.844076492977706,61.858779229622705
normal_operation,2,13236.8,254.221,162.743,120.169,182.775,673.714,259.938,3.55929e-05,8.10924e-05,0,0,3.6768888888888887,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.310209425051596,55.273235070222995,1.0606753917627714,-0.31397720269475826,1.347428,61.844076492977706,61.85875329720493
normal_operation,2,13296.9,253.97,162.563,119.449,182.256,674.352,259.928,3.5736e-05,8.14249e-05,0,0,3.693583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.300209425051605,55.911235070222915,0.8806753917627645,-0.8329772026947637,1.348704,61.844076492977706,61.858781104616774
normal_operation,2,13357.1,255.004,162.415,119.752,182.543,674.429,259.918,3.5879e-05,8.17572e-05,0,0,3.7103055555555557,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.290209425051614,55.98823507022291,0.7326753917627684,-0.5459772026947576,1.348858,61.844076492977706,61.8587844624629
normal_operation,2,13417.3,253.899,163.133,119.553,183.348,677.02,259.908,3.60219e-05,8.20893e-05,0,0,3.7270277777777774,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.280209425051623,58.57923507022292,1.4506753917627861,0.25902279730524924,1.35404,61.844076492977706,61.85889767520011
normal_operation,2,13477.4,254.113,162.125,119.833,182.977,675.705,259.898,3.61647e-05,8.2421e-05,0,0,3.743722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.2702094250516325,57.26423507022298,0.44267539176277637,-0.11197720269476008,1.35141,61.844076492977706,61.858840162561876
normal_operation,2,13537.6,254.407,163.192,120.185,182.397,676.165,259.888,3.63073e-05,8.27525e-05,0,0,3.7604444444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.260209425051585,57.7242350702229,1.5096753917627836,-0.6919772026947726,1.35233,61.844076492977706,61.85886026834133
normal_operation,2,13597.8,253.796,161.985,120.002,182.55,676.533,259.878,3.64498e-05,8.30837e-05,0,0,3.7771666666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.250209425051594,58.092235070222955,0.30267539176279,-0.5389772026947526,1.353066,61.844076492977706,61.85887636281178
normal_operation,2,13657.9,254.905,161.959,118.86,182.419,675.963,259.868,3.65922e-05,8.34146e-05,0,0,3.793861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.240209425051603,57.522235070222905,0.27667539176277955,-0.6699772026947528,1.351926,61.844076492977706,61.858851437597465
normal_operation,2,13718.1,253.898,163.42,120.05,182.153,676.448,259.858,3.67345e-05,8.37453e-05,0,0,3.8105833333333337,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.230209425051612,58.00723507022292,1.7376753917627639,-0.9359772026947724,1.3528959999999999,61.844076492977706,61.85887264456162
normal_operation,2,13778.3,254.559,163.186,120.714,181.525,675.979,259.848,3.68767e-05,8.40757e-05,0,0,3.8273055555555553,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.220209425051621,57.53823507022298,1.5036753917627834,-1.5639772026947583,1.3519580000000002,61.844076492977706,61.85885213696615
normal_operation,2,13838.4,254.501,162.592,120.295,182.046,674.685,259.838,3.70187e-05,8.44059e-05,0,0,3.844,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.21020942505163,56.244235070222885,0.9096753917627893,-1.0429772026947717,1.34937,61.844076492977706,61.85879562896596
normal_operation,2,13898.6,254.02,162.264,119.687,182.163,675.305,259.828,3.71607e-05,8.47357e-05,0,0,3.8607222222222224,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.2002094250515825,56.86423507022289,0.5816753917627864,-0.925977202694753,1.3506099999999999,61.844076492977706,61.858822690392174
normal_operation,2,13958.8,254.093,162.716,119.864,182.676,674.381,259.818,3.73025e-05,8.50653e-05,0,0,3.877444444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.1902094250515916,55.94023507022291,1.0336753917627846,-0.4129772026947762,1.348762,61.844076492977706,61.858782369215135
normal_operation,2,14018.9,254.098,162.597,120.227,182.689,678.813,259.808,3.74442e-05,8.53946e-05,0,0,3.8941388888888886,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.180209425051601,60.37223507022293,0.9146753917627848,-0.399977202694771,1.357626,61.844076492977706,61.85897627365938
normal_operation,2,14079.1,253.604,162.408,119.432,182.142,675.424,259.799,3.75857e-05,8.57237e-05,0,0,3.910861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.171209425051586,56.98323507022292,0.7256753917627634,-0.946977202694768,1.350848,61.844076492977706,61.85882788728204
normal_operation,2,14139.3,253.892,161.711,119.438,182.23,676.586,259.789,3.77272e-05,8.60525e-05,0,0,3.927583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.161209425051595,58.14523507022295,0.028675391762789104,-0.8589772026947742,1.353172,61.844076492977706,61.85887868148647
normal_operation,2,14199.4,254.405,162.754,119.599,182.137,677.738,259.779,3.78685e-05,8.6381e-05,0,0,3.9442777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.151209425051604,59.297235070222996,1.071675391762767,-0.9519772026947635,1.3554760000000001,61.844076492977706,61.85892912470966
normal_operation,2,14259.6,254.173,163.175,119.796,182.87,676.712,259.769,3.80097e-05,8.67093e-05,0,0,3.9610000000000003,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.141209425051613,58.27123507022293,1.4926753917627877,-0.2189772026947594,1.353424,61.844076492977706,61.85888419453631
normal_operation,2,14319.8,253.696,162.394,119.834,183.225,676.428,259.759,3.81508e-05,8.70372e-05,0,0,3.977722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.1312094250516225,57.98723507022294,0.7116753917627818,0.13602279730523037,1.352856,61.844076492977706,61.85887176974709
normal_operation,2,14379.9,254.929,162.196,119.719,181.88,675.483,259.749,3.82918e-05,8.73649e-05,0,0,3.9944166666666665,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.121209425051632,57.04223507022289,0.5136753917627743,-1.2089772026947685,1.350966,61.844076492977706,61.85883046423068
normal_operation,2,14440.1,254.401,162.942,119.471,181.687,674.929,259.739,3.84326e-05,8.76924e-05,0,0,4.011138888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.111209425051584,56.48823507022291,1.2596753917627836,-1.4019772026947521,1.349858,61.844076492977706,61.85880627598177
normal_operation,2,14500.3,254.55,163.008,119.875,181.971,675.323,259.729,3.85734e-05,8.80196e-05,0,0,4.027861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.101209425051593,56.88223507022292,1.3256753917627861,-1.1179772026947603,1.350646,61.844076492977706,61.858823476417605
normal_operation,2,14560.4,253.843,162.064,120.033,182.22,680.048,259.72,3.8714e-05,8.83465e-05,0,0,4.044555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.092209425051635,61.60723507022294,0.3816753917627693,-0.8689772026947651,1.360096,61.844076492977706,61.85903053231997
normal_operation,2,14620.6,255.055,162.975,119.831,182.572,677.584,259.71,3.88545e-05,8.86731e-05,0,0,4.061277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.0822094250515875,59.143235070222886,1.2926753917627707,-0.5169772026947612,1.355168,61.844076492977706,61.85892237646483
normal_operation,2,14680.8,254.105,163.265,119.199,182.646,677.563,259.7,3.89949e-05,8.89995e-05,0,0,4.077999999999999,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.0722094250515966,59.12223507022293,1.5826753917627627,-0.44297720269477736,1.355126,61.844076492977706,61.85892145636839
normal_operation,2,14740.9,253.799,162.532,118.939,182.02,676.969,259.69,3.91351e-05,8.93256e-05,0,0,4.094694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.062209425051606,58.52823507022299,0.8496753917627871,-1.0689772026947537,1.353938,61.844076492977706,61.858895442588704
normal_operation,2,14801.1,254.133,163.148,119.65,182.0,676.229,259.68,3.92753e-05,8.96515e-05,0,0,4.111416666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.052209425051615,57.78823507022298,1.4656753917627725,-1.088977202694764,1.3524580000000002,61.844076492977706,61.85886306675093
normal_operation,2,14861.3,253.144,162.628,119.158,182.365,677.277,259.671,3.94153e-05,8.9977e-05,0,0,4.128138888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.0432094250516,58.83623507022298,0.9456753917627623,-0.7239772026947549,1.354554,61.844076492977706,61.85890892836855
normal_operation,2,14921.4,253.651,162.985,119.438,182.244,674.961,259.661,3.95552e-05,9.03023e-05,0,0,4.144833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.033209425051609,56.52023507022295,1.30267539176279,-0.8449772026947642,1.349922,61.844076492977706,61.85880767259713
normal_operation,2,14981.6,253.664,162.763,119.302,181.647,678.357,259.651,3.9695e-05,9.06274e-05,0,0,4.161555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.023209425051618,59.91623507022291,1.0806753917627816,-1.4419772026947726,1.356714,61.844076492977706,61.85895626461114
normal_operation,2,15041.8,254.186,161.837,119.367,181.88,676.297,259.641,3.98346e-05,9.09522e-05,0,0,4.178277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.0132094250516275,57.856235070222965,0.15467539176276546,-1.2089772026947685,1.352594,61.844076492977706,61.858866040351195
normal_operation,2,15101.9,254.083,163.334,119.405,182.005,677.49,259.632,3.99742e-05,9.12767e-05,0,0,4.194972222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,4.004209425051613,59.04923507022295,1.6516753917627796,-1.0839772026947685,1.35498,61.844076492977706,61.858918258159655
normal_operation,2,15162.1,254.694,162.473,120.209,182.538,676.982,259.622,4.01136e-05,9.16009e-05,0,0,4.211694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.994209425051622,58.54123507022291,0.7906753917627896,-0.550977202694753,1.353964,61.844076492977706,61.85889601166976
normal_operation,2,15222.3,254.888,163.836,119.879,181.667,674.748,259.612,4.02529e-05,9.19249e-05,0,0,4.228416666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.984209425051631,56.30723507022299,2.153675391762789,-1.4219772026947624,1.349496,61.844076492977706,61.85879837762203
normal_operation,2,15282.5,254.021,162.541,119.6,181.498,676.901,259.602,4.03921e-05,9.22486e-05,0,0,4.245138888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9742094250515834,58.46023507022289,0.8586753917627732,-1.5909772026947735,1.353802,61.844076492977706,61.858892466035
normal_operation,2,15342.6,255.18,162.691,119.857,181.9,677.221,259.593,4.05312e-05,9.25721e-05,0,0,4.261833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9652094250516257,58.78023507022294,1.0086753917627789,-1.1889772026947583,1.3544420000000001,61.844076492977706,61.85890647595253
normal_operation,2,15402.8,253.794,161.943,120.114,181.722,679.082,259.583,4.06702e-05,9.28952e-05,0,0,4.278555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9552094250516348,60.64123507022293,0.2606753917627884,-1.3669772026947555,1.358164,61.844076492977706,61.85898808354509
normal_operation,2,15463.0,254.162,162.358,120.542,181.711,677.967,259.573,4.0809e-05,9.32182e-05,0,0,4.295277777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.945209425051587,59.526235070222924,0.6756753917627805,-1.3779772026947512,1.355934,61.844076492977706,61.85893916227172
normal_operation,2,15523.1,254.119,163.375,119.266,183.062,676.329,259.564,4.09477e-05,9.35408e-05,0,0,4.311972222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9362094250516293,57.88823507022289,1.6926753917627764,-0.026977202694752123,1.352658,61.844076492977706,61.8588674397959
normal_operation,2,15583.3,254.964,162.678,119.234,182.312,677.041,259.554,4.10863e-05,9.38632e-05,0,0,4.328694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9262094250515815,58.60023507022299,0.9956753917627736,-0.7769772026947521,1.3540820000000002,61.844076492977706,61.858898594559555
normal_operation,2,15643.5,254.43,163.2,120.751,181.774,677.782,259.544,4.12248e-05,9.41853e-05,0,0,4.345416666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.9162094250515906,59.34123507022298,1.517675391762765,-1.314977202694763,1.3555640000000002,61.844076492977706,61.858931053061156
normal_operation,2,15703.6,253.07,162.389,119.435,181.928,680.005,259.535,4.13632e-05,9.45072e-05,0,0,4.362111111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.907209425051633,61.564235070222935,0.7066753917627864,-1.1609772026947667,1.36001,61.844076492977706,61.859028641495634
normal_operation,2,15763.8,254.37,163.571,119.622,182.351,679.286,259.525,4.15015e-05,9.48288e-05,0,0,4.378833333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.897209425051585,60.845235070222884,1.8886753917627743,-0.7379772026947649,1.358572,61.844076492977706,61.85899704285919
normal_operation,2,15824.0,254.296,162.301,120.065,182.458,678.848,259.515,4.16396e-05,9.51501e-05,0,0,4.395555555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8872094250515943,60.407235070222896,0.6186753917627641,-0.6309772026947655,1.357696,61.844076492977706,61.85897780999694
normal_operation,2,15884.1,253.827,162.325,119.46,181.902,679.701,259.506,4.17776e-05,9.54712e-05,0,0,4.41225,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8782094250515797,61.26023507022296,0.642675391762765,-1.1869772026947771,1.359402,61.844076492977706,61.859015277216315
normal_operation,2,15944.3,253.797,162.484,119.965,182.562,679.761,259.496,4.19155e-05,9.5792e-05,0,0,4.428972222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.868209425051589,61.32023507022291,0.8016753917627852,-0.5269772026947521,1.359522,61.844076492977706,61.85901791442992
normal_operation,2,16004.5,252.735,162.347,119.32,183.522,678.277,259.486,4.20533e-05,9.61126e-05,0,0,4.445694444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.858209425051598,59.83623507022298,0.6646753917627848,0.4330227973052274,1.356554,61.844076492977706,61.85895275563751
normal_operation,2,16064.6,254.426,163.504,120.208,182.138,675.953,259.477,4.2191e-05,9.64328e-05,0,0,4.462388888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8492094250515834,57.512235070222914,1.821675391762767,-0.9509772026947587,1.351906,61.844076492977706,61.85885100050044
normal_operation,2,16124.8,254.306,162.89,119.061,182.25,678.374,259.467,4.23286e-05,9.67529e-05,0,0,4.479111111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8392094250515925,59.93323507022296,1.2076753917627627,-0.838977202694764,1.356748,61.844076492977706,61.858957010321326
normal_operation,2,16185.0,254.758,161.888,119.564,182.252,677.049,259.458,4.2466e-05,9.70726e-05,0,0,4.495833333333334,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8302094250516348,58.60823507022292,0.2056753917627816,-0.8369772026947544,1.354098,61.844076492977706,61.85889894479922
normal_operation,2,16245.1,255.371,163.392,120.347,182.284,676.159,259.448,4.26033e-05,9.73921e-05,0,0,4.512527777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.820209425051587,57.71823507022293,1.7096753917627723,-0.8049772026947721,1.352318,61.844076492977706,61.858860006004
normal_operation,2,16305.3,254.483,162.543,120.167,182.143,677.605,259.439,4.27405e-05,9.77114e-05,0,0,4.52925,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8112094250516293,59.16423507022296,0.8606753917627827,-0.9459772026947633,1.35521,61.844076492977706,61.85892329658978
