scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,2,16365.5,254.728,161.852,119.694,182.356,678.172,259.429,4.28776e-05,9.80303e-05,0,0,4.545972222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.8012094250515815,59.731235070222965,0.16967539176278024,-0.7329772026947694,1.356344,61.844076492977706,61.85894815073736
normal_operation,2,16425.6,254.189,162.813,119.295,182.249,676.279,259.419,4.30146e-05,9.8349e-05,0,0,4.562666666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.7912094250515906,57.838235070222936,1.1306753917627645,-0.8399772026947687,1.352558,61.844076492977706,61.858865253192626
normal_operation,2,16485.8,253.624,163.064,119.923,181.869,677.357,259.41,4.31515e-05,9.86675e-05,0,0,4.5793888888888885,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.782209425051633,58.91623507022291,1.3816753917627693,-1.2199772026947642,1.354714,61.844076492977706,61.8589124321716
normal_operation,2,16546.0,254.208,162.989,120.379,182.06,678.712,259.4,4.32882e-05,9.89857e-05,0,0,4.596111111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.772209425051585,60.27123507022293,1.3066753917627807,-1.0289772026947617,1.357424,61.844076492977706,61.85897184067202
normal_operation,2,16606.1,254.401,162.878,120.4,182.814,677.107,259.391,4.34248e-05,9.93036e-05,0,0,4.612805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.7632094250516275,58.66623507022291,1.1956753917627623,-0.274977202694771,1.354214,61.844076492977706,61.8589014841605
normal_operation,2,16666.3,253.526,162.988,120.147,182.1,678.496,259.381,4.35613e-05,9.96212e-05,0,0,4.629527777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.7532094250515797,60.05523507022292,1.305675391762776,-0.9889772026947696,1.356992,61.844076492977706,61.85896236243655
normal_operation,2,16726.5,253.435,162.585,120.25,181.923,679.967,259.372,4.36977e-05,9.99387e-05,0,0,4.64625,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.744209425051622,61.526235070222924,0.9026753917627843,-1.1659772026947621,1.359934,61.844076492977706,61.859026970634076
normal_operation,2,16786.6,253.889,163.155,120.192,181.718,678.902,259.362,4.3834e-05,0.000100256,0,0,4.662944444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.734209425051631,60.46123507022298,1.4726753917627775,-1.3709772026947746,1.357804,61.844076492977706,61.85898018050163
normal_operation,2,16846.8,253.975,162.453,120.549,181.724,679.222,259.353,4.39702e-05,0.000100573,0,0,4.679666666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.7252094250516166,60.78123507022292,0.7706753917627793,-1.3649772026947744,1.358444,61.844076492977706,61.85899423180443
normal_operation,2,16907.0,254.181,162.745,120.0,182.594,678.165,259.344,4.41062e-05,0.000100889,0,0,4.6963888888888885,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.716209425051602,59.7242350702229,1.062675391762781,-0.49497720269476986,1.35633,61.844076492977706,61.85894784376936
normal_operation,2,16967.1,253.668,162.548,119.918,181.406,678.412,259.334,4.42421e-05,0.000101206,0,0,4.713083333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.706209425051611,59.971235070222974,0.8656753917627782,-1.682977202694758,1.356824,61.844076492977706,61.85895867727046
normal_operation,2,17027.3,252.839,163.53,120.277,182.34,678.888,259.325,4.4378e-05,0.000101522,0,0,4.729805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6972094250515966,60.44723507022297,1.8476753917627775,-0.7489772026947605,1.357776,61.844076492977706,61.85897956590824
normal_operation,2,17087.5,252.836,161.722,119.732,181.278,680.175,259.315,4.45137e-05,0.000101838,0,0,4.746527777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6872094250516056,61.734235070222894,0.039675391762784784,-1.8109772026947724,1.36035,61.844076492977706,61.85903611754533
normal_operation,2,17147.6,254.034,163.054,119.931,182.263,675.919,259.306,4.46493e-05,0.000102153,0,0,4.763222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.678209425051591,57.47823507022292,1.3716753917627784,-0.8259772026947587,1.351838,61.844076492977706,61.858849514418885
normal_operation,2,17207.8,253.946,161.976,120.141,182.619,678.552,259.296,4.47847e-05,0.000102468,0,0,4.779944444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6682094250516,60.11123507022296,0.29367539176277546,-0.4699772026947642,1.357104,61.844076492977706,61.8589648194673
normal_operation,2,17268.0,254.587,162.701,121.44,182.258,678.405,259.287,4.49201e-05,0.000102784,0,0,4.796666666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6592094250515856,59.96423507022291,1.0186753917627698,-0.8309772026947542,1.35681,61.844076492977706,61.85895837019387
normal_operation,2,17328.1,254.71,162.68,119.349,182.717,677.466,259.278,4.50553e-05,0.000103098,0,0,4.813361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.650209425051628,59.02523507022295,0.9976753917627832,-0.371977202694751,1.354932,61.844076492977706,61.858917206769
normal_operation,2,17388.3,254.131,163.043,118.956,181.879,679.175,259.268,4.51905e-05,0.000103413,0,0,4.8300833333333335,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.64020942505158,60.734235070222894,1.3606753917627827,-1.2099772026947733,1.35835,61.844076492977706,61.85899216760468
normal_operation,2,17448.5,253.956,162.328,119.577,182.148,679.384,259.259,4.53255e-05,0.000103727,0,0,4.846805555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6312094250516225,60.943235070222954,0.6456753917627793,-0.9409772026947678,1.358768,61.844076492977706,61.85900134779983
normal_operation,2,17508.6,253.143,163.424,119.467,182.106,680.244,259.249,4.54604e-05,0.000104041,0,0,4.863499999999999,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6212094250516316,61.80323507022297,1.741675391762783,-0.9829772026947694,1.3604880000000001,61.844076492977706,61.85903915247489
normal_operation,2,17568.8,254.474,163.426,120.278,181.644,678.561,259.24,4.55951e-05,0.000104355,0,0,4.880222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.612209425051617,60.120235070222975,1.743675391762764,-1.4449772026947585,1.3571220000000002,61.844076492977706,61.85896521436615
normal_operation,2,17629.0,253.649,162.907,119.901,182.179,678.67,259.231,4.57298e-05,0.000104668,0,0,4.896944444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.6032094250516025,60.2292350702229,1.224675391762787,-0.9099772026947619,1.35734,61.844076492977706,61.85896999744562
normal_operation,2,17689.1,253.379,162.478,120.266,182.776,678.369,259.221,4.58644e-05,0.000104982,0,0,4.9136388888888884,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5932094250516116,59.92823507022297,0.795675391762785,-0.3129772026947535,1.356738,61.844076492977706,61.858956790992856
normal_operation,2,17749.3,254.135,162.765,120.207,182.247,679.637,259.212,4.59988e-05,0.000105295,0,0,4.930361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.584209425051597,61.19623507022288,1.0826753917627627,-0.8419772026947498,1.3592739999999999,61.844076492977706,61.85901246444493
normal_operation,2,17809.5,254.341,163.68,119.299,181.251,678.893,259.203,4.61331e-05,0.000105607,0,0,4.9470833333333335,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5752094250515825,60.45223507022297,1.9976753917627832,-1.8379772026947592,1.3577860000000002,61.844076492977706,61.85897978540443
normal_operation,2,17869.6,253.793,162.875,119.641,181.776,676.883,259.193,4.62673e-05,0.00010592,0,0,4.963777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5652094250515916,58.44223507022298,1.1926753917627764,-1.3129772026947535,1.353766,61.844076492977706,61.85889167817375
normal_operation,2,17929.8,253.775,162.933,119.661,182.214,678.061,259.184,4.64014e-05,0.000106232,0,0,4.9805,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.556209425051634,59.620235070222975,1.250675391762769,-0.8749772026947653,1.356122,61.844076492977706,61.85894328347488
normal_operation,2,17990.0,253.843,162.556,120.199,182.407,680.7,259.175,4.65354e-05,0.000106544,0,0,4.997222222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5472094250516193,62.259235070222985,0.873675391762788,-0.6819772026947533,1.3614000000000002,61.844076492977706,61.85905921713713
normal_operation,2,18050.1,254.644,163.11,119.351,182.001,677.145,259.165,4.66693e-05,0.000106856,0,0,5.013916666666666,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5372094250516284,58.70423507022292,1.42767539176279,-1.0879772026947592,1.35429,61.844076492977706,61.85890314799784
normal_operation,2,18110.3,254.348,162.521,120.118,182.042,676.25,259.156,4.68031e-05,0.000107167,0,0,5.030638888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.528209425051614,57.80923507022294,0.838675391762763,-1.0469772026947624,1.3525,61.844076492977706,61.858863985036756
normal_operation,2,18170.5,253.845,162.536,120.686,181.622,677.446,259.147,4.69367e-05,0.000107478,0,0,5.047361111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5192094250515993,59.005235070222966,0.8536753917627777,-1.4669772026947498,1.354892,61.844076492977706,61.85891633063856
normal_operation,2,18230.6,254.632,163.197,120.601,182.513,680.712,259.138,4.70702e-05,0.000107789,0,0,5.064055555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.5102094250515847,62.27123507022293,1.514675391762779,-0.5759772026947587,1.361424,61.844076492977706,61.85905974533604
normal_operation,2,18290.8,252.994,163.037,120.586,182.314,678.248,259.128,4.72036e-05,0.0001081,0,0,5.080777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.500209425051594,59.80723507022299,1.3546753917627825,-0.774977202694771,1.3564960000000001,61.844076492977706,61.858951483736725
normal_operation,2,18351.0,254.536,162.79,120.467,182.606,678.269,259.119,4.73369e-05,0.000108411,0,0,5.0975,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.491209425051636,59.828235070222945,1.1076753917627684,-0.4829772026947694,1.356538,61.844076492977706,61.8589524047629
normal_operation,2,18411.1,254.878,162.959,119.279,182.802,679.962,259.11,4.74701e-05,0.000108721,0,0,5.114194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4822094250516216,61.52123507022293,1.2766753917627796,-0.28697720269477145,1.359924,61.844076492977706,61.85902675079082
normal_operation,2,18471.3,253.959,162.759,119.688,182.06,679.13,259.101,4.76032e-05,0.000109031,0,0,5.130916666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.473209425051607,60.689235070222935,1.0766753917627625,-1.0289772026947617,1.35826,61.844076492977706,61.85899019137702
normal_operation,2,18531.5,254.115,163.009,119.596,182.275,681.062,259.092,4.77362e-05,0.00010934,0,0,5.147638888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4642094250515925,62.62123507022295,1.3266753917627625,-0.8139772026947583,1.3621240000000001,61.844076492977706,61.859075155232105
normal_operation,2,18591.6,253.452,163.294,120.923,181.222,678.783,259.082,4.7869e-05,0.00010965,0,0,5.1643333333333326,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4542094250516016,60.342235070222955,1.6116753917627875,-1.8669772026947555,1.357566,61.844076492977706,61.85897495686163
normal_operation,2,18651.8,254.037,163.01,120.332,182.491,679.395,259.073,4.80017e-05,0.000109959,0,0,5.181055555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.445209425051587,60.95423507022292,1.3276753917627673,-0.5979772026947501,1.35879,61.844076492977706,61.85900183104621
normal_operation,2,18712.0,253.034,163.109,119.897,182.259,678.361,259.064,4.81344e-05,0.000110268,0,0,5.197777777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4362094250516293,59.92023507022293,1.4266753917627852,-0.8299772026947778,1.356722,61.844076492977706,61.85895644007068
normal_operation,2,18772.1,254.011,162.907,119.666,182.031,681.585,259.055,4.82669e-05,0.000110576,0,0,5.214472222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4272094250516147,63.144235070222976,1.224675391762787,-1.057977202694758,1.36317,61.844076492977706,61.8590981967744
normal_operation,2,18832.3,253.902,162.432,119.854,182.355,680.091,259.046,4.83993e-05,0.000110885,0,0,5.231194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4182094250516,61.65023507022295,0.7496753917627643,-0.7339772026947742,1.360182,61.844076492977706,61.8590324232638
normal_operation,2,18892.5,254.253,163.172,119.768,181.721,679.459,259.036,4.85316e-05,0.000111193,0,0,5.247916666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.4082094250516093,61.018235070222886,1.4896753917627734,-1.3679772026947603,1.3589179999999998,61.844076492977706,61.859004642816565
normal_operation,2,18952.6,253.765,163.308,120.535,182.092,678.763,259.027,4.86637e-05,0.000111501,0,0,5.264611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3992094250515947,60.32223507022297,1.625675391762769,-0.996977202694751,1.357526,61.844076492977706,61.858974079028776
normal_operation,2,19012.8,253.26,162.97,120.274,181.995,681.691,259.018,4.87958e-05,0.000111808,0,0,5.281333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.39020942505158,63.25023507022297,1.2876753917627752,-1.0939772026947594,1.363382,61.844076492977706,61.859102868916565
normal_operation,2,19073.0,253.992,163.607,119.854,182.004,681.912,259.009,4.89277e-05,0.000112116,0,0,5.298055555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3812094250516225,63.471235070222974,1.9246753917627757,-1.0849772026947733,1.3638240000000001,61.844076492977706,61.859112612227584
normal_operation,2,19133.1,253.863,162.951,120.009,183.127,679.79,259.0,4.90596e-05,0.000112423,0,0,5.314749999999999,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.372209425051608,61.3492350702229,1.2686753917627698,0.038022797305245604,1.35958,61.844076492977706,61.85901918916657
normal_operation,2,19193.3,253.864,161.886,120.457,181.953,680.096,258.991,4.91913e-05,0.00011273,0,0,5.331472222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3632094250515934,61.65523507022294,0.20367539176277205,-1.135977202694761,1.360192,61.844076492977706,61.859032643148744
normal_operation,2,19253.5,253.688,162.317,119.81,182.253,680.736,258.982,4.93229e-05,0.000113036,0,0,5.348194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3542094250516357,62.29523507022293,0.6346753917627836,-0.835977202694778,1.361472,61.844076492977706,61.859060801761785
normal_operation,2,19313.6,253.688,163.423,121.216,182.439,679.824,258.973,4.94544e-05,0.000113343,0,0,5.364888888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.345209425051621,61.383235070222895,1.7406753917627782,-0.649977202694771,1.359648,61.844076492977706,61.85902068375462
normal_operation,2,19373.8,254.482,164.18,120.409,182.311,678.926,258.963,4.95858e-05,0.000113649,0,0,5.381611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.33520942505163,60.485235070222984,2.497675391762783,-0.7779772026947569,1.357852,61.844076492977706,61.85898123411977
normal_operation,2,19434.0,253.944,161.996,120.104,182.846,681.795,258.954,4.9717e-05,0.000113955,0,0,5.398333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3262094250516157,63.3542350702229,0.3136753917627857,-0.2429772026947603,1.3635899999999999,61.844076492977706,61.85910745361088
normal_operation,2,19494.2,254.527,162.491,119.495,181.943,683.151,258.945,4.98482e-05,0.00011426,0,0,5.415055555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.317209425051601,64.7102350702229,0.8086753917627902,-1.145977202694752,1.366302,61.844076492977706,61.85916729494895
normal_operation,2,19554.3,254.082,162.689,120.473,182.712,681.459,258.936,4.99793e-05,0.000114565,0,0,5.43175,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.3082094250515865,63.018235070222886,1.0066753917627693,-0.37697720269477486,1.3629179999999999,61.844076492977706,61.85909264404063
normal_operation,2,19614.5,254.548,162.463,119.248,182.7,681.067,258.927,5.01102e-05,0.000114871,0,0,5.448472222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.299209425051629,62.62623507022295,0.7806753917627702,-0.3889772026947753,1.362134,61.844076492977706,61.85907537543084
normal_operation,2,19674.7,253.412,162.772,120.018,181.775,681.262,258.918,5.0241e-05,0.000115175,0,0,5.465194444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2902094250516143,62.82123507022288,1.0896753917627677,-1.3139772026947583,1.3625239999999998,61.844076492977706,61.859083964441744
normal_operation,2,19734.8,253.934,163.684,121.794,181.325,678.407,258.909,5.03717e-05,0.00011548,0,0,5.481888888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2812094250515997,59.96623507022298,2.001675391762774,-1.7639772026947753,1.3568140000000002,61.844076492977706,61.85895845792971
normal_operation,2,19795.0,253.832,163.264,120.186,181.855,681.588,258.9,5.05023e-05,0.000115784,0,0,5.498611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.272209425051585,63.147235070222905,1.5816753917627864,-1.2339772026947742,1.363176,61.844076492977706,61.859098328994854
normal_operation,2,19855.2,254.545,163.258,119.539,182.105,680.071,258.891,5.06328e-05,0.000116088,0,0,5.515333333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2632094250516275,61.630235070222966,1.5756753917627861,-0.9839772026947742,1.3601420000000002,61.844076492977706,61.85903154374017
normal_operation,2,19915.3,253.875,163.592,119.558,183.199,683.059,258.882,5.07632e-05,0.000116392,0,0,5.5320277777777775,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.254209425051613,64.61823507022291,1.9096753917627893,0.11002279730524833,1.366118,61.844076492977706,61.85916323115923
normal_operation,2,19975.5,253.974,163.726,120.012,182.027,681.225,258.873,5.08935e-05,0.000116696,0,0,5.54875,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2452094250515984,62.78423507022296,2.0436753917627755,-1.0619772026947771,1.3624500000000002,61.844076492977706,61.85908233454306
normal_operation,2,20035.7,254.733,162.867,120.598,182.492,682.274,258.864,5.10236e-05,0.000116999,0,0,5.565472222222223,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.236209425051584,63.83323507022294,1.1846753917627666,-0.5969772026947737,1.364548,61.844076492977706,61.85912857867933
normal_operation,2,20095.8,253.94,163.379,120.195,181.871,682.57,258.855,5.11537e-05,0.000117302,0,0,5.582166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.227209425051626,64.12923507022299,1.696675391762767,-1.2179772026947546,1.36514,61.844076492977706,61.85914164041462
normal_operation,2,20156.0,254.729,162.961,119.884,181.113,681.184,258.846,5.12836e-05,0.000117605,0,0,5.598888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2182094250516116,62.74323507022291,1.278675391762789,-1.9759772026947644,1.362368,61.844076492977706,61.85908052854247
normal_operation,2,20216.2,254.309,163.117,119.633,182.772,680.471,258.837,5.14134e-05,0.000117908,0,0,5.615611111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.209209425051597,62.03023507022294,1.4346753917627666,-0.3169772026947726,1.360942,61.844076492977706,61.85904913912468
normal_operation,2,20276.3,254.942,162.737,120.402,182.489,681.471,258.828,5.15431e-05,0.00011821,0,0,5.632305555555555,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.2002094250515825,63.03023507022294,1.0546753917627711,-0.5999772026947596,1.362942,61.844076492977706,61.85909317282821
normal_operation,2,20336.5,254.464,163.985,120.033,181.635,680.04,258.819,5.16727e-05,0.000118512,0,0,5.6490277777777775,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1912094250516247,61.5992350702229,2.30267539176279,-1.453977202694773,1.36008,61.844076492977706,61.85903018052964
normal_operation,2,20396.7,255.351,163.524,119.087,182.632,681.249,258.81,5.18022e-05,0.000118814,0,0,5.66575,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.18220942505161,62.80823507022296,1.8416753917627773,-0.45697720269475894,1.362498,61.844076492977706,61.85908339176456
normal_operation,2,20456.8,254.572,162.38,119.169,182.015,681.491,258.801,5.19316e-05,0.000119115,0,0,5.682444444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1732094250515956,63.050235070222925,0.6976753917627718,-1.0739772026947776,1.362982,61.844076492977706,61.859094054161524
normal_operation,2,20517.0,253.818,163.343,119.934,181.777,680.95,258.793,5.20609e-05,0.000119417,0,0,5.699166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1652094250516143,62.509235070222985,1.6606753917627657,-1.3119772026947771,1.3619,61.844076492977706,61.85907022320395
normal_operation,2,20577.2,253.482,163.132,119.707,182.485,681.778,258.784,5.219e-05,0.000119718,0,0,5.715888888888889,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1562094250515997,63.33723507022296,1.4496753917627814,-0.6039772026947503,1.363556,61.844076492977706,61.8591067041419
normal_operation,2,20637.3,254.969,162.253,120.415,182.32,678.061,258.775,5.23191e-05,0.000120019,0,0,5.732583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.147209425051585,59.620235070222975,0.5706753917627623,-0.7689772026947708,1.356122,61.844076492977706,61.85894328347488
normal_operation,2,20697.5,254.19,163.151,118.652,182.796,679.613,258.766,5.2448e-05,0.000120319,0,0,5.749305555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1382094250516275,61.172235070222996,1.4686753917627868,-0.2929772026947717,1.359226,61.844076492977706,61.85901140972392
normal_operation,2,20757.7,253.795,163.172,120.1,182.066,682.885,258.757,5.25769e-05,0.000120619,0,0,5.766027777777778,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.129209425051613,64.44423507022293,1.4896753917627734,-1.0229772026947614,1.36577,61.844076492977706,61.85915554679176
normal_operation,2,20817.8,253.841,162.948,119.815,181.959,680.213,258.748,5.27056e-05,0.00012092,0,0,5.782722222222222,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.1202094250515984,61.772235070222905,1.2656753917627839,-1.1299772026947608,1.360426,61.844076492977706,61.859037788917746
normal_operation,2,20878.0,253.78,163.1,119.88,182.745,682.648,258.739,5.28342e-05,0.000121219,0,0,5.799444444444444,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.111209425051584,64.20723507022296,1.4176753917627707,-0.3439772026947594,1.365296,61.844076492977706,61.859145083301094
normal_operation,2,20938.2,252.855,162.758,119.75,181.491,683.49,258.73,5.29627e-05,0.000121519,0,0,5.816166666666667,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.102209425051626,65.04923507022295,1.0756753917627861,-1.59797720269475,1.36698,61.844076492977706,61.85918227385226
normal_operation,2,20998.3,254.973,163.789,120.028,182.491,680.948,258.721,5.30911e-05,0.000121818,0,0,5.832861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0932094250516116,62.50723507022292,2.1066753917627636,-0.5979772026947501,1.361896,61.844076492977706,61.85907013513939
normal_operation,2,21058.5,254.137,162.684,119.334,182.544,681.497,258.713,5.32194e-05,0.000122117,0,0,5.849583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.08520942505163,63.0562350702229,1.0016753917627739,-0.5449772026947528,1.362994,61.844076492977706,61.85909431856656
normal_operation,2,21118.7,254.139,163.645,120.217,182.387,683.121,258.704,5.33475e-05,0.000122416,0,0,5.866305555555556,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0762094250516157,64.68023507022292,1.9626753917627866,-0.7019772026947635,1.366242,61.844076492977706,61.85916596974002
normal_operation,2,21178.8,254.177,162.525,119.509,181.932,682.461,258.695,5.34756e-05,0.000122715,0,0,5.883,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.067209425051601,64.02023507022295,0.8426753917627821,-1.156977202694776,1.364922,61.844076492977706,61.85913682986016
normal_operation,2,21239.0,253.033,162.713,119.921,181.809,681.925,258.686,5.36035e-05,0.000123013,0,0,5.8997222222222225,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0582094250515865,63.484235070222894,1.0306753917627702,-1.2799772026947664,1.36385,61.844076492977706,61.85911318546183
normal_operation,2,21299.2,253.496,162.339,119.635,182.626,684.024,258.677,5.37314e-05,0.000123311,0,0,5.916444444444445,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.049209425051629,65.58323507022294,0.656675391762775,-0.46297720269475917,1.368048,61.844076492977706,61.85920588400389
normal_operation,2,21359.3,253.983,162.604,119.55,182.314,680.513,258.669,5.38591e-05,0.000123609,0,0,5.933138888888888,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0412094250515906,62.07223507022297,0.9216753917627898,-0.774977202694771,1.361026,61.844076492977706,61.85905098723997
normal_operation,2,21419.5,253.909,163.047,119.864,182.143,682.255,258.66,5.39867e-05,0.000123907,0,0,5.949861111111111,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.032209425051633,63.814235070222935,1.3646753917627734,-0.9459772026947633,1.3645100000000001,61.844076492977706,61.85912774045054
normal_operation,2,21479.7,253.754,162.578,119.765,182.265,681.084,258.651,5.41142e-05,0.000124204,0,0,5.966583333333333,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0232094250516184,62.643235070222886,0.8956753917627793,-0.8239772026947776,1.3621679999999998,61.844076492977706,61.859076124118616
normal_operation,2,21539.8,254.369,163.002,120.398,181.423,683.355,258.642,5.42416e-05,0.000124501,0,0,5.9832777777777775,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.014209425051604,64.91423507022296,1.319675391762786,-1.6659772026947621,1.36671,61.844076492977706,61.85917630791229
normal_operation,2,21600.0,254.014,163.026,120.404,181.741,683.013,258.633,5.43689e-05,0.000124798,0,0,6.0,normal_operation_run2,255.6277905749484,618.4407649297771,161.68232460823722,183.08897720269476,1062188.0170052717,0.6883448379583313,3.0052094250515893,64.57223507022297,1.3436753917627868,-1.34797720269475,1.3660260000000002,61.844076492977706,61.859161199469504
normal_operation,3,0.0,254.278,235.314,120.815,135.153,570.224,253.121,1e-06,1e-06,0,0,0.0,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.5067905749483828,-48.216764929777014,73.45975110301853,-47.90976117170911,1.1404480000000001,61.844076492977706,61.854590928321414
normal_operation,3,60.1671,253.718,158.994,120.443,179.663,569.933,253.105,1.23066e-06,1.45655e-06,0,0,0.016713083333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.5227905749484023,-48.50776492977707,-2.86024889698146,-3.3997611717090876,1.139866,61.844076492977706,61.85458020039611
normal_operation,3,120.334,253.004,159.849,120.535,179.384,568.45,253.091,1.45168e-06,1.9139e-06,0,0,0.033426111111111115,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.536790574948384,-49.990764929777015,-2.0052488969814704,-3.6787611717091124,1.1369,61.844076492977706,61.85452561356588
normal_operation,3,180.501,252.71,160.206,121.231,179.576,570.298,253.076,1.67252e-06,2.37091e-06,0,0,0.050139166666666665,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.5517905749483987,-48.14276492977706,-1.648248896981471,-3.486761171709105,1.140596,61.844076492977706,61.85459365725794
normal_operation,3,240.669,253.221,159.299,120.333,180.43,568.543,253.062,1.89319e-06,2.82756e-06,0,0,0.06685250000000001,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.5657905749483803,-49.897764929777054,-2.5552488969814533,-2.6327611717090917,1.137086,61.844076492977706,61.854529032567
normal_operation,3,300.836,253.442,158.748,121.116,179.911,569.509,253.047,2.11368e-06,3.28387e-06,0,0,0.08356555555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.580790574948395,-48.931764929777046,-3.1062488969814694,-3.151761171709097,1.139018,61.844076492977706,61.85456457912869
normal_operation,3,361.003,252.813,158.769,119.91,180.039,571.186,253.032,2.334e-06,3.73983e-06,0,0,0.10027861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.5957905749483814,-47.254764929777025,-3.0852488969814544,-3.0237611717091113,1.1423720000000002,61.844076492977706,61.854626432108226
normal_operation,3,421.17,253.555,160.381,121.29,178.959,567.925,253.018,2.55414e-06,4.19544e-06,0,0,0.11699166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.6097905749483914,-50.515764929777106,-1.4732488969814597,-4.103761171709095,1.13585,61.844076492977706,61.85450632324033
normal_operation,3,481.337,253.98,159.333,119.467,179.742,570.888,253.003,2.7741e-06,4.65071e-06,0,0,0.1337047222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.624790574948406,-47.55276492977703,-2.5212488969814615,-3.3207611717091083,1.1417760000000001,61.844076492977706,61.85461542765789
normal_operation,3,541.504,253.701,159.798,120.95,180.085,569.222,252.989,2.99389e-06,5.10562e-06,0,0,0.1504177777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.6387905749483878,-49.21876492977708,-2.056248896981458,-2.9777611717090906,1.138444,61.844076492977706,61.85455401189482
normal_operation,3,601.671,252.772,158.965,120.823,180.147,569.711,252.974,3.2135e-06,5.56019e-06,0,0,0.16713083333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.6537905749484025,-48.72976492977705,-2.8892488969814565,-2.915761171709107,1.1394220000000002,61.844076492977706,61.85457201988679
normal_operation,3,661.838,253.746,159.563,119.966,179.041,571.549,252.96,3.43293e-06,6.01441e-06,0,0,0.1838438888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.667790574948384,-46.89176492977708,-2.2912488969814717,-4.021761171709102,1.143098,61.844076492977706,61.85463984461377
normal_operation,3,722.006,253.462,159.012,120.86,179.849,569.585,252.945,3.65219e-06,6.46829e-06,0,0,0.20055722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.682790574948399,-48.855764929777024,-2.8422488969814594,-3.213761171709109,1.13917,61.844076492977706,61.85456737831231
normal_operation,3,782.173,253.547,158.747,121.276,179.583,570.323,252.931,3.87127e-06,6.92181e-06,0,0,0.21727027777777777,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.6967905749483805,-48.11776492977708,-3.107248896981446,-3.4797611717091,1.140646,61.844076492977706,61.854594579275954
normal_operation,3,842.34,253.109,159.679,120.372,179.711,571.641,252.917,4.09018e-06,7.37499e-06,0,0,0.23398333333333335,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.7107905749483905,-46.7997649297771,-2.175248896981458,-3.351761171709086,1.143282,61.844076492977706,61.85464324527951
normal_operation,3,902.507,253.269,159.582,119.985,179.704,569.423,252.902,4.30891e-06,7.82783e-06,0,0,0.2506963888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.7257905749484053,-49.01776492977706,-2.2722488969814663,-3.358761171709091,1.138846,61.844076492977706,61.85456141208176
normal_operation,3,962.674,252.978,160.519,119.735,179.63,569.804,252.888,4.52747e-06,8.28032e-06,0,0,0.2674094444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.739790574948387,-48.63676492977709,-1.3352488969814544,-3.432761171709103,1.139608,61.844076492977706,61.85457544646913
normal_operation,3,1022.84,254.18,159.173,118.997,178.351,569.551,252.873,4.74585e-06,8.73246e-06,0,0,0.2841222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.7547905749484016,-48.889764929777016,-2.681248896981458,-4.7117611717090995,1.139102,61.844076492977706,61.854566125999796
normal_operation,3,1083.01,254.121,159.437,120.394,179.479,571.105,252.859,4.96406e-06,9.18426e-06,0,0,0.3008361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.768790574948383,-47.33576492977704,-2.417248896981448,-3.583761171709085,1.1422100000000002,61.844076492977706,61.854623440397546
normal_operation,3,1143.18,252.092,158.914,121.258,180.285,570.153,252.845,5.18209e-06,9.63571e-06,0,0,0.31755,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.782790574948393,-48.28776492977704,-2.9402488969814726,-2.777761171709102,1.140306,61.844076492977706,61.854588310350216
normal_operation,3,1203.34,253.773,160.179,120.575,180.084,570.085,252.83,5.39994e-06,1.00868e-05,0,0,0.33426111111111106,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.7977905749483796,-48.355764929777024,-1.6752488969814578,-2.9787611717090954,1.1401700000000001,61.844076492977706,61.85458580330304
normal_operation,3,1263.51,253.383,159.031,120.823,179.397,570.343,252.816,5.61763e-06,1.05376e-05,0,0,0.350975,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.8117905749483896,-48.0977649297771,-2.823248896981454,-3.665761171709107,1.1406859999999999,61.844076492977706,61.85459531691945
normal_operation,3,1323.68,253.162,159.235,120.225,179.025,569.832,252.802,5.83513e-06,1.0988e-05,0,0,0.3676888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.8257905749483996,-48.60876492977707,-2.6192488969814463,-4.037761171709093,1.139664,61.844076492977706,61.85457647823784
normal_operation,3,1383.84,253.455,159.058,120.51,179.942,569.416,252.787,6.05246e-06,1.14381e-05,0,0,0.38439999999999996,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.840790574948386,-49.02476492977701,-2.796248896981467,-3.1207611717090913,1.138832,61.844076492977706,61.85456115431991
normal_operation,3,1444.01,253.387,159.522,119.831,180.408,570.251,252.773,6.26962e-06,1.18878e-05,0,0,0.4011138888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.854790574948396,-48.189764929777084,-2.3322488969814685,-2.6547611717091115,1.140502,61.844076492977706,61.85459192397345
normal_operation,3,1504.18,253.338,159.682,120.27,179.994,568.715,252.759,6.48661e-06,1.23372e-05,0,0,0.4178277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.868790574948406,-49.72576492977703,-2.172248896981472,-3.068761171709099,1.1374300000000002,61.844076492977706,61.85453535735417
normal_operation,3,1564.35,253.528,159.945,121.031,180.424,571.092,252.744,6.70341e-06,1.27862e-05,0,0,0.43454166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.8837905749483923,-47.348764929777076,-1.9092488969814667,-2.638761171709092,1.142184,61.844076492977706,61.85462296028595
normal_operation,3,1624.51,253.312,159.458,120.672,179.692,572.493,252.73,6.92005e-06,1.32349e-05,0,0,0.4512527777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.8977905749484023,-45.94776492977701,-2.3962488969814615,-3.3707611717090913,1.144986,61.844076492977706,61.854674764398155
normal_operation,3,1684.68,253.261,159.267,120.864,179.054,572.504,252.716,7.13651e-06,1.36832e-05,0,0,0.4679666666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.911790574948384,-45.93676492977704,-2.587248896981464,-4.0087611717090965,1.145008,61.844076492977706,61.85467517164197
normal_operation,3,1744.85,253.201,159.783,120.776,179.931,571.11,252.702,7.3528e-06,1.41312e-05,0,0,0.4846805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.925790574948394,-47.33076492977705,-2.071248896981473,-3.131761171709087,1.14222,61.844076492977706,61.854623625058764
normal_operation,3,1805.01,253.99,159.752,120.959,179.212,572.433,252.688,7.56891e-06,1.45789e-05,0,0,0.5013916666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.939790574948404,-46.00776492977707,-2.1022488969814503,-3.8507611717091095,1.144866,61.844076492977706,61.854672543205936
normal_operation,3,1865.18,254.196,160.034,119.966,179.32,570.762,252.673,7.78485e-06,1.50262e-05,0,0,0.5181055555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.9547905749483903,-47.67876492977712,-1.820248896981468,-3.7427611717091054,1.141524,61.844076492977706,61.854610776496315
normal_operation,3,1925.35,253.083,159.123,119.975,179.67,569.725,252.659,8.00061e-06,1.54732e-05,0,0,0.5348194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.9687905749484003,-48.71576492977704,-2.7312488969814694,-3.392761171709111,1.13945,61.844076492977706,61.85457253568064
normal_operation,3,1985.52,253.864,159.569,119.465,179.856,572.53,252.645,8.2162e-06,1.59198e-05,0,0,0.5515333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.982790574948382,-45.91076492977709,-2.2852488969814715,-3.206761171709104,1.14506,61.844076492977706,61.85467613424937
normal_operation,3,2045.68,252.351,158.367,120.724,179.651,571.199,252.631,8.43162e-06,1.63661e-05,0,0,0.5682444444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-2.996790574948392,-47.241764929777105,-3.4872488969814697,-3.411761171709088,1.142398,61.844076492977706,61.854626912298826
normal_operation,3,2105.85,253.334,159.506,120.628,179.345,570.486,252.617,8.64687e-06,1.68121e-05,0,0,0.5849583333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.010790574948402,-47.95476492977707,-2.3482488969814597,-3.7177611717090997,1.140972,61.844076492977706,61.8546005918239
normal_operation,3,2166.02,252.806,159.957,120.717,179.779,572.973,252.603,8.86194e-06,1.72577e-05,0,0,0.6016722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.0247905749483834,-45.467764929777104,-1.8972488969814663,-3.283761171709102,1.145946,61.844076492977706,61.85469254231399
normal_operation,3,2226.18,253.88,159.53,121.011,180.315,572.278,252.589,9.07684e-06,1.77029e-05,0,0,0.6183833333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.0387905749483934,-46.16276492977704,-2.3242488969814588,-2.747761171709101,1.1445560000000001,61.844076492977706,61.85466680620318
normal_operation,3,2286.35,252.523,158.83,121.346,180.918,571.455,252.574,9.29157e-06,1.81478e-05,0,0,0.6350972222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.05379057494838,-46.98576492977702,-3.0242488969814474,-2.144761171709092,1.14291,61.844076492977706,61.85463637058565
