scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,3,2346.52,252.865,159.961,120.395,179.488,571.23,252.56,9.50612e-06,1.85924e-05,0,0,0.6518111111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.06779057494839,-47.21076492977704,-1.8932488969814472,-3.574761171709099,1.14246,61.844076492977706,61.85462805741279
normal_operation,3,2406.69,252.898,159.06,119.908,180.227,572.659,252.546,9.7205e-06,1.90367e-05,0,0,0.668525,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.0817905749484,-45.78176492977707,-2.7942488969814576,-2.8357611717090947,1.145318,61.844076492977706,61.85468091090925
normal_operation,3,2466.85,253.501,159.527,120.42,180.291,572.682,252.532,9.93471e-06,1.94806e-05,0,0,0.685236111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.0957905749483814,-45.758764929777044,-2.327248896981473,-2.7717611717091017,1.145364,61.844076492977706,61.854681762674794
normal_operation,3,2527.02,254.173,159.692,121.018,179.398,570.634,252.518,1.01487e-05,1.99241e-05,0,0,0.70195,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.1097905749483914,-47.806764929777046,-2.1622488969814526,-3.6647611717091024,1.141268,61.844076492977706,61.85460605255765
normal_operation,3,2587.19,252.838,159.167,120.718,179.76,570.98,252.504,1.03626e-05,2.03673e-05,0,0,0.7186638888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.1237905749484014,-47.46076492977704,-2.6872488969814583,-3.3027611717091077,1.14196,61.844076492977706,61.8546188243924
normal_operation,3,2647.35,252.921,159.87,120.422,179.366,571.866,252.49,1.05763e-05,2.08102e-05,0,0,0.735375,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.137790574948383,-46.574764929777075,-1.9842488969814553,-3.6967611717090847,1.143732,61.844076492977706,61.854651564430476
normal_operation,3,2707.52,253.272,160.016,120.178,179.883,572.414,252.476,1.07898e-05,2.12527e-05,0,0,0.7520888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.151790574948393,-46.02676492977707,-1.8382488969814688,-3.179761171709089,1.144828,61.844076492977706,61.85467183987691
normal_operation,3,2767.69,253.362,159.394,121.221,179.332,573.273,252.462,1.10032e-05,2.16949e-05,0,0,0.7688027777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.165790574948403,-45.167764929777036,-2.4602488969814544,-3.730761171709105,1.146546,61.844076492977706,61.85470366107491
normal_operation,3,2827.86,253.509,160.066,120.841,179.505,568.916,252.448,1.12163e-05,2.21368e-05,0,0,0.7855166666666668,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.1797905749483846,-49.52476492977701,-1.7882488969814574,-3.557761171709103,1.1378320000000002,61.844076492977706,61.854542750953236
normal_operation,3,2888.02,252.889,159.627,119.49,179.772,573.041,252.434,1.14293e-05,2.25783e-05,0,0,0.8022277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.1937905749483946,-45.39976492977701,-2.2272488969814503,-3.290761171709107,1.146082,61.844076492977706,61.85469506205654
normal_operation,3,2948.19,253.394,158.414,120.003,180.254,572.575,252.42,1.16422e-05,2.30195e-05,0,0,0.8189416666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.2077905749484046,-45.865764929777015,-3.4402488969814726,-2.808761171709108,1.1451500000000001,61.844076492977706,61.85467780040389
normal_operation,3,3008.36,252.709,160.267,120.659,178.91,571.367,252.406,1.18548e-05,2.34603e-05,0,0,0.8356555555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.221790574948386,-47.0737649297771,-1.587248896981464,-4.152761171709102,1.142734,61.844076492977706,61.854633118821695
normal_operation,3,3068.52,252.808,158.698,121.245,179.442,572.046,252.393,1.20673e-05,2.39008e-05,0,0,0.8523666666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.2347905749483914,-46.39476492977701,-3.1562488969814524,-3.6207611717090913,1.144092,61.844076492977706,61.85465822210759
normal_operation,3,3128.69,253.341,159.867,120.361,179.493,572.895,252.379,1.22796e-05,2.4341e-05,0,0,0.8690805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.2487905749484014,-45.54576492977708,-1.9872488969814697,-3.5697611717091036,1.14579,61.844076492977706,61.854689652389155
normal_operation,3,3188.86,253.951,158.443,120.563,179.633,572.673,252.365,1.24918e-05,2.47808e-05,0,0,0.8857944444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.262790574948383,-45.76776492977706,-3.411248896981448,-3.429761171709089,1.145346,61.844076492977706,61.85468142937116
normal_operation,3,3249.03,253.475,159.246,120.1,180.384,572.6,252.351,1.27037e-05,2.52202e-05,0,0,0.9025083333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.276790574948393,-45.84076492977704,-2.6082488969814506,-2.6787611717091124,1.1452,61.844076492977706,61.85467872610186
normal_operation,3,3309.19,253.305,159.088,119.477,179.537,572.893,252.337,1.29156e-05,2.56594e-05,0,0,0.9192194444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.290790574948403,-45.54776492977703,-2.766248896981466,-3.5257611717090924,1.145786,61.844076492977706,61.85468957829369
normal_operation,3,3369.36,253.139,159.553,120.295,180.013,572.151,252.323,1.31272e-05,2.60982e-05,0,0,0.9359333333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3047905749483846,-46.28976492977711,-2.3012488969814626,-3.0497611717090933,1.144302,61.844076492977706,61.85466210671983
normal_operation,3,3429.53,253.411,159.538,120.537,179.45,571.989,252.309,1.33386e-05,2.65366e-05,0,0,0.9526472222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3187905749483946,-46.45176492977703,-2.316248896981449,-3.61276117170911,1.1439780000000002,61.844076492977706,61.85465611361656
normal_operation,3,3489.69,252.655,159.889,119.975,180.533,574.141,252.296,1.35499e-05,2.69748e-05,0,0,0.9693583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3317905749484,-44.2997649297771,-1.9652488969814499,-2.5297611717091115,1.148282,61.844076492977706,61.85473586412605
normal_operation,3,3549.86,253.641,160.396,120.698,179.377,572.855,252.282,1.37611e-05,2.74126e-05,0,0,0.9860722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3457905749483814,-45.58576492977704,-1.4582488969814733,-3.685761171709089,1.14571,61.844076492977706,61.85468817052898
normal_operation,3,3610.03,253.032,159.28,120.325,180.324,573.612,252.268,1.3972e-05,2.785e-05,0,0,1.0027861111111112,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3597905749483914,-44.828764929777094,-2.5742488969814588,-2.7387611717090863,1.147224,61.844076492977706,61.85471623227653
normal_operation,3,3670.19,253.042,159.437,119.898,179.45,573.75,252.254,1.41828e-05,2.82871e-05,0,0,1.0194972222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.3737905749484014,-44.69076492977706,-2.417248896981448,-3.61276117170911,1.1475,61.844076492977706,61.85472135188451
normal_operation,3,3730.36,253.256,159.65,119.698,179.459,573.809,252.24,1.43934e-05,2.87239e-05,0,0,1.0362111111111112,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.387790574948383,-44.63176492977709,-2.204248896981454,-3.6037611717090954,1.147618,61.844076492977706,61.8547235410781
normal_operation,3,3790.53,254.38,159.419,121.089,179.68,573.701,252.227,1.46038e-05,2.91603e-05,0,0,1.052925,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.400790574948388,-44.73976492977704,-2.4352488969814488,-3.3827611717090917,1.147402,61.844076492977706,61.854719533911734
normal_operation,3,3850.7,253.492,159.021,120.307,178.568,572.525,252.213,1.48141e-05,2.95964e-05,0,0,1.0696388888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.414790574948398,-45.91576492977708,-2.8332488969814733,-4.4947611717090865,1.14505,61.844076492977706,61.85467594912916
normal_operation,3,3910.86,252.681,160.294,119.803,178.933,572.943,252.199,1.50242e-05,3.00322e-05,0,0,1.08635,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.42879057494838,-45.49776492977708,-1.5602488969814488,-4.129761171709106,1.145886,61.844076492977706,61.854691430757896
normal_operation,3,3971.03,253.395,159.458,121.029,179.446,571.071,252.186,1.52341e-05,3.04676e-05,0,0,1.1030638888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.441790574948385,-47.369764929777034,-2.3962488969814615,-3.6167611717091006,1.142142,61.844076492977706,61.85462218474414
normal_operation,3,4031.2,253.071,160.104,120.474,178.716,573.488,252.172,1.54439e-05,3.09027e-05,0,0,1.1197777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.455790574948395,-44.952764929777004,-1.7502488969814465,-4.34676117170909,1.1469760000000002,61.844076492977706,61.85471163309917
normal_operation,3,4091.36,253.229,159.718,120.175,179.224,574.765,252.158,1.56535e-05,3.13375e-05,0,0,1.1364888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.469790574948405,-43.675764929777074,-2.1362488969814706,-3.838761171709109,1.14953,61.844076492977706,61.85475904479928
normal_operation,3,4151.53,253.984,158.596,121.265,179.335,572.114,252.144,1.58629e-05,3.17719e-05,0,0,1.1532027777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.4837905749483866,-46.32676492977703,-3.2582488969814563,-3.7277611717090906,1.144228,61.844076492977706,61.85466073777514
normal_operation,3,4211.7,252.463,159.521,120.198,179.699,573.942,252.131,1.60721e-05,3.2206e-05,0,0,1.1699166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.496790574948392,-44.49876492977705,-2.3332488969814733,-3.3637611717090863,1.1478840000000001,61.844076492977706,61.85472847686532
normal_operation,3,4271.87,253.768,158.403,120.408,180.232,573.902,252.117,1.62812e-05,3.26397e-05,0,0,1.1866305555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.510790574948402,-44.53876492977702,-3.4512488969814683,-2.8307611717090992,1.147804,61.844076492977706,61.8547269922978
normal_operation,3,4332.03,253.401,159.548,120.318,180.553,572.688,252.104,1.64901e-05,3.30732e-05,0,0,1.2033416666666665,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.5237905749483787,-45.75276492977707,-2.306248896981458,-2.5097611717091013,1.145376,61.844076492977706,61.85468198488012
normal_operation,3,4392.2,252.655,159.066,120.61,179.407,573.075,252.09,1.66989e-05,3.35062e-05,0,0,1.2200555555555554,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.5377905749483887,-45.365764929777015,-2.7882488969814574,-3.655761171709088,1.1461500000000002,61.844076492977706,61.85469632203991
normal_operation,3,4452.37,253.625,159.449,121.608,178.747,571.262,252.076,1.69074e-05,3.3939e-05,0,0,1.2367694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.5517905749483987,-47.17876492977712,-2.4052488969814476,-4.3157611717090845,1.1425239999999999,61.844076492977706,61.854629239531086
normal_operation,3,4512.53,252.63,159.974,120.757,179.55,574.316,252.063,1.71158e-05,3.43714e-05,0,0,1.2534805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.564790574948404,-44.12476492977703,-1.8802488969814704,-3.512761171709087,1.148632,61.844076492977706,61.85474236257639
normal_operation,3,4572.7,253.369,160.012,120.09,179.708,572.7,252.049,1.73241e-05,3.48035e-05,0,0,1.2701944444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.5787905749483855,-45.740764929777015,-1.8422488969814594,-3.3547611717091,1.1454000000000002,61.844076492977706,61.85468242929777
normal_operation,3,4632.87,252.45,159.446,120.794,180.381,573.787,252.036,1.75321e-05,3.52352e-05,0,0,1.2869083333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.5917905749483907,-44.653764929777026,-2.408248896981462,-2.6817611717090983,1.147574,61.844076492977706,61.85472272474232
normal_operation,3,4693.04,252.449,159.578,120.569,179.387,575.042,252.022,1.774e-05,3.56666e-05,0,0,1.3036222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6057905749484007,-43.39876492977703,-2.276248896981457,-3.675761171709098,1.150084,61.844076492977706,61.85476934300486
normal_operation,3,4753.2,252.711,159.756,120.553,179.769,573.805,252.009,1.79478e-05,3.60977e-05,0,0,1.3203333333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.618790574948406,-44.63576492977711,-2.0982488969814597,-3.293761171709093,1.14761,61.844076492977706,61.85472339265109
normal_operation,3,4813.37,253.274,159.641,120.224,179.62,571.483,251.995,1.81553e-05,3.65284e-05,0,0,1.3370472222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6327905749483875,-46.95776492977711,-2.2132488969814688,-3.442761171709094,1.142966,61.844076492977706,61.85463740534281
normal_operation,3,4873.54,253.105,159.089,120.854,180.141,576.168,251.982,1.83627e-05,3.69589e-05,0,0,1.3537611111111112,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6457905749483928,-42.272764929777054,-2.7652488969814613,-2.9217611717091074,1.152336,61.844076492977706,61.85481125608722
normal_operation,3,4933.7,253.003,159.178,121.199,180.029,574.426,251.968,1.85699e-05,3.73889e-05,0,0,1.370472222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6597905749484028,-44.014764929777016,-2.6762488969814626,-3.033761171709102,1.1488520000000002,61.844076492977706,61.85474644832991
normal_operation,3,4993.87,254.102,158.813,120.2,179.287,573.925,251.955,1.8777e-05,3.78187e-05,0,0,1.387186111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6727905749483796,-44.515764929777106,-3.0412488969814717,-3.7757611717090924,1.14785,61.844076492977706,61.85472784591148
normal_operation,3,5054.04,252.181,159.511,119.507,179.586,576.095,251.941,1.89839e-05,3.82481e-05,0,0,1.4039,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.6867905749483896,-42.34576492977703,-2.343248896981464,-3.476761171709086,1.15219,61.844076492977706,61.854808536324626
normal_operation,3,5114.21,253.469,159.496,120.724,179.214,574.203,251.928,1.91906e-05,3.86772e-05,0,0,1.4206138888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.699790574948395,-44.237764929777086,-2.3582488969814506,-3.8487611717091,1.148406,61.844076492977706,61.85473816620772
normal_operation,3,5174.37,252.16,160.022,119.535,179.411,574.539,251.914,1.93972e-05,3.91059e-05,0,0,1.437325,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.713790574948405,-43.90176492977707,-1.8322488969814685,-3.651761171709097,1.149078,61.844076492977706,61.854750646327574
normal_operation,3,5234.54,253.209,159.971,120.167,179.062,575.051,251.901,1.96036e-05,3.95343e-05,0,0,1.4540388888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.7267905749483816,-43.389764929777016,-1.8832488969814563,-4.000761171709087,1.1501020000000002,61.844076492977706,61.8547696776868
normal_operation,3,5294.71,253.182,159.824,119.855,179.517,573.098,251.887,1.98098e-05,3.99624e-05,0,0,1.4707527777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.7407905749483916,-45.342764929777104,-2.0302488969814476,-3.5457611717091027,1.146196,61.844076492977706,61.854697174423976
normal_operation,3,5354.87,252.601,160.252,120.885,179.737,575.764,251.874,2.00158e-05,4.03901e-05,0,0,1.487463888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.753790574948397,-42.67676492977705,-1.6022488969814503,-3.325761171709104,1.151528,61.844076492977706,61.854796208572715
normal_operation,3,5415.04,253.154,159.168,120.211,179.651,573.868,251.861,2.02217e-05,4.08176e-05,0,0,1.5041777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.766790574948402,-44.57276492977701,-2.6862488969814535,-3.411761171709088,1.147736,61.844076492977706,61.854725730496725
normal_operation,3,5475.21,253.483,159.393,120.106,179.702,575.268,251.847,2.04274e-05,4.12447e-05,0,0,1.5208916666666668,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.7807905749483837,-43.17276492977703,-2.461248896981459,-3.3607611717091004,1.150536,61.844076492977706,61.854777748825306
normal_operation,3,5535.38,253.797,159.766,120.851,179.119,574.995,251.834,2.0633e-05,4.16714e-05,0,0,1.5376055555555557,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.793790574948389,-43.445764929777056,-2.0882488969814688,-3.943761171709099,1.14999,61.844076492977706,61.85476759530649
normal_operation,3,5595.54,252.814,159.722,121.202,179.34,573.437,251.821,2.08384e-05,4.20978e-05,0,0,1.5543166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.806790574948394,-45.00376492977705,-2.1322488969814515,-3.722761171709095,1.146874,61.844076492977706,61.85470974179051
normal_operation,3,5655.71,252.869,160.632,120.668,179.931,576.19,251.807,2.10436e-05,4.25239e-05,0,0,1.5710305555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.820790574948404,-42.250764929777006,-1.222248896981455,-3.131761171709087,1.1523800000000002,61.844076492977706,61.85481207580925
normal_operation,3,5715.88,254.06,159.629,120.116,178.956,576.382,251.794,2.12487e-05,4.29497e-05,0,0,1.5877444444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.833790574948381,-42.05876492977711,-2.225248896981469,-4.10676117170911,1.152764,61.844076492977706,61.85481923107506
normal_operation,3,5776.04,252.757,159.604,120.569,179.087,577.022,251.781,2.14536e-05,4.33751e-05,0,0,1.6044555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.846790574948386,-41.41876492977701,-2.2502488969814465,-3.9757611717091095,1.154044,61.844076492977706,61.85484309917223
normal_operation,3,5836.21,252.642,159.529,120.245,179.738,573.829,251.767,2.16583e-05,4.38002e-05,0,0,1.6211694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.860790574948396,-44.61176492977711,-2.3252488969814635,-3.324761171709099,1.1476579999999998,61.844076492977706,61.8547242832287
normal_operation,3,5896.38,254.19,159.591,120.736,180.388,574.648,251.754,2.18628e-05,4.4225e-05,0,0,1.6378833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.8737905749484014,-43.792764929777036,-2.2632488969814517,-2.6747611717090933,1.149296,61.844076492977706,61.854754696505694
normal_operation,3,5956.55,253.906,159.869,119.662,178.911,575.246,251.741,2.20672e-05,4.46494e-05,0,0,1.6545972222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.886790574948378,-43.19476492977708,-1.9852488969814601,-4.151761171709097,1.150492,61.844076492977706,61.85477693041453
normal_operation,3,6016.71,252.635,160.272,120.81,180.439,574.067,251.728,2.22715e-05,4.50736e-05,0,0,1.6713083333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.8997905749483834,-44.37376492977705,-1.5822488969814685,-2.6237611717091056,1.148134,61.844076492977706,61.85473311680549
normal_operation,3,6076.88,254.116,159.674,120.98,179.878,575.432,251.714,2.24755e-05,4.54973e-05,0,0,1.6880222222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.9137905749483934,-43.008764929777044,-2.1802488969814533,-3.1847611717091127,1.150864,61.844076492977706,61.85478385069156
normal_operation,3,6137.05,252.763,160.8,119.671,179.372,575.021,251.701,2.26794e-05,4.59208e-05,0,0,1.7047361111111112,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.9267905749483987,-43.4197649297771,-1.0542488969814485,-3.6907611717090845,1.150042,61.844076492977706,61.8547685621007
normal_operation,3,6197.21,252.637,160.183,120.06,179.229,574.355,251.688,2.28832e-05,4.63439e-05,0,0,1.7214472222222221,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.939790574948404,-44.08576492977704,-1.6712488969814672,-3.833761171709085,1.1487100000000001,61.844076492977706,61.854743811072225
normal_operation,3,6257.38,253.666,158.663,120.655,179.525,574.771,251.675,2.30867e-05,4.67667e-05,0,0,1.738161111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.9527905749483807,-43.6697649297771,-3.191248896981449,-3.537761171709093,1.1495419999999998,61.844076492977706,61.85475926781254
normal_operation,3,6317.55,254.075,159.231,120.719,179.547,575.047,251.662,2.32901e-05,4.71892e-05,0,0,1.754875,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.965790574948386,-43.393764929777035,-2.6232488969814654,-3.5157611717091015,1.1500940000000002,61.844076492977706,61.85476952893862
normal_operation,3,6377.72,252.552,159.3,120.437,179.119,575.707,251.648,2.34934e-05,4.76113e-05,0,0,1.7715888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.979790574948396,-42.73376492977707,-2.5542488969814485,-3.943761171709099,1.151414,61.844076492977706,61.854794086381645
normal_operation,3,6437.88,252.936,158.759,120.517,178.898,576.589,251.635,2.36964e-05,4.80331e-05,0,0,1.7883,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-3.992790574948401,-41.851764929777005,-3.0952488969814738,-4.164761171709102,1.153178,61.844076492977706,61.85482694801564
normal_operation,3,6498.05,252.522,159.004,120.6,179.372,576.966,251.622,2.38993e-05,4.84546e-05,0,0,1.805013888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.005790574948378,-41.47476492977705,-2.850248896981469,-3.6907611717090845,1.153932,61.844076492977706,61.854841009656646
normal_operation,3,6558.22,253.951,160.138,119.903,179.363,575.913,251.609,2.41021e-05,4.88758e-05,0,0,1.8217277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.018790574948383,-42.52776492977705,-1.7162488969814547,-3.699761171709099,1.151826,61.844076492977706,61.85480175704675
normal_operation,3,6618.38,254.284,159.297,121.155,179.866,578.378,251.596,2.43047e-05,4.92966e-05,0,0,1.838438888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.031790574948388,-40.06276492977702,-2.557248896981463,-3.1967611717090847,1.1567560000000001,61.844076492977706,61.854893757186375
normal_operation,3,6678.55,253.374,159.803,120.74,179.726,575.666,251.583,2.45071e-05,4.97171e-05,0,0,1.8551527777777779,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.044790574948394,-42.77476492977701,-2.0512488969814626,-3.3367611717090995,1.151332,61.844076492977706,61.8547925600232
normal_operation,3,6738.72,253.846,159.461,119.501,179.922,575.285,251.57,2.47093e-05,5.01373e-05,0,0,1.8718666666666668,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.057790574948399,-43.15576492977709,-2.393248896981447,-3.1407611717091015,1.1505699999999999,61.844076492977706,61.85477838125505
normal_operation,3,6798.89,252.947,159.558,120.709,178.762,576.57,251.557,2.49114e-05,5.05571e-05,0,0,1.8885805555555557,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.070790574948404,-41.87076492977701,-2.296248896981467,-4.300761171709098,1.15314,61.844076492977706,61.85482623958197
normal_operation,3,6859.05,252.872,158.938,120.663,179.482,577.693,251.543,2.51134e-05,5.09767e-05,0,0,1.9052916666666668,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.084790574948386,-40.74776492977708,-2.9162488969814717,-3.5807611717090992,1.155386,61.844076492977706,61.85486815181383
normal_operation,3,6919.22,253.61,159.446,121.063,180.189,577.171,251.53,2.53151e-05,5.13959e-05,0,0,1.9220055555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.097790574948391,-41.26976492977701,-2.408248896981462,-2.8737611717091056,1.1543420000000002,61.844076492977706,61.85484865976346
normal_operation,3,6979.39,253.345,159.764,121.354,180.28,575.481,251.517,2.55167e-05,5.18147e-05,0,0,1.9387194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.110790574948396,-42.959764929777066,-2.09024889698145,-2.7827611717090974,1.150962,61.844076492977706,61.85478567414749
normal_operation,3,7039.55,253.149,159.997,120.305,178.992,575.994,251.504,2.57182e-05,5.22333e-05,0,0,1.9554305555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.123790574948401,-42.44676492977703,-1.8572488969814458,-4.070761171709108,1.151988,61.844076492977706,61.85480477393346
normal_operation,3,7099.72,254.047,159.697,120.926,179.67,576.4,251.491,2.59194e-05,5.26515e-05,0,0,1.9721444444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.136790574948378,-42.04076492977708,-2.157248896981457,-3.392761171709111,1.1528,61.844076492977706,61.85481990200341
normal_operation,3,7159.89,253.848,159.336,120.677,179.715,576.957,251.478,2.61205e-05,5.30694e-05,0,0,1.9888583333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.149790574948383,-41.48376492977707,-2.518248896981447,-3.347761171709095,1.153914,61.844076492977706,61.85484067386055
normal_operation,3,7220.06,253.333,158.584,120.206,179.341,577.336,251.465,2.63215e-05,5.34869e-05,0,0,2.0055722222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.162790574948389,-41.10476492977705,-3.2702488969814567,-3.7217611717090904,1.1546720000000001,61.844076492977706,61.854854819139796
normal_operation,3,7280.22,253.858,159.923,119.592,179.175,575.602,251.452,2.65223e-05,5.39042e-05,0,0,2.022283333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.175790574948394,-42.838764929777085,-1.931248896981458,-3.887761171709087,1.151204,61.844076492977706,61.85479017763211
normal_operation,3,7340.39,252.894,159.637,120.731,179.61,575.639,251.439,2.67229e-05,5.43211e-05,0,0,2.038997222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.188790574948399,-42.80176492977705,-2.2172488969814594,-3.452761171709085,1.151278,61.844076492977706,61.85479155491967
normal_operation,3,7400.56,252.915,160.712,119.912,179.59,575.972,251.426,2.69233e-05,5.47377e-05,0,0,2.055711111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.201790574948404,-42.46876492977708,-1.1422488969814708,-3.472761171709095,1.151944,61.844076492977706,61.85480395449018
normal_operation,3,7460.72,253.502,159.357,120.194,179.624,577.467,251.413,2.71236e-05,5.5154e-05,0,0,2.0724222222222224,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.214790574948381,-40.973764929777076,-2.4972488969814606,-3.4387611717091033,1.154934,61.844076492977706,61.85485971056465
normal_operation,3,7520.89,253.228,159.198,119.71,179.376,576.272,251.401,2.73237e-05,5.55699e-05,0,0,2.0891361111111113,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.226790574948382,-42.16876492977701,-2.6562488969814524,-3.686761171709094,1.152544,61.844076492977706,61.85481513141247
normal_operation,3,7581.06,253.093,159.765,120.365,179.797,577.568,251.388,2.75237e-05,5.59855e-05,0,0,2.10585,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.239790574948387,-40.87276492977708,-2.0892488969814735,-3.2657611717091015,1.155136,61.844076492977706,61.85486348257325
normal_operation,3,7641.23,254.181,159.243,120.717,179.997,577.798,251.375,2.77235e-05,5.64008e-05,0,0,2.1225638888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.252790574948392,-40.64276492977706,-2.611248896981465,-3.0657611717090845,1.155596,61.844076492977706,61.854872074756514
normal_operation,3,7701.39,253.906,159.307,119.618,179.662,577.097,251.362,2.79232e-05,5.68158e-05,0,0,2.139275,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.265790574948397,-41.34376492977708,-2.547248896981472,-3.4007611717090924,1.154194,61.844076492977706,61.85484589794815
normal_operation,3,7761.56,252.938,159.402,120.351,179.336,576.242,251.349,2.81226e-05,5.72304e-05,0,0,2.155988888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.2787905749484025,-42.1987649297771,-2.452248896981473,-3.726761171709086,1.1524839999999998,61.844076492977706,61.85481401345844
normal_operation,3,7821.73,253.443,160.105,120.027,180.025,577.933,251.336,2.8322e-05,5.76447e-05,0,0,2.172702777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.291790574948379,-40.50776492977707,-1.7492488969814701,-3.037761171709093,1.155866,61.844076492977706,61.854877119587215
normal_operation,3,7881.89,253.936,159.818,121.469,179.204,575.483,251.323,2.85211e-05,5.80587e-05,0,0,2.1894138888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.304790574948385,-42.95776492977711,-2.036248896981448,-3.858761171709091,1.150966,61.844076492977706,61.85478574857756
normal_operation,3,7942.06,253.323,159.777,119.612,179.697,579.45,251.31,2.87201e-05,5.84724e-05,0,0,2.2061277777777777,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.31779057494839,-38.990764929777015,-2.077248896981473,-3.365761171709096,1.1589,61.844076492977706,61.8549338895393
normal_operation,3,8002.23,253.545,159.741,121.002,178.601,576.54,251.298,2.89189e-05,5.88858e-05,0,0,2.2228416666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.32979057494839,-41.9007649297771,-2.113248896981446,-4.4617611717090995,1.1530799999999999,61.844076492977706,61.85482512105
normal_operation,3,8062.4,253.291,159.047,120.377,179.519,578.939,251.285,2.91176e-05,5.92988e-05,0,0,2.2395555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.3427905749483955,-39.501764929777096,-2.807248896981463,-3.543761171709093,1.157878,61.844076492977706,61.854914750019354
normal_operation,3,8122.56,253.289,159.483,119.145,180.149,578.181,251.272,2.93161e-05,5.97115e-05,0,0,2.256266666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.355790574948401,-40.25976492977702,-2.371248896981456,-2.9137611717090977,1.1563620000000001,61.844076492977706,61.85488639019816
normal_operation,3,8182.73,253.599,159.338,120.262,179.616,576.825,251.259,2.95145e-05,6.01239e-05,0,0,2.2729805555555553,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.368790574948406,-41.615764929777015,-2.516248896981466,-3.4467611717090847,1.15365,61.844076492977706,61.85483574945275
normal_operation,3,8242.9,253.317,160.105,121.225,179.838,577.899,251.246,2.97126e-05,6.05359e-05,0,0,2.2896944444444443,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.381790574948383,-40.54176492977706,-1.7492488969814701,-3.2247611717091047,1.155798,61.844076492977706,61.85487584892626
normal_operation,3,8303.06,252.621,159.749,120.366,180.289,578.501,251.234,2.99107e-05,6.09477e-05,0,0,2.3064055555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.393790574948383,-39.939764929777084,-2.1052488969814647,-2.7737611717091113,1.157002,61.844076492977706,61.85489835815173
normal_operation,3,8363.23,254.231,159.652,119.868,179.713,577.959,251.221,3.01085e-05,6.13591e-05,0,0,2.3231194444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.406790574948388,-40.481764929777114,-2.202248896981473,-3.3497611717091047,1.155918,61.844076492977706,61.85487809131954
normal_operation,3,8423.4,253.25,160.628,119.847,179.641,578.644,251.208,3.03062e-05,6.17702e-05,0,0,2.3398333333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.419790574948394,-39.796764929777055,-1.226248896981474,-3.4217611717091074,1.157288,61.844076492977706,61.854903708471014
normal_operation,3,8483.57,254.425,158.873,120.133,179.482,579.408,251.195,3.05038e-05,6.2181e-05,0,0,2.3565472222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.432790574948399,-39.032764929777045,-2.9812488969814694,-3.5807611717090992,1.158816,61.844076492977706,61.85493231579139
normal_operation,3,8543.73,253.949,159.856,119.813,179.154,577.239,251.183,3.07011e-05,6.25914e-05,0,0,2.3732583333333332,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.444790574948399,-41.20176492977703,-1.9982488969814654,-3.908761171709102,1.1544780000000001,61.844076492977706,61.8548511979599
normal_operation,3,8603.9,253.165,159.734,120.1,178.96,578.45,251.17,3.08984e-05,6.30016e-05,0,0,2.389972222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.457790574948405,-39.990764929777015,-2.120248896981451,-4.102761171709091,1.1569,61.844076492977706,61.8548964503157
normal_operation,3,8664.07,252.933,160.183,120.835,179.555,579.486,251.157,3.10954e-05,6.34114e-05,0,0,2.406686111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.470790574948381,-38.95476492977707,-1.6712488969814672,-3.5077611717090917,1.1589720000000001,61.844076492977706,61.85493523855685
normal_operation,3,8724.23,253.495,160.645,120.727,179.42,579.228,251.145,3.12923e-05,6.38209e-05,0,0,2.423397222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.482790574948382,-39.21276492977711,-1.2092488969814497,-3.642761171709111,1.158456,61.844076492977706,61.85492557244907
normal_operation,3,8784.4,253.118,159.489,120.103,179.311,579.537,251.132,3.1489e-05,6.423e-05,0,0,2.440111111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.495790574948387,-38.903764929777026,-2.3652488969814556,-3.7517611717090915,1.1590740000000002,61.844076492977706,61.85493714980845
normal_operation,3,8844.57,252.831,159.807,120.496,179.739,578.451,251.119,3.16856e-05,6.46389e-05,0,0,2.456825,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.508790574948392,-39.98976492977704,-2.047248896981472,-3.3237611717090942,1.156902,61.844076492977706,61.854896487722634
normal_operation,3,8904.74,253.804,159.396,120.293,179.242,578.279,251.107,3.1882e-05,6.50474e-05,0,0,2.4735388888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.520790574948393,-40.161764929777064,-2.4582488969814733,-3.8207611717091083,1.156558,61.844076492977706,61.85489005468074
normal_operation,3,8964.9,253.881,159.645,120.2,179.916,576.437,251.094,3.20783e-05,6.54556e-05,0,0,2.49025,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.533790574948398,-42.00376492977705,-2.2092488969814497,-3.1467611717091017,1.152874,61.844076492977706,61.85482128119969
normal_operation,3,9025.07,253.445,159.399,121.211,180.527,578.097,251.082,3.22744e-05,6.58635e-05,0,0,2.506963888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.545790574948398,-40.34376492977708,-2.455248896981459,-2.5357611717091117,1.156194,61.844076492977706,61.85488324970724
normal_operation,3,9085.24,253.231,159.97,120.457,179.568,577.319,251.069,3.24703e-05,6.62711e-05,0,0,2.523677777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.558790574948404,-41.1217649297771,-1.884248896981461,-3.4947611717090865,1.154638,61.844076492977706,61.854854184456066
normal_operation,3,9145.4,253.268,159.907,120.13,180.376,579.6,251.056,3.26661e-05,6.66783e-05,0,0,2.540388888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.5717905749483805,-38.84076492977704,-1.9472488969814492,-2.686761171709094,1.1592,61.844076492977706,61.854939510998456
normal_operation,3,9205.57,253.404,159.926,120.969,179.511,581.254,251.044,3.28617e-05,6.70853e-05,0,0,2.5571027777777777,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.583790574948381,-37.18676492977704,-1.9282488969814722,-3.551761171709103,1.162508,61.844076492977706,61.85500159339859
normal_operation,3,9265.74,253.062,160.043,119.999,180.021,578.621,251.031,3.30572e-05,6.74919e-05,0,0,2.5738166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.596790574948386,-39.81976492977708,-1.8112488969814535,-3.041761171709112,1.1572419999999999,61.844076492977706,61.85490284784095
normal_operation,3,9325.91,254.548,159.155,120.668,179.213,576.607,251.019,3.32525e-05,6.78982e-05,0,0,2.5905305555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.608790574948387,-41.83376492977709,-2.6992488969814588,-3.8497611717091047,1.153214,61.844076492977706,61.85482761918486
normal_operation,3,9386.07,253.093,159.978,121.09,179.739,581.062,251.006,3.34476e-05,6.83042e-05,0,0,2.6072416666666665,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.621790574948392,-37.37876492977705,-1.8762488969814513,-3.3237611717090942,1.1621240000000002,61.844076492977706,61.85499437766245
normal_operation,3,9446.24,254.46,160.228,120.354,179.468,577.504,250.994,3.36426e-05,6.87098e-05,0,0,2.6239555555555554,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.633790574948392,-40.93676492977704,-1.6262488969814513,-3.5947611717091092,1.155008,61.844076492977706,61.854861092313044
normal_operation,3,9506.41,252.501,159.634,119.246,179.328,579.683,250.981,3.38374e-05,6.91152e-05,0,0,2.6406694444444443,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.6467905749483975,-38.75776492977707,-2.2202488969814738,-3.7347611717090956,1.1593660000000001,61.844076492977706,61.854942622164266
normal_operation,3,9566.57,253.001,159.595,120.035,180.155,578.074,250.969,3.40321e-05,6.95202e-05,0,0,2.6573805555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.658790574948398,-40.366764929777105,-2.259248896981461,-2.9077611717090974,1.156148,61.844076492977706,61.85488238989046
normal_operation,3,9626.74,253.32,160.109,120.702,179.262,577.992,250.956,3.42266e-05,6.99249e-05,0,0,2.6740944444444446,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.671790574948403,-40.4487649297771,-1.745248896981451,-3.800761171709098,1.155984,61.844076492977706,61.85487932473504
normal_operation,3,9686.91,252.791,159.616,120.324,179.133,577.918,250.944,3.44209e-05,7.03293e-05,0,0,2.6908083333333335,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.683790574948404,-40.522764929777054,-2.238248896981446,-3.929761171709089,1.155836,61.844076492977706,61.85487655899229
normal_operation,3,9747.08,252.704,158.818,120.519,178.395,578.687,250.931,3.46151e-05,7.07333e-05,0,0,2.7075222222222224,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.6967905749483805,-39.75376492977705,-3.036248896981448,-4.667761171709088,1.1573740000000001,61.844076492977706,61.8549053175668
normal_operation,3,9807.24,252.312,160.464,120.845,179.222,580.083,250.919,3.48091e-05,7.11371e-05,0,0,2.7242333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.708790574948381,-38.35776492977709,-1.3902488969814613,-3.84076117170909,1.160166,61.844076492977706,61.854957621979125
normal_operation,3,9867.41,252.06,159.125,120.552,179.167,579.572,250.906,3.5003e-05,7.15405e-05,0,0,2.740947222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.721790574948386,-38.86876492977706,-2.72924889698146,-3.895761171709097,1.159144,61.844076492977706,61.854938461549004
normal_operation,3,9927.58,253.129,159.881,120.369,179.437,580.542,250.894,3.51967e-05,7.19436e-05,0,0,2.757661111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.733790574948387,-37.89876492977703,-1.9732488969814597,-3.6257611717090867,1.161084,61.844076492977706,61.85497484701076
