scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,3,9987.74,253.544,159.882,120.967,179.604,580.881,250.881,3.53902e-05,7.23464e-05,0,0,2.774372222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.746790574948392,-37.55976492977709,-1.972248896981455,-3.458761171709085,1.161762,61.844076492977706,61.854987577510045
normal_operation,3,10047.9,252.565,159.609,121.125,179.035,579.59,250.869,3.55836e-05,7.27489e-05,0,0,2.7910833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.758790574948392,-38.85076492977703,-2.245248896981451,-4.027761171709102,1.15918,61.844076492977706,61.85493913618926
normal_operation,3,10108.1,253.681,159.697,119.892,180.208,579.426,250.857,3.57768e-05,7.31511e-05,0,0,2.8078055555555554,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.770790574948393,-39.014764929777016,-2.157248896981457,-2.8547611717091,1.1588520000000002,61.844076492977706,61.85493299024081
normal_operation,3,10168.2,253.599,160.54,120.943,180.086,581.245,250.844,3.59699e-05,7.3553e-05,0,0,2.8245,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.783790574948398,-37.195764929777056,-1.3142488969814679,-2.976761171709086,1.16249,61.844076492977706,61.85500125510772
normal_operation,3,10228.4,253.539,159.903,119.721,179.301,578.95,250.832,3.61628e-05,7.39545e-05,0,0,2.841222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.795790574948398,-39.490764929777015,-1.9512488969814683,-3.761761171709111,1.1579000000000002,61.844076492977706,61.854915161846904
normal_operation,3,10288.6,253.959,159.72,120.136,179.381,579.431,250.82,3.63556e-05,7.43557e-05,0,0,2.8579444444444446,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.807790574948399,-39.00976492977702,-2.134248896981461,-3.6817611717090983,1.158862,61.844076492977706,61.8549331775916
normal_operation,3,10348.7,253.986,159.177,120.486,179.667,579.518,250.807,3.65482e-05,7.47566e-05,0,0,2.874638888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.820790574948404,-38.92276492977703,-2.6772488969814674,-3.395761171709097,1.1590360000000002,61.844076492977706,61.85493643775389
normal_operation,3,10408.9,253.442,159.618,120.134,180.076,579.232,250.795,3.67406e-05,7.51572e-05,0,0,2.891361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.832790574948405,-39.20876492977709,-2.236248896981465,-2.986761171709105,1.158464,61.844076492977706,61.85492572227837
normal_operation,3,10469.1,253.475,160.481,120.014,179.273,579.877,250.783,3.69329e-05,7.55575e-05,0,0,2.9080833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.844790574948405,-38.56376492977711,-1.3732488969814654,-3.7897611717091024,1.159754,61.844076492977706,61.854949895782745
normal_operation,3,10529.2,253.221,158.894,120.206,179.583,579.093,250.77,3.7125e-05,7.59575e-05,0,0,2.924777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.857790574948382,-39.3477649297771,-2.9602488969814544,-3.4797611717091,1.158186,61.844076492977706,61.85492051631684
normal_operation,3,10589.4,253.152,159.527,120.273,179.314,579.269,250.758,3.7317e-05,7.63571e-05,0,0,2.9415,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.869790574948382,-39.171764929777055,-2.327248896981473,-3.7487611717091056,1.158538,61.844076492977706,61.85492710824839
normal_operation,3,10649.6,252.886,159.329,121.483,179.254,578.178,250.746,3.75088e-05,7.67565e-05,0,0,2.9582222222222225,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.881790574948383,-40.26276492977706,-2.525248896981452,-3.808761171709108,1.156356,61.844076492977706,61.854886278029916
normal_operation,3,10709.7,253.113,159.526,119.853,180.001,580.123,250.734,3.77005e-05,7.71555e-05,0,0,2.9749166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.893790574948383,-38.31776492977701,-2.3282488969814494,-3.061761171709094,1.160246,61.844076492977706,61.854959122529486
normal_operation,3,10769.9,254.163,159.976,120.692,179.775,580.47,250.721,3.7892e-05,7.75542e-05,0,0,2.9916388888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.906790574948388,-37.97076492977703,-1.8782488969814608,-3.287761171709093,1.16094,61.844076492977706,61.854972144144384
normal_operation,3,10830.1,254.202,159.189,120.389,179.131,581.263,250.709,3.80833e-05,7.79526e-05,0,0,3.0083611111111113,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.918790574948389,-37.17776492977703,-2.665248896981467,-3.9317611717090983,1.1625260000000002,61.844076492977706,61.85500193169469
normal_operation,3,10890.3,253.294,161.273,120.469,180.631,578.904,250.697,3.82745e-05,7.83507e-05,0,0,3.0250833333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.930790574948389,-39.536764929777064,-0.5812488969814638,-2.4317611717090983,1.157808,61.844076492977706,61.85491343971101
normal_operation,3,10950.4,253.427,160.058,121.648,179.59,579.804,250.685,3.84655e-05,7.87484e-05,0,0,3.0417777777777775,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.94279057494839,-38.63676492977709,-1.7962488969814672,-3.472761171709095,1.159608,61.844076492977706,61.85494715851709
normal_operation,3,11010.6,253.471,158.844,121.293,179.435,580.328,250.672,3.86564e-05,7.91459e-05,0,0,3.0585,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.955790574948395,-38.112764929777086,-3.010248896981466,-3.6277611717090963,1.160656,61.844076492977706,61.854966814473464
normal_operation,3,11070.8,252.732,159.875,120.237,179.948,580.862,250.66,3.88471e-05,7.9543e-05,0,0,3.075222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.9677905749483955,-37.578764929777094,-1.97924889698146,-3.114761171709091,1.161724,61.844076492977706,61.85498686380472
normal_operation,3,11130.9,254.021,159.626,120.602,179.01,581.459,250.648,3.90377e-05,7.99398e-05,0,0,3.0919166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.979790574948396,-36.981764929777114,-2.228248896981455,-4.052761171709108,1.162918,61.844076492977706,61.855009300330735
normal_operation,3,11191.1,253.771,159.1,119.697,179.912,580.961,250.636,3.92281e-05,8.03364e-05,0,0,3.108638888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-4.991790574948396,-37.47976492977705,-2.7542488969814656,-3.1507611717090924,1.1619220000000001,61.844076492977706,61.854990582841104
normal_operation,3,11251.3,253.379,159.377,119.681,179.874,580.642,250.624,3.94183e-05,8.07326e-05,0,0,3.125361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.003790574948397,-37.79876492977701,-2.4772488969814503,-3.1887611717091033,1.1612840000000002,61.844076492977706,61.85497860154778
normal_operation,3,11311.4,253.39,159.911,120.319,179.266,580.202,250.612,3.96084e-05,8.11284e-05,0,0,3.1420555555555554,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.015790574948397,-38.23876492977706,-1.9432488969814585,-3.7967611717091074,1.160404,61.844076492977706,61.85496208642031
normal_operation,3,11371.6,254.38,158.81,120.209,180.237,581.043,250.599,3.97983e-05,8.1524e-05,0,0,3.158777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.0287905749484025,-37.397764929777054,-3.0442488969814576,-2.825761171709104,1.162086,61.844076492977706,61.85499366373481
normal_operation,3,11431.8,253.175,160.137,119.879,179.245,580.996,250.587,3.99881e-05,8.19193e-05,0,0,3.1755,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.040790574948403,-37.44476492977708,-1.7172488969814594,-3.817761171709094,1.161992,61.844076492977706,61.854991897803544
normal_operation,3,11491.9,253.687,160.235,119.694,179.47,582.847,250.575,4.01777e-05,8.23142e-05,0,0,3.1921944444444446,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.0527905749484034,-35.59376492977708,-1.6192488969814463,-3.5927611717090997,1.165694,61.844076492977706,61.855061553367754
normal_operation,3,11552.1,252.636,159.712,121.009,179.528,581.535,250.563,4.03672e-05,8.27089e-05,0,0,3.2089166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.064790574948404,-36.90576492977709,-2.142248896981471,-3.534761171709107,1.16307,61.844076492977706,61.85501215822512
normal_operation,3,11612.3,253.591,159.645,120.54,178.58,581.493,250.551,4.05565e-05,8.31032e-05,0,0,3.2256388888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.076790574948404,-36.94776492977701,-2.2092488969814497,-4.482761171709086,1.162986,61.844076492977706,61.85501057881628
normal_operation,3,11672.4,253.544,159.636,120.374,180.24,579.342,250.539,4.07457e-05,8.34972e-05,0,0,3.2423333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.088790574948405,-39.098764929777076,-2.218248896981464,-2.8227611717090895,1.158684,61.844076492977706,61.85492984298934
normal_operation,3,11732.6,252.096,159.884,120.452,179.957,582.335,250.527,4.09347e-05,8.38909e-05,0,0,3.259055555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.100790574948405,-36.105764929777024,-1.9702488969814738,-3.105761171709105,1.16467,61.844076492977706,61.855042263975356
normal_operation,3,11792.8,253.138,160.697,121.088,179.292,581.396,250.515,4.11235e-05,8.42843e-05,0,0,3.2757777777777775,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.112790574948406,-37.0447649297771,-1.1572488969814572,-3.770761171709097,1.162792,61.844076492977706,61.85500693156975
normal_operation,3,11852.9,254.11,159.604,120.906,180.154,581.072,250.503,4.13122e-05,8.46774e-05,0,0,3.292472222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.124790574948406,-37.36876492977706,-2.2502488969814465,-2.908761171709102,1.162144,61.844076492977706,61.85499475342322
normal_operation,3,11913.1,253.379,160.2,120.392,178.4,583.16,250.491,4.15007e-05,8.50702e-05,0,0,3.3091944444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.136790574948378,-35.28076492977709,-1.6542488969814713,-4.662761171709093,1.16632,61.844076492977706,61.85507335386223
normal_operation,3,11973.3,253.369,159.677,120.088,179.125,581.106,250.479,4.16891e-05,8.54627e-05,0,0,3.3259166666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.148790574948379,-37.334764929777066,-2.1772488969814674,-3.9377611717090986,1.162212,61.844076492977706,61.854996031058164
normal_operation,3,12033.4,253.566,159.851,120.812,178.957,581.387,250.467,4.18773e-05,8.58548e-05,0,0,3.342611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.160790574948379,-37.05376492977712,-2.003248896981461,-4.105761171709105,1.162774,61.844076492977706,61.855006593196265
normal_operation,3,12093.6,254.322,160.281,120.667,178.753,581.87,250.455,4.20654e-05,8.62467e-05,0,0,3.3593333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.17279057494838,-36.570764929777056,-1.573248896981454,-4.309761171709113,1.16374,61.844076492977706,61.85502475997304
normal_operation,3,12153.8,253.414,159.834,120.627,179.239,581.074,250.443,4.22533e-05,8.66382e-05,0,0,3.3760555555555554,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.18479057494838,-37.366764929777105,-2.0202488969814567,-3.8237611717090942,1.162148,61.844076492977706,61.854994828576146
normal_operation,3,12213.9,253.853,159.29,120.908,178.745,582.06,250.431,4.24411e-05,8.70295e-05,0,0,3.39275,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.1967905749483805,-36.380764929777115,-2.564248896981468,-4.317761171709094,1.1641199999999998,61.844076492977706,61.85503191045719
normal_operation,3,12274.1,253.794,160.022,119.525,179.034,582.62,250.419,4.26287e-05,8.74204e-05,0,0,3.4094722222222225,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.208790574948381,-35.820764929777056,-1.8322488969814685,-4.028761171709107,1.16524,61.844076492977706,61.855052999143716
normal_operation,3,12334.3,252.798,160.133,120.595,179.187,581.766,250.407,4.28161e-05,8.7811e-05,0,0,3.426194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.220790574948381,-36.6747649297771,-1.7212488969814501,-3.8757611717090867,1.163532,61.844076492977706,61.8550208470121
normal_operation,3,12394.4,253.423,160.107,120.987,179.262,582.662,250.395,4.30034e-05,8.82013e-05,0,0,3.4428888888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.232790574948382,-35.778764929777026,-1.7472488969814606,-3.800761171709098,1.165324,61.844076492977706,61.855054581612436
normal_operation,3,12454.6,253.029,159.885,120.242,179.014,580.578,250.383,4.31906e-05,8.85913e-05,0,0,3.459611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.244790574948382,-37.862764929777086,-1.969248896981469,-4.048761171709089,1.161156,61.844076492977706,61.85497619856962
normal_operation,3,12514.8,253.295,158.959,120.425,179.533,582.448,250.371,4.33775e-05,8.8981e-05,0,0,3.4763333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.256790574948383,-35.99276492977708,-2.8952488969814567,-3.5297611717091115,1.164896,61.844076492977706,61.855046519747226
normal_operation,3,12574.9,253.322,159.606,120.378,179.306,581.512,250.359,4.35644e-05,8.93704e-05,0,0,3.493027777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.268790574948383,-36.92876492977712,-2.2482488969814654,-3.756761171709087,1.1630239999999998,61.844076492977706,61.855011293296634
normal_operation,3,12635.1,252.799,159.894,120.033,179.3,580.545,250.347,4.37511e-05,8.97594e-05,0,0,3.50975,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.280790574948384,-37.8957649297771,-1.9602488969814544,-3.762761171709087,1.16109,61.844076492977706,61.85497495963747
normal_operation,3,12695.3,253.258,159.351,120.069,178.995,582.495,250.335,4.39376e-05,9.01482e-05,0,0,3.526472222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.292790574948384,-35.945764929777056,-2.503248896981461,-4.067761171709094,1.16499,61.844076492977706,61.855048290090096
normal_operation,3,12755.4,253.074,160.312,120.695,179.415,582.472,250.324,4.4124e-05,9.05367e-05,0,0,3.5431666666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.30379057494838,-35.96876492977708,-1.542248896981448,-3.6477611717091065,1.164944,61.844076492977706,61.855047423734256
normal_operation,3,12815.6,253.429,159.556,120.227,180.049,582.314,250.312,4.43102e-05,9.09248e-05,0,0,3.559888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.31579057494838,-36.126764929777096,-2.2982488969814483,-3.013761171709092,1.164628,61.844076492977706,61.85504147317065
normal_operation,3,12875.8,253.329,160.733,120.577,179.303,582.84,250.3,4.44962e-05,9.13126e-05,0,0,3.5766111111111107,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.327790574948381,-35.60076492977703,-1.1212488969814558,-3.7597611717091013,1.16568,61.844076492977706,61.855061289531335
normal_operation,3,12935.9,253.165,159.755,121.163,179.231,581.516,250.288,4.46822e-05,9.17002e-05,0,0,3.5933055555555553,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.339790574948381,-36.9247649297771,-2.0992488969814644,-3.831761171709104,1.1630319999999998,61.844076492977706,61.85501144371652
normal_operation,3,12996.1,253.508,160.312,120.096,180.052,581.88,250.276,4.48679e-05,9.20874e-05,0,0,3.610027777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.351790574948382,-36.560764929777065,-1.542248896981448,-3.010761171709106,1.16376,61.844076492977706,61.85502513625613
normal_operation,3,13056.3,253.43,160.108,121.034,179.571,582.49,250.265,4.50535e-05,9.24743e-05,0,0,3.62675,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.362790574948406,-35.95076492977705,-1.7462488969814558,-3.4917611717091006,1.1649800000000001,61.844076492977706,61.855048101748956
normal_operation,3,13116.4,253.191,160.48,120.34,179.291,581.934,250.253,4.5239e-05,9.28609e-05,0,0,3.6434444444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.374790574948406,-36.50676492977709,-1.3742488969814701,-3.7717611717091017,1.163868,61.844076492977706,61.85502716829653
normal_operation,3,13176.6,253.461,159.326,120.307,178.707,582.741,250.241,4.54243e-05,9.32472e-05,0,0,3.6601666666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.386790574948378,-35.699764929777075,-2.5282488969814665,-4.355761171709105,1.165482,61.844076492977706,61.85505755846972
normal_operation,3,13236.8,254.057,160.402,119.931,179.141,581.918,250.229,4.56094e-05,9.36333e-05,0,0,3.6768888888888887,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.398790574948379,-36.522764929777054,-1.452248896981473,-3.9217611717091074,1.163836,61.844076492977706,61.85502656619084
normal_operation,3,13296.9,252.753,160.109,120.839,179.909,583.334,250.217,4.57944e-05,9.40189e-05,0,0,3.693583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.410790574948379,-35.106764929777114,-1.745248896981451,-3.1537611717091067,1.1666679999999998,61.844076492977706,61.85507991662044
normal_operation,3,13357.1,252.982,159.844,121.213,179.464,583.102,250.206,4.59793e-05,9.44043e-05,0,0,3.7103055555555557,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.421790574948403,-35.338764929777085,-2.010248896981466,-3.5987611717091,1.166204,61.844076492977706,61.85507116671109
normal_operation,3,13417.3,252.991,159.815,121.271,178.401,582.245,250.194,4.6164e-05,9.47894e-05,0,0,3.7270277777777774,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.433790574948404,-36.195764929777056,-2.039248896981462,-4.661761171709088,1.16449,61.844076492977706,61.855038875013065
normal_operation,3,13477.4,252.73,158.95,119.577,179.351,580.951,250.182,4.63485e-05,9.51742e-05,0,0,3.743722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.445790574948404,-37.48976492977704,-2.9042488969814713,-3.7117611717090995,1.161902,61.844076492977706,61.85499020715209
normal_operation,3,13537.6,253.592,159.855,120.946,178.795,584.709,250.171,4.65329e-05,9.55587e-05,0,0,3.7604444444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.4567905749484,-33.731764929777114,-1.9992488969814701,-4.267761171709111,1.1694179999999998,61.844076492977706,61.85513184633917
normal_operation,3,13597.8,253.234,159.667,120.859,179.654,582.154,250.159,4.67171e-05,9.59429e-05,0,0,3.7771666666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.4687905749484,-36.286764929777064,-2.1872488969814583,-3.408761171709102,1.1643080000000001,61.844076492977706,61.855035448928014
normal_operation,3,13657.9,253.228,158.562,120.118,179.054,582.11,250.147,4.69012e-05,9.63267e-05,0,0,3.793861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.480790574948401,-36.33076492977705,-3.292248896981448,-4.0087611717090965,1.16422,61.844076492977706,61.85503379255142
normal_operation,3,13718.1,252.901,160.433,119.591,179.625,582.684,250.135,4.70851e-05,9.67103e-05,0,0,3.8105833333333337,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.492790574948401,-35.75676492977709,-1.4212488969814672,-3.4377611717090986,1.165368,61.844076492977706,61.85505541057013
normal_operation,3,13778.3,253.609,159.418,120.763,179.832,581.852,250.124,4.72689e-05,9.70935e-05,0,0,3.8273055555555553,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.503790574948397,-36.588764929777085,-2.4362488969814535,-3.230761171709105,1.163704,61.844076492977706,61.85502408267977
normal_operation,3,13838.4,253.552,159.668,120.294,178.851,583.305,250.112,4.74525e-05,9.74765e-05,0,0,3.844,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.515790574948397,-35.13576492977711,-2.1862488969814535,-4.2117611717090995,1.16661,61.844076492977706,61.855078822691496
normal_operation,3,13898.6,253.903,159.142,120.553,179.502,581.562,250.101,4.7636e-05,9.78591e-05,0,0,3.8607222222222224,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.526790574948393,-36.87876492977705,-2.712248896981464,-3.560761171709089,1.163124,61.844076492977706,61.8550131736196
normal_operation,3,13958.8,254.069,160.268,120.643,180.297,583.441,250.089,4.78193e-05,9.82415e-05,0,0,3.877444444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.538790574948393,-34.99976492977703,-1.5862488969814592,-2.7657611717091015,1.1668820000000002,61.844076492977706,61.8550839533114
normal_operation,3,14018.9,253.746,160.113,119.897,180.218,582.23,250.077,4.80025e-05,9.86235e-05,0,0,3.8941388888888886,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.550790574948394,-36.21076492977704,-1.7412488969814603,-2.8447611717091092,1.16446,61.844076492977706,61.85503831023693
normal_operation,3,14079.1,253.676,159.981,120.805,179.101,582.807,250.066,4.81855e-05,9.90053e-05,0,0,3.910861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.56179057494839,-35.633764929777044,-1.8732488969814654,-3.9617611717090995,1.1656140000000001,61.844076492977706,61.855060045773726
normal_operation,3,14139.3,253.093,159.237,120.219,179.879,582.759,250.054,4.83684e-05,9.93867e-05,0,0,3.927583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.57379057494839,-35.681764929777046,-2.617248896981465,-3.183761171709108,1.165518,61.844076492977706,61.85505823679743
normal_operation,3,14199.4,253.321,160.085,120.596,179.419,584.036,250.042,4.85511e-05,9.97678e-05,0,0,3.9442777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.5857905749483905,-34.404764929777116,-1.769248896981452,-3.6437611717090874,1.168072,61.844076492977706,61.85510641383185
normal_operation,3,14259.6,253.624,160.359,120.745,179.758,585.015,250.031,4.87337e-05,0.000100149,0,0,3.9610000000000003,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.596790574948386,-33.425764929777074,-1.495248896981451,-3.304761171709089,1.17003,61.844076492977706,61.85514341968805
normal_operation,3,14319.8,252.887,159.444,120.52,180.161,583.81,250.019,4.89161e-05,0.000100529,0,0,3.977722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.608790574948387,-34.630764929777115,-2.4102488969814715,-2.901761171709097,1.1676199999999999,61.844076492977706,61.85509787991349
normal_operation,3,14379.9,253.107,159.733,121.123,178.684,583.08,250.008,4.90983e-05,0.000100909,0,0,3.9944166666666665,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.619790574948382,-35.36076492977702,-2.121248896981456,-4.378761171709101,1.16616,61.844076492977706,61.85507033715892
normal_operation,3,14440.1,253.915,160.074,120.45,179.756,581.655,249.996,4.92805e-05,0.000101289,0,0,4.011138888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.631790574948383,-36.78576492977709,-1.7802488969814476,-3.3067611717090983,1.16331,61.844076492977706,61.855016671450166
normal_operation,3,14500.3,253.109,158.961,120.55,179.493,583.637,249.985,4.94624e-05,0.000101669,0,0,4.027861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.642790574948378,-34.80376492977712,-2.893248896981447,-3.5697611717091036,1.167274,61.844076492977706,61.85509134954336
normal_operation,3,14560.4,253.473,159.915,120.799,179.993,584.265,249.973,4.96442e-05,0.000102048,0,0,4.044555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.654790574948379,-34.175764929777074,-1.9392488969814679,-3.0697611717091036,1.16853,61.844076492977706,61.85511506440011
normal_operation,3,14620.6,253.526,160.073,120.291,179.98,583.569,249.962,4.98259e-05,0.000102427,0,0,4.061277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.665790574948403,-34.8717649297771,-1.7812488969814524,-3.082761171709109,1.167138,61.844076492977706,61.85508878322237
normal_operation,3,14680.8,253.579,160.589,120.064,179.382,582.638,249.95,5.00074e-05,0.000102806,0,0,4.077999999999999,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.6777905749484034,-35.80276492977703,-1.2652488969814613,-3.6807611717090936,1.1652760000000002,61.844076492977706,61.85505367733063
normal_operation,3,14740.9,254.035,160.196,120.119,178.839,584.433,249.939,5.01888e-05,0.000103184,0,0,4.094694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.688790574948399,-34.00776492977707,-1.658248896981462,-4.2237611717091,1.168866,61.844076492977706,61.85512141282429
normal_operation,3,14801.1,253.576,160.407,119.937,179.772,586.765,249.927,5.037e-05,0.000103563,0,0,4.111416666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.7007905749484,-31.675764929777074,-1.4472488969814492,-3.290761171709107,1.17353,61.844076492977706,61.85520972343541
normal_operation,3,14861.3,253.251,160.725,120.134,180.163,583.784,249.916,5.0551e-05,0.00010394,0,0,4.128138888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.711790574948395,-34.65676492977707,-1.1292488969814656,-2.8997611717090876,1.167568,61.844076492977706,61.85509689834704
normal_operation,3,14921.4,253.317,160.4,120.321,178.945,583.614,249.904,5.07319e-05,0.000104318,0,0,4.144833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.723790574948396,-34.82676492977703,-1.4542488969814542,-4.117761171709105,1.1672280000000002,61.844076492977706,61.85509048148957
normal_operation,3,14981.6,252.715,159.642,120.566,179.694,585.344,249.893,5.09127e-05,0.000104695,0,0,4.161555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.734790574948391,-33.09676492977701,-2.212248896981464,-3.36876117170911,1.1706880000000002,61.844076492977706,61.855155869681724
normal_operation,3,15041.8,253.3,159.885,120.477,179.673,584.376,249.882,5.10933e-05,0.000105072,0,0,4.178277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.745790574948387,-34.064764929777084,-1.969248896981469,-3.3897611717090967,1.168752,61.844076492977706,61.85511925869015
normal_operation,3,15101.9,252.994,159.824,120.618,179.095,586.84,249.87,5.12738e-05,0.000105449,0,0,4.194972222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.7577905749483875,-31.60076492977703,-2.0302488969814476,-3.9677611717090997,1.17368,61.844076492977706,61.855212569448646
normal_operation,3,15162.1,252.8,160.403,119.78,179.712,584.581,249.859,5.14541e-05,0.000105825,0,0,4.211694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.768790574948383,-33.85976492977704,-1.4512488969814683,-3.3507611717091095,1.169162,61.844076492977706,61.85512700699532
normal_operation,3,15222.3,252.742,161.0,120.335,179.363,585.675,249.847,5.16343e-05,0.000106201,0,0,4.228416666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.780790574948384,-32.765764929777106,-0.8542488969814599,-3.699761171709099,1.17135,61.844076492977706,61.855168402420325
normal_operation,3,15282.5,253.442,160.744,119.53,179.881,581.712,249.836,5.18143e-05,0.000106577,0,0,4.245138888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.791790574948379,-36.72876492977707,-1.1102488969814601,-3.1817611717090983,1.163424,61.844076492977706,61.85501881555816
normal_operation,3,15342.6,253.976,159.635,120.644,178.18,585.736,249.825,5.19941e-05,0.000106952,0,0,4.261833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.8027905749484034,-32.70476492977707,-2.219248896981469,-4.882761171709092,1.171472,61.844076492977706,61.85517071285199
normal_operation,3,15402.8,253.288,158.895,119.845,179.182,584.812,249.813,5.21738e-05,0.000107327,0,0,4.278555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.814790574948404,-33.62876492977705,-2.9592488969814497,-3.8807611717091106,1.169624,61.844076492977706,61.85513574126771
normal_operation,3,15463.0,252.398,159.26,119.807,178.998,585.606,249.802,5.23534e-05,0.000107702,0,0,4.295277777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.8257905749484,-32.834764929777066,-2.594248896981469,-4.064761171709108,1.171212,61.844076492977706,61.85516578927116
normal_operation,3,15523.1,253.879,160.641,120.964,179.663,583.101,249.791,5.25328e-05,0.000108077,0,0,4.311972222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.836790574948395,-35.33976492977706,-1.2132488969814688,-3.3997611717090876,1.166202,61.844076492977706,61.8550711290035
normal_operation,3,15583.3,253.458,159.741,120.407,179.416,584.777,249.779,5.27121e-05,0.000108451,0,0,4.328694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.848790574948396,-33.66376492977702,-2.113248896981446,-3.6467611717091017,1.1695540000000002,61.844076492977706,61.85513441767137
normal_operation,3,15643.5,253.102,159.671,120.144,178.671,585.262,249.768,5.28912e-05,0.000108825,0,0,4.345416666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.859790574948391,-33.17876492977712,-2.1832488969814676,-4.391761171709106,1.170524,61.844076492977706,61.85515276598914
normal_operation,3,15703.6,252.89,160.374,119.141,178.988,585.457,249.757,5.30702e-05,0.000109198,0,0,4.362111111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.870790574948387,-32.98376492977707,-1.4802488969814647,-4.074761171709099,1.170914,61.844076492977706,61.85516014743373
normal_operation,3,15763.8,252.757,160.117,120.59,179.561,585.36,249.745,5.3249e-05,0.000109572,0,0,4.378833333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.8827905749483875,-33.08076492977705,-1.7372488969814697,-3.5017611717090915,1.17072,61.844076492977706,61.855156475330965
normal_operation,3,15824.0,253.076,160.142,120.312,179.465,584.494,249.734,5.34277e-05,0.000109945,0,0,4.395555555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.893790574948383,-33.94676492977703,-1.712248896981464,-3.597761171709095,1.1689880000000001,61.844076492977706,61.855123718358385
normal_operation,3,15884.1,253.811,159.088,119.792,179.542,584.589,249.723,5.36062e-05,0.000110317,0,0,4.41225,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.904790574948379,-33.851764929777005,-2.766248896981466,-3.520761171709097,1.169178,61.844076492977706,61.85512730942328
normal_operation,3,15944.3,253.294,160.47,120.256,179.298,584.081,249.712,5.37846e-05,0.00011069,0,0,4.428972222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.915790574948403,-34.35976492977704,-1.384248896981461,-3.7647611717090967,1.1681620000000001,61.844076492977706,61.85510811345755
normal_operation,3,16004.5,252.702,159.26,119.972,179.219,583.75,249.7,5.39628e-05,0.000111062,0,0,4.445694444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.9277905749484034,-34.69076492977706,-2.594248896981469,-3.8437611717091045,1.1675,61.844076492977706,61.85509561482609
normal_operation,3,16064.6,253.365,160.075,119.892,179.238,585.342,249.689,5.41409e-05,0.000111434,0,0,4.462388888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.938790574948399,-33.098764929777076,-1.7792488969814713,-3.824761171709099,1.170684,61.844076492977706,61.855155793976735
normal_operation,3,16124.8,253.567,160.059,119.887,179.607,585.221,249.678,5.43188e-05,0.000111805,0,0,4.479111111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.949790574948395,-33.21976492977706,-1.7952488969814624,-3.4557611717090992,1.170442,61.844076492977706,61.85515121430584
normal_operation,3,16185.0,252.996,160.492,120.187,178.871,585.883,249.667,5.44966e-05,0.000112177,0,0,4.495833333333334,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.9607905749483905,-32.55776492977702,-1.3622488969814697,-4.191761171709089,1.171766,61.844076492977706,61.8551762816018
normal_operation,3,16245.1,253.733,159.79,120.377,180.04,584.299,249.655,5.46743e-05,0.000112548,0,0,4.512527777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.972790574948391,-34.14176492977708,-2.064248896981468,-3.0227611717091065,1.168598,61.844076492977706,61.855116349052985
normal_operation,3,16305.3,253.623,159.948,120.767,179.88,586.074,249.644,5.48517e-05,0.000112918,0,0,4.52925,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.983790574948387,-32.366764929777105,-1.9062488969814524,-3.182761171709103,1.172148,61.844076492977706,61.85518351927494
normal_operation,3,16365.5,253.148,160.67,119.964,178.538,585.15,249.633,5.50291e-05,0.000113289,0,0,4.545972222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-5.994790574948382,-33.29076492977708,-1.1842488969814724,-4.524761171709088,1.1703,61.844076492977706,61.855148527501555
normal_operation,3,16425.6,254.222,160.192,120.094,178.839,584.35,249.622,5.52063e-05,0.000113659,0,0,4.562666666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.005790574948378,-34.09076492977704,-1.6622488969814526,-4.2237611717091,1.1687,61.844076492977706,61.855118276172405
normal_operation,3,16485.8,253.651,160.202,120.393,180.185,585.773,249.611,5.53833e-05,0.000114028,0,0,4.5793888888888885,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.016790574948402,-32.667764929777036,-1.6522488969814617,-2.8777611717090963,1.171546,61.844076492977706,61.85517211437855
normal_operation,3,16546.0,253.634,160.143,119.896,179.434,584.921,249.6,5.55602e-05,0.000114398,0,0,4.596111111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.027790574948398,-33.51976492977701,-1.7112488969814592,-3.628761171709101,1.169842,61.844076492977706,61.855139863832186
normal_operation,3,16606.1,253.885,158.88,120.244,178.737,585.534,249.588,5.5737e-05,0.000114767,0,0,4.612805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.039790574948398,-32.90676492977707,-2.9742488969814644,-4.325761171709104,1.171068,61.844076492977706,61.855163062834954
normal_operation,3,16666.3,254.055,159.688,120.12,179.784,583.629,249.577,5.59136e-05,0.000115136,0,0,4.629527777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.050790574948394,-34.81176492977704,-2.1662488969814717,-3.2787611717091067,1.1672580000000001,61.844076492977706,61.85509104760773
normal_operation,3,16726.5,254.24,160.328,120.466,179.184,586.449,249.566,5.60901e-05,0.000115505,0,0,4.64625,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.06179057494839,-31.991764929777105,-1.526248896981457,-3.878761171709101,1.172898,61.844076492977706,61.855197736226515
normal_operation,3,16786.6,254.187,160.849,120.865,178.09,584.889,249.555,5.62664e-05,0.000115873,0,0,4.662944444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.072790574948385,-33.55176492977705,-1.0052488969814704,-4.972761171709095,1.169778,61.844076492977706,61.85513865345838
normal_operation,3,16846.8,254.367,159.788,121.052,179.331,585.421,249.544,5.64425e-05,0.000116241,0,0,4.679666666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.083790574948381,-33.01976492977701,-2.066248896981449,-3.7317611717091097,1.1708420000000002,61.844076492977706,61.85515878452048
normal_operation,3,16907.0,253.799,159.896,120.314,179.492,586.325,249.533,5.66186e-05,0.000116608,0,0,4.6963888888888885,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.094790574948405,-32.115764929777015,-1.9582488969814733,-3.5707611717091083,1.1726500000000002,61.844076492977706,61.85519303414854
normal_operation,3,16967.1,253.645,160.739,119.781,178.818,586.133,249.522,5.67944e-05,0.000116976,0,0,4.713083333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.105790574948401,-32.30776492977702,-1.1152488969814556,-4.2447611717090865,1.172266,61.844076492977706,61.855185755472704
normal_operation,3,17027.3,252.727,159.977,120.423,178.754,586.181,249.511,5.69702e-05,0.000117343,0,0,4.729805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.116790574948396,-32.25976492977702,-1.877248896981456,-4.308761171709108,1.1723620000000001,61.844076492977706,61.855187574918254
normal_operation,3,17087.5,253.518,160.832,119.957,179.723,586.823,249.5,5.71457e-05,0.00011771,0,0,4.746527777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.127790574948392,-31.61776492977708,-1.0222488969814663,-3.3397611717090854,1.173646,61.844076492977706,61.85521192432044
normal_operation,3,17147.6,253.802,160.619,120.156,179.504,586.123,249.489,5.73212e-05,0.000118076,0,0,4.763222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.138790574948388,-32.31776492977701,-1.2352488969814601,-3.558761171709108,1.1722460000000001,61.844076492977706,61.855185376440296
normal_operation,3,17207.8,253.141,160.186,120.743,179.833,585.784,249.478,5.74965e-05,0.000118443,0,0,4.779944444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.149790574948383,-32.65676492977707,-1.6682488969814528,-3.2297611717091,1.171568,61.844076492977706,61.855172531065676
normal_operation,3,17268.0,253.199,160.959,120.387,178.963,586.477,249.467,5.76716e-05,0.000118809,0,0,4.796666666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.160790574948379,-31.963764929777085,-0.8952488969814567,-4.099761171709105,1.172954,61.844076492977706,61.855198798123624
normal_operation,3,17328.1,253.135,159.952,120.47,179.476,586.882,249.456,5.78466e-05,0.000119174,0,0,4.813361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.171790574948403,-31.558764929777112,-1.9022488969814617,-3.5867611717090995,1.173764,61.844076492977706,61.85521416337489
normal_operation,3,17388.3,253.374,160.471,120.819,179.202,583.94,249.445,5.80215e-05,0.00011954,0,0,4.8300833333333335,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.182790574948399,-34.500764929777006,-1.3832488969814563,-3.8607611717091004,1.16788,61.844076492977706,61.8551027884012
normal_operation,3,17448.5,253.16,159.651,119.804,179.871,587.589,249.434,5.81962e-05,0.000119905,0,0,4.846805555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.193790574948395,-30.851764929777005,-2.2032488969814494,-3.1917611717090892,1.175178,61.844076492977706,61.855241011582535
normal_operation,3,17508.6,253.598,160.332,119.571,179.048,586.834,249.423,5.83707e-05,0.000120269,0,0,4.863499999999999,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.20479057494839,-31.606764929777114,-1.5222488969814663,-4.014761171709097,1.173668,61.844076492977706,61.8552123417542
normal_operation,3,17568.8,253.08,160.313,120.868,179.857,586.204,249.412,5.85451e-05,0.000120634,0,0,4.880222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.215790574948386,-32.23676492977711,-1.5412488969814717,-3.2057611717090992,1.172408,61.844076492977706,61.855188446788695
