scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
normal_operation,3,17629.0,253.525,160.168,120.206,178.916,585.834,249.401,5.87194e-05,0.000120998,0,0,4.896944444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.226790574948382,-32.606764929777114,-1.6862488969814535,-4.146761171709102,1.171668,61.844076492977706,61.85517442519665
normal_operation,3,17689.1,253.94,160.374,120.468,179.435,585.936,249.39,5.88935e-05,0.000121362,0,0,4.9136388888888884,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.237790574948406,-32.504764929777025,-1.4802488969814647,-3.6277611717090963,1.171872,61.844076492977706,61.85517828972496
normal_operation,3,17749.3,252.92,158.771,120.218,179.125,588.043,249.379,5.90675e-05,0.000121726,0,0,4.930361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.248790574948401,-30.397764929777054,-3.0832488969814733,-3.9377611717090986,1.176086,61.844076492977706,61.85525826919385
normal_operation,3,17809.5,253.323,159.726,120.211,178.991,589.419,249.368,5.92413e-05,0.000122089,0,0,4.9470833333333335,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.259790574948397,-29.021764929777078,-2.128248896981461,-4.071761171709085,1.178838,61.844076492977706,61.855310655589804
normal_operation,3,17869.6,253.588,160.805,120.0,178.755,587.893,249.357,5.9415e-05,0.000122452,0,0,4.963777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.270790574948393,-30.54776492977703,-1.049248896981453,-4.307761171709103,1.175786,61.844076492977706,61.85525256586601
normal_operation,3,17929.8,254.001,160.157,120.888,179.277,585.686,249.346,5.95886e-05,0.000122815,0,0,4.9805,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.281790574948388,-32.754764929777025,-1.6972488969814492,-3.7857611717091117,1.171372,61.844076492977706,61.855168819037765
normal_operation,3,17990.0,253.828,160.383,119.917,179.169,587.608,249.335,5.9762e-05,0.000123177,0,0,4.997222222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.292790574948384,-30.832764929777113,-1.4712488969814501,-3.8937611717090874,1.1752159999999998,61.844076492977706,61.85524173355023
normal_operation,3,18050.1,253.394,160.125,120.657,178.844,587.067,249.324,5.99352e-05,0.000123539,0,0,5.013916666666666,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.30379057494838,-31.373764929777053,-1.72924889698146,-4.2187611717091045,1.174134,61.844076492977706,61.855221185597856
normal_operation,3,18110.3,253.562,160.198,119.435,178.925,585.846,249.314,6.01083e-05,0.000123901,0,0,5.030638888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.313790574948399,-32.59476492977706,-1.6562488969814524,-4.137761171709087,1.171692,61.844076492977706,61.85517487981213
normal_operation,3,18170.5,253.407,160.93,120.243,179.746,588.109,249.303,6.02813e-05,0.000124263,0,0,5.047361111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.324790574948395,-30.331764929777023,-0.9242488969814531,-3.3167611717090892,1.1762180000000002,61.844076492977706,61.85526077911888
normal_operation,3,18230.6,253.829,160.165,120.464,180.418,587.177,249.292,6.04541e-05,0.000124624,0,0,5.064055555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.3357905749483905,-31.26376492977704,-1.6892488969814679,-2.644761171709092,1.1743540000000001,61.844076492977706,61.855225362022516
normal_operation,3,18290.8,253.174,159.451,120.405,179.484,586.117,249.281,6.06268e-05,0.000124985,0,0,5.080777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.346790574948386,-32.3237649297771,-2.4032488969814665,-3.5787611717090897,1.172234,61.844076492977706,61.85518514902395
normal_operation,3,18351.0,253.039,160.18,120.432,178.774,587.455,249.27,6.07993e-05,0.000125346,0,0,5.0975,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.357790574948382,-30.98576492977702,-1.674248896981453,-4.288761171709098,1.1749100000000001,61.844076492977706,61.855235920473035
normal_operation,3,18411.1,252.667,160.35,120.413,179.526,585.387,249.259,6.09717e-05,0.000125706,0,0,5.114194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.368790574948406,-33.05376492977712,-1.5042488969814656,-3.536761171709088,1.170774,61.844076492977706,61.85515749740157
normal_operation,3,18471.3,253.746,160.617,120.493,179.215,586.506,249.249,6.1144e-05,0.000126066,0,0,5.130916666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.378790574948397,-31.93476492977709,-1.2372488969814697,-3.847761171709095,1.173012,61.844076492977706,61.85519989799905
normal_operation,3,18531.5,253.462,160.194,120.89,179.608,587.14,249.238,6.13161e-05,0.000126426,0,0,5.147638888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.3897905749483925,-31.300764929777074,-1.6602488969814715,-3.4547611717090945,1.17428,61.844076492977706,61.85522395713783
normal_operation,3,18591.6,253.263,160.226,120.46,179.109,588.817,249.227,6.1488e-05,0.000126785,0,0,5.1643333333333326,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.400790574948388,-29.623764929777053,-1.6282488969814608,-3.9537611717090897,1.177634,61.844076492977706,61.85528772148129
normal_operation,3,18651.8,253.53,161.052,121.087,179.122,587.098,249.216,6.16598e-05,0.000127145,0,0,5.181055555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.411790574948384,-31.342764929777104,-0.8022488969814674,-3.9407611717090845,1.174196,61.844076492977706,61.8552223625111
normal_operation,3,18712.0,254.438,160.822,120.735,180.073,586.745,249.206,6.18315e-05,0.000127504,0,0,5.197777777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.421790574948403,-31.695764929777056,-1.0322488969814572,-2.989761171709091,1.1734900000000001,61.844076492977706,61.85520896455995
normal_operation,3,18772.1,253.198,159.831,120.225,179.673,587.601,249.195,6.2003e-05,0.000127862,0,0,5.214472222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.432790574948399,-30.83976492977706,-2.023248896981471,-3.3897611717090967,1.175202,61.844076492977706,61.855241467559416
normal_operation,3,18832.3,252.799,160.703,119.607,179.012,586.601,249.184,6.21744e-05,0.000128221,0,0,5.231194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.443790574948395,-31.83976492977706,-1.151248896981457,-4.050761171709098,1.173202,61.844076492977706,61.85520350142001
normal_operation,3,18892.5,253.256,160.543,120.754,179.798,587.201,249.173,6.23457e-05,0.000128579,0,0,5.247916666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.45479057494839,-31.23976492977704,-1.3112488969814535,-3.2647611717090967,1.1744020000000002,61.844076492977706,61.85522627334639
normal_operation,3,18952.6,252.774,160.363,119.968,179.265,588.182,249.163,6.25168e-05,0.000128937,0,0,5.264611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.464790574948381,-30.258764929777044,-1.4912488969814603,-3.797761171709112,1.176364,61.844076492977706,61.855263555576045
normal_operation,3,19012.8,253.958,160.967,120.97,180.148,588.595,249.152,6.26877e-05,0.000129294,0,0,5.281333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.475790574948405,-29.845764929777033,-0.8872488969814469,-2.9147611717091024,1.1771900000000002,61.844076492977706,61.85527926996513
normal_operation,3,19073.0,253.674,159.832,120.34,179.838,587.445,249.141,6.28585e-05,0.000129651,0,0,5.298055555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.486790574948401,-30.99576492977701,-2.0222488969814663,-3.2247611717091047,1.1748900000000002,61.844076492977706,61.85523554058604
normal_operation,3,19133.1,253.639,160.031,120.687,179.821,587.948,249.131,6.30292e-05,0.000130008,0,0,5.314749999999999,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.496790574948392,-30.49276492977708,-1.823248896981454,-3.2417611717091006,1.175896,61.844076492977706,61.85525465691733
normal_operation,3,19193.3,252.982,160.474,120.153,179.614,587.773,249.12,6.31997e-05,0.000130365,0,0,5.331472222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.5077905749483875,-30.667764929777036,-1.3802488969814704,-3.4487611717090942,1.175546,61.844076492977706,61.855248004250974
normal_operation,3,19253.5,254.411,160.745,120.971,179.597,589.048,249.109,6.33701e-05,0.000130721,0,0,5.348194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.518790574948383,-29.39276492977706,-1.1092488969814553,-3.46576117170909,1.178096,61.844076492977706,61.85529651900873
normal_operation,3,19313.6,252.815,159.818,120.648,178.687,587.965,249.099,6.35403e-05,0.000131078,0,0,5.364888888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.5287905749484025,-30.47576492977703,-2.036248896981448,-4.375761171709087,1.1759300000000001,61.844076492977706,61.85525530328185
normal_operation,3,19373.8,253.432,159.577,121.278,179.383,590.32,249.088,6.37104e-05,0.000131433,0,0,5.381611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.539790574948398,-28.12076492977701,-2.2772488969814617,-3.679761171709089,1.1806400000000001,61.844076492977706,61.85534502432977
normal_operation,3,19434.0,254.611,159.663,120.73,179.209,588.448,249.077,6.38804e-05,0.000131789,0,0,5.398333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.550790574948394,-29.99276492977708,-2.191248896981449,-3.8537611717090954,1.176896,61.844076492977706,61.855273675444145
normal_operation,3,19494.2,254.102,160.701,120.075,179.351,586.756,249.067,6.40502e-05,0.000132144,0,0,5.415055555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.560790574948385,-31.68476492977709,-1.1532488969814665,-3.7117611717090995,1.1735119999999999,61.844076492977706,61.85520938193825
normal_operation,3,19554.3,253.554,160.844,120.934,178.13,588.035,249.056,6.42199e-05,0.000132499,0,0,5.43175,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.5717905749483805,-30.405764929777092,-1.0102488969814658,-4.932761171709103,1.17607,61.844076492977706,61.85525796497964
normal_operation,3,19614.5,253.977,160.626,120.658,179.46,590.263,249.045,6.43894e-05,0.000132854,0,0,5.448472222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.582790574948405,-28.177764929777027,-1.2282488969814551,-3.6027611717090906,1.1805260000000002,61.844076492977706,61.85534284850383
normal_operation,3,19674.7,252.909,160.236,121.072,179.046,587.935,249.035,6.45588e-05,0.000133208,0,0,5.465194444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.5927905749483955,-30.505764929777115,-1.61824889698147,-4.016761171709106,1.17587,61.844076492977706,61.85525416265119
normal_operation,3,19734.8,253.551,160.969,120.06,179.32,587.923,249.024,6.4728e-05,0.000133562,0,0,5.481888888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.603790574948391,-30.51776492977706,-0.8852488969814658,-3.7427611717091054,1.175846,61.844076492977706,61.85525370641522
normal_operation,3,19795.0,253.89,160.836,120.209,179.534,589.901,249.014,6.48971e-05,0.000133916,0,0,5.498611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.613790574948382,-28.539764929777107,-1.0182488969814472,-3.5287611717091067,1.179802,61.844076492977706,61.855329035002974
normal_operation,3,19855.2,253.346,160.015,120.505,178.798,588.167,249.003,6.50661e-05,0.000134269,0,0,5.515333333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.624790574948406,-30.27376492977703,-1.8392488969814735,-4.264761171709097,1.176334,61.844076492977706,61.855262985043026
normal_operation,3,19915.3,253.834,160.173,119.94,179.584,588.381,248.993,6.52349e-05,0.000134623,0,0,5.5320277777777775,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.634790574948397,-30.05976492977709,-1.681248896981458,-3.4787611717090954,1.1767619999999999,61.844076492977706,61.855271126023865
normal_operation,3,19975.5,253.297,159.823,119.282,179.87,588.476,248.982,6.54036e-05,0.000134976,0,0,5.54875,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.645790574948393,-29.96476492977706,-2.0312488969814524,-3.192761171709094,1.176952,61.844076492977706,61.855274740959494
normal_operation,3,20035.7,253.382,159.404,120.348,180.552,587.71,248.972,6.55721e-05,0.000135328,0,0,5.565472222222223,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.655790574948384,-30.730764929777024,-2.4502488969814635,-2.510761171709106,1.1754200000000001,61.844076492977706,61.855245609775714
normal_operation,3,20095.8,252.693,160.406,120.434,179.128,587.33,248.961,6.57405e-05,0.000135681,0,0,5.582166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.666790574948379,-31.11076492977702,-1.448248896981454,-3.9347611717091127,1.17466,61.844076492977706,61.85523117235015
normal_operation,3,20156.0,252.377,160.086,120.538,179.949,587.772,248.951,6.59088e-05,0.000136033,0,0,5.598888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.676790574948399,-30.668764929777012,-1.7682488969814472,-3.1137611717090863,1.1755440000000001,61.844076492977706,61.85524796624143
normal_operation,3,20216.2,253.69,160.215,120.753,179.478,588.564,248.94,6.60769e-05,0.000136385,0,0,5.615611111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.687790574948394,-29.876764929777096,-1.6392488969814565,-3.58476117170909,1.177128,61.844076492977706,61.85527809005196
normal_operation,3,20276.3,253.034,159.912,119.979,178.576,588.847,248.93,6.62449e-05,0.000136736,0,0,5.632305555555555,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.697790574948385,-29.59376492977708,-1.9422488969814538,-4.486761171709105,1.177694,61.844076492977706,61.855288863822416
normal_operation,3,20336.5,254.284,160.187,120.704,179.363,589.068,248.919,6.64127e-05,0.000137087,0,0,5.6490277777777775,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.708790574948381,-29.372764929777077,-1.667248896981448,-3.699761171709099,1.178136,61.844076492977706,61.85529728086168
normal_operation,3,20396.7,253.177,160.104,119.844,179.691,588.089,248.909,6.65804e-05,0.000137438,0,0,5.66575,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.7187905749484,-30.351764929777005,-1.7502488969814465,-3.371761171709096,1.1761780000000002,61.844076492977706,61.855260018505795
normal_operation,3,20456.8,252.573,160.658,121.058,179.04,588.763,248.898,6.67479e-05,0.000137789,0,0,5.682444444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.729790574948396,-29.677764929777027,-1.1962488969814729,-4.0227611717091065,1.177526,61.844076492977706,61.85528566541387
normal_operation,3,20517.0,252.264,160.874,120.843,178.615,589.483,248.888,6.69153e-05,0.000138139,0,0,5.699166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.739790574948387,-28.957764929777113,-0.9802488969814647,-4.4477611717090895,1.178966,61.844076492977706,61.855313095145135
normal_operation,3,20577.2,253.266,159.852,120.82,178.665,590.769,248.877,6.70826e-05,0.00013849,0,0,5.715888888888889,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.7507905749483825,-27.671764929777055,-2.002248896981456,-4.3977611717091065,1.181538,61.844076492977706,61.855362171073914
normal_operation,3,20637.3,252.962,160.356,119.94,178.397,588.759,248.867,6.72497e-05,0.000138839,0,0,5.732583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.760790574948402,-29.681764929777046,-1.4982488969814654,-4.665761171709107,1.177518,61.844076492977706,61.855285513120066
normal_operation,3,20697.5,253.648,159.788,120.325,179.249,589.731,248.856,6.74167e-05,0.000139189,0,0,5.749305555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.7717905749483975,-28.709764929777066,-2.066248896981449,-3.8137611717091033,1.179462,61.844076492977706,61.855322550922985
normal_operation,3,20757.7,253.624,160.706,120.946,179.568,590.975,248.846,6.75836e-05,0.000139538,0,0,5.766027777777778,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.781790574948388,-27.465764929777038,-1.148248896981471,-3.4947611717090865,1.18195,61.844076492977706,61.85537004231547
normal_operation,3,20817.8,253.249,161.556,120.109,179.476,588.601,248.836,6.77503e-05,0.000139887,0,0,5.782722222222222,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.791790574948379,-29.83976492977706,-0.2982488969814483,-3.5867611717090995,1.177202,61.844076492977706,61.8552794983426
normal_operation,3,20878.0,253.832,160.298,120.561,179.978,589.12,248.825,6.79169e-05,0.000140236,0,0,5.799444444444444,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.8027905749484034,-29.320764929777056,-1.556248896981458,-3.08476117170909,1.17824,61.844076492977706,61.85529926180034
normal_operation,3,20938.2,253.685,159.753,120.881,180.187,587.178,248.815,6.80833e-05,0.000140584,0,0,5.816166666666667,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.812790574948394,-31.262764929777063,-2.101248896981474,-2.8757611717090867,1.174356,61.844076492977706,61.85522539999361
normal_operation,3,20998.3,252.785,159.771,120.731,178.936,588.795,248.805,6.82496e-05,0.000140932,0,0,5.832861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.822790574948385,-29.6457649297771,-2.0832488969814733,-4.1267611717090915,1.17759,61.844076492977706,61.85528688380143
normal_operation,3,21058.5,252.912,160.717,120.468,179.165,591.552,248.794,6.84157e-05,0.00014128,0,0,5.849583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.833790574948381,-26.88876492977704,-1.137248896981447,-3.8977611717091065,1.1831040000000002,61.844076492977706,61.85539210403644
normal_operation,3,21118.7,253.237,160.356,120.436,179.059,589.815,248.784,6.85817e-05,0.000141628,0,0,5.866305555555556,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.8437905749484,-28.625764929777006,-1.4982488969814654,-4.003761171709101,1.1796300000000002,61.844076492977706,61.85532575458784
normal_operation,3,21178.8,253.369,159.861,121.377,178.581,589.322,248.774,6.87476e-05,0.000141975,0,0,5.883,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.853790574948391,-29.118764929777058,-1.99324889698147,-4.48176117170911,1.178644,61.844076492977706,61.855306958643524
normal_operation,3,21239.0,253.977,160.477,120.388,179.79,588.849,248.763,6.89133e-05,0.000142322,0,0,5.8997222222222225,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.864790574948387,-29.591764929777014,-1.377248896981456,-3.2727611717091065,1.1776980000000001,61.844076492977706,61.85528893998057
normal_operation,3,21299.2,253.278,159.334,120.583,179.169,587.782,248.753,6.90789e-05,0.000142669,0,0,5.916444444444445,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.874790574948406,-30.65876492977702,-2.5202488969814567,-3.8937611717090874,1.175564,61.844076492977706,61.85524834633981
normal_operation,3,21359.3,253.867,160.04,120.211,178.955,590.01,248.743,6.92444e-05,0.000143015,0,0,5.933138888888888,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.884790574948397,-28.43076492977707,-1.8142488969814679,-4.107761171709086,1.18002,61.844076492977706,61.85533319342543
normal_operation,3,21419.5,253.471,160.42,121.139,178.883,589.618,248.732,6.94097e-05,0.000143362,0,0,5.949861111111111,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.895790574948393,-28.82276492977701,-1.4342488969814724,-4.179761171709089,1.1792360000000002,61.844076492977706,61.85531824195049
normal_operation,3,21479.7,253.459,160.074,119.556,178.829,587.235,248.722,6.95749e-05,0.000143707,0,0,5.966583333333333,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.905790574948384,-31.205764929777047,-1.7802488969814476,-4.233761171709091,1.1744700000000001,61.844076492977706,61.855227564452285
normal_operation,3,21539.8,252.355,160.58,121.07,179.757,589.482,248.712,6.97399e-05,0.000144053,0,0,5.9832777777777775,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.915790574948403,-28.95876492977709,-1.2742488969814474,-3.3057611717090936,1.178964,61.844076492977706,61.85531305702505
normal_operation,3,21600.0,253.691,161.032,121.861,179.526,590.248,248.702,6.99048e-05,0.000144398,0,0,6.0,normal_operation_run3,255.6277905749484,618.4407649297771,161.85424889698146,183.0627611717091,1052356.387684713,0.6883448379583313,-6.925790574948394,-28.192764929777013,-0.8222488969814492,-3.536761171709088,1.1804960000000002,61.844076492977706,61.855342275952964
gradual_freezing,1,0.0,249.417,229.902,115.352,129.921,617.912,255.559,1e-06,1e-06,0,0,0.0,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.06879057494839458,-0.5287649297770258,72.93414055530837,-48.31711109440755,1.235824,61.844076492977706,61.856422934310174
gradual_freezing,1,60.0417,248.717,157.865,114.765,178.753,616.734,255.474,2.25961e-06,2.79739e-06,0,0,0.01667825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.15379057494840254,-1.706764929777023,0.8971405553083969,0.5148889055924428,1.233468,61.844076492977706,61.85637590884469
gradual_freezing,1,120.083,249.0,156.857,115.651,177.364,619.521,255.392,3.46125e-06,4.59416e-06,0,0,0.03335638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.23579057494839617,1.0802350702228978,-0.11085944469161291,-0.8741110944075388,1.239042,61.844076492977706,61.856487310120045
gradual_freezing,1,180.125,248.944,157.786,115.603,178.888,621.128,255.31,4.66186e-06,6.38958e-06,0,0,0.050034722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.3177905749483898,2.6872350702229824,0.8181405553083891,0.6498889055924622,1.242256,61.844076492977706,61.85655177294329
gradual_freezing,1,240.167,248.666,157.193,114.866,178.08,617.203,255.228,5.86144e-06,8.18364e-06,0,0,0.06671305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.39979057494838344,-1.2377649297770859,0.22514055530839983,-0.15811109440753057,1.234406,61.844076492977706,61.85639462046033
gradual_freezing,1,300.208,250.086,156.921,115.984,178.913,620.931,255.147,7.06001e-06,9.97635e-06,0,0,0.08339111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.4807905749484007,2.4902350702229796,-0.046859444691619956,0.6748889055924678,1.241862,61.844076492977706,61.85654386155374
gradual_freezing,1,360.25,249.367,157.372,115.09,178.05,623.337,255.065,8.25755e-06,1.17677e-05,0,0,0.10006944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.5627905749483944,4.896235070222929,0.40414055530840187,-0.1881110944075317,1.246674,61.844076492977706,61.85664065669549
gradual_freezing,1,420.292,248.897,156.995,115.384,178.3,622.018,254.984,9.45409e-06,1.35577e-05,0,0,0.11674777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.6437905749483832,3.5772350702229687,0.027140555308392322,0.06188890559246829,1.2440360000000001,61.844076492977706,61.85658754602111
gradual_freezing,1,480.334,248.618,157.068,115.074,178.065,621.609,254.903,1.06496e-05,1.53464e-05,0,0,0.1334261111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.7247905749484005,3.168235070222977,0.10014055530839983,-0.17311109440754535,1.2432180000000002,61.844076492977706,61.85657110012486
gradual_freezing,1,540.375,249.327,157.318,115.739,178.263,621.477,254.822,1.18441e-05,1.71337e-05,0,0,0.15010416666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.8057905749483893,3.036235070222915,0.3501405553083998,0.02488890559246215,1.242954,61.844076492977706,61.85656579471086
gradual_freezing,1,600.417,248.852,156.259,115.931,178.573,622.639,254.741,1.30377e-05,1.89197e-05,0,0,0.1667825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.8867905749483782,4.19823507022295,-0.7088594446916261,0.3348889055924644,1.245278,61.844076492977706,61.85661253711329
gradual_freezing,1,660.459,249.609,157.86,115.132,178.142,622.846,254.66,1.42302e-05,2.07043e-05,0,0,0.18346083333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-0.9677905749483955,4.405235070222943,0.8921405553084014,-0.09611109440754717,1.245692,61.844076492977706,61.85662087301683
gradual_freezing,1,720.5,248.992,156.909,114.93,178.636,625.686,254.58,1.54217e-05,2.24875e-05,0,0,0.2001388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.0477905749483796,7.245235070222975,-0.05885944469162041,0.3978889055924526,1.2513720000000002,61.844076492977706,61.856735519680164
gradual_freezing,1,780.542,248.129,157.565,115.684,179.313,623.982,254.499,1.66121e-05,2.42694e-05,0,0,0.21681722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.1287905749483969,5.5412350702229105,0.5971405553083855,1.074888905592445,1.247964,61.844076492977706,61.85666666911962
gradual_freezing,1,840.584,248.033,157.501,116.619,179.124,623.607,254.419,1.78016e-05,2.605e-05,0,0,0.23349555555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.208790574948381,5.1662350702229105,0.5331405553083925,0.8858889055924521,1.247214,61.844076492977706,61.85665154234485
gradual_freezing,1,900.625,249.163,157.154,114.662,178.792,623.975,254.339,1.89901e-05,2.78292e-05,0,0,0.25017361111111114,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.2887905749483934,5.534235070222962,0.18614055530838414,0.5538889055924585,1.2479500000000001,61.844076492977706,61.8566663866699
gradual_freezing,1,960.667,249.172,157.41,115.466,178.955,622.538,254.259,2.01776e-05,2.9607e-05,0,0,0.26685194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.368790574948406,4.0972350702229505,0.44214055530838436,0.7168889055924694,1.245076,61.844076492977706,61.85660847084209
gradual_freezing,1,1020.71,248.158,156.973,114.977,178.029,624.002,254.179,2.1364e-05,3.13835e-05,0,0,0.28353055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.44879057494839,5.561235070222892,0.0051405553084009625,-0.20911109440754672,1.248004,61.844076492977706,61.856667476136266
gradual_freezing,1,1080.75,248.323,156.828,114.766,178.401,625.129,254.099,2.25495e-05,3.31587e-05,0,0,0.30020833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.5287905749484025,6.688235070222959,-0.13985944469160927,0.16288890559246738,1.250258,61.844076492977706,61.85671299330285
gradual_freezing,1,1140.79,248.689,156.546,116.001,178.812,625.769,254.019,2.37339e-05,3.49325e-05,0,0,0.3168861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.6087905749483866,7.328235070222945,-0.42185944469161996,0.5738889055924687,1.251538,61.844076492977706,61.8567388781103
gradual_freezing,1,1200.83,249.152,158.0,115.239,178.256,628.64,253.94,2.49173e-05,3.6705e-05,0,0,0.3335638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.6877905749483944,10.199235070222926,1.0321405553083878,0.01788890559245715,1.25728,61.844076492977706,61.856855321521785
gradual_freezing,1,1260.88,248.105,157.511,115.372,178.038,624.804,253.86,2.60997e-05,3.84761e-05,0,0,0.35024444444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.7677905749483784,6.363235070222913,0.5431405553083835,-0.20011109440753216,1.249608,61.844076492977706,61.856699858810295
gradual_freezing,1,1320.92,248.763,157.896,116.389,178.207,628.829,253.781,2.72812e-05,4.02458e-05,0,0,0.36692222222222226,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.8467905749483862,10.38823507022289,0.9281405553083744,-0.031111094407549444,1.257658,61.844076492977706,61.856863005767124
gradual_freezing,1,1380.96,248.899,156.709,115.868,177.922,627.861,253.702,2.84616e-05,4.20142e-05,0,0,0.3836,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-1.925790574948394,9.42023507022293,-0.25885944469160904,-0.31611109440754603,1.255722,61.844076492977706,61.85682367379174
gradual_freezing,1,1441.0,249.371,158.227,116.337,178.824,630.858,253.623,2.9641e-05,4.37813e-05,0,0,0.4002777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.0047905749484016,12.417235070222887,1.2591405553083916,0.5858889055924692,1.2617159999999998,61.844076492977706,61.85694564504405
gradual_freezing,1,1501.04,248.485,157.723,115.422,178.832,626.817,253.544,3.08193e-05,4.5547e-05,0,0,0.4169555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.083790574948381,8.376235070222947,0.755140555308401,0.5938889055924506,1.2536340000000001,61.844076492977706,61.85678132165651
gradual_freezing,1,1561.08,248.966,157.385,114.631,177.75,628.397,253.465,3.19967e-05,4.73113e-05,0,0,0.4336333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.1627905749483887,9.956235070222988,0.4171405553083787,-0.4881110944075431,1.2567940000000002,61.844076492977706,61.85684544517053
gradual_freezing,1,1621.13,248.318,158.138,114.82,178.286,629.35,253.387,3.31731e-05,4.90743e-05,0,0,0.4503138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.2407905749483916,10.909235070222962,1.170140555308393,0.047888905592458286,1.2587000000000002,61.844076492977706,61.85688420021879
gradual_freezing,1,1681.17,248.861,156.375,115.863,178.376,628.642,253.308,3.43485e-05,5.0836e-05,0,0,0.4669916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.3197905749483994,10.201235070222992,-0.5928594446916122,0.1378889055924617,1.257284,61.844076492977706,61.85685540282446
gradual_freezing,1,1741.21,248.931,157.763,115.209,178.076,629.537,253.23,3.55228e-05,5.25963e-05,0,0,0.48366944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.3977905749484023,11.096235070222974,0.795140555308393,-0.16211109440754967,1.259074,61.844076492977706,61.856891811719365
gradual_freezing,1,1801.25,248.879,157.681,115.784,177.787,628.32,253.152,3.66962e-05,5.43552e-05,0,0,0.5003472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.4757905749484053,9.87923507022299,0.7131405553083994,-0.45111109440753694,1.2566400000000002,61.844076492977706,61.856842316423474
gradual_freezing,1,1861.29,248.933,157.78,115.941,178.467,626.796,253.073,3.78685e-05,5.61128e-05,0,0,0.517025,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.5547905749483846,8.355235070222989,0.8121405553083889,0.22888890559246988,1.253592,61.844076492977706,61.85678047046857
gradual_freezing,1,1921.33,248.387,157.307,115.441,177.529,629.546,252.995,3.90398e-05,5.78691e-05,0,0,0.5337027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.6327905749483875,11.105235070222989,0.3391405553083757,-0.7091110944075467,1.259092,61.844076492977706,61.85689217810528
gradual_freezing,1,1981.38,249.34,156.914,115.722,179.032,631.642,252.918,4.02102e-05,5.9624e-05,0,0,0.5503833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.7097905749483857,13.201235070222992,-0.05385944469162496,0.7938889055924676,1.263284,61.844076492977706,61.85697764790916
gradual_freezing,1,2041.42,249.009,157.611,114.913,179.069,631.621,252.84,4.13795e-05,6.13775e-05,0,0,0.5670611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.7877905749483887,13.18023507022292,0.6431405553083778,0.8308889055924453,1.263242,61.844076492977706,61.85697679017171
gradual_freezing,1,2101.46,248.931,157.414,114.844,177.142,632.181,252.762,4.25478e-05,6.31297e-05,0,0,0.5837388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.8657905749483916,13.74023507022298,0.44614055530837504,-1.0961110944075472,1.2643620000000002,61.844076492977706,61.85699967292563
gradual_freezing,1,2161.5,249.242,158.204,114.117,178.215,632.88,252.685,4.37151e-05,6.48806e-05,0,0,0.6004166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-2.94279057494839,14.439235070222935,1.2361405553083955,-0.023111094407539667,1.26576,61.844076492977706,61.85702826394813
gradual_freezing,1,2221.54,248.654,157.262,115.533,178.869,633.984,252.608,4.48814e-05,6.66301e-05,0,0,0.6170944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.019790574948388,15.543235070222977,0.29414055530838823,0.6308889055924567,1.2679680000000002,61.844076492977706,61.85707348491603
gradual_freezing,1,2281.58,248.222,157.479,115.453,178.622,632.955,252.53,4.60467e-05,6.83782e-05,0,0,0.6337722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.097790574948391,14.51423507022298,0.5111405553084012,0.383888905592471,1.26591,61.844076492977706,61.85703133353053
gradual_freezing,1,2341.63,249.355,157.885,116.169,178.001,630.751,252.453,4.7211e-05,7.0125e-05,0,0,0.6504527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.174790574948389,12.310235070222916,0.9171405553083787,-0.2371110944075383,1.261502,61.844076492977706,61.856941280387296
gradual_freezing,1,2401.67,249.731,156.93,116.474,178.885,633.382,252.376,4.83742e-05,7.18705e-05,0,0,0.6671305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.2517905749483873,14.941235070222888,-0.037859444691605404,0.6468889055924478,1.266764,61.844076492977706,61.857048816614046
gradual_freezing,1,2461.71,248.459,157.947,116.586,178.259,633.944,252.3,4.95365e-05,7.36146e-05,0,0,0.6838083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.3277905749483807,15.5032350702229,0.9791405553083905,0.020888905592443052,1.267888,61.844076492977706,61.85707184509967
gradual_freezing,1,2521.75,248.906,157.264,114.906,177.738,632.48,252.223,5.06978e-05,7.53574e-05,0,0,0.7004861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.404790574948379,14.039235070222958,0.2961405553083978,-0.5001110944075435,1.26496,61.844076492977706,61.85701189898263
gradual_freezing,1,2581.79,248.838,157.646,114.829,178.165,634.73,252.146,5.1858e-05,7.70988e-05,0,0,0.7171638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.4817905749484055,16.289235070222958,0.6781405553083744,-0.07311109440755104,1.26946,61.844076492977706,61.857104086441666
gradual_freezing,1,2641.83,248.285,158.253,115.7,178.13,636.306,252.07,5.30173e-05,7.88388e-05,0,0,0.7338416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.557790574948399,17.86523507022298,1.2851405553083737,-0.10811109440754763,1.272612,61.844076492977706,61.8571688535114
gradual_freezing,1,2701.88,248.257,157.998,114.89,178.685,636.503,251.994,5.41755e-05,8.05775e-05,0,0,0.7505222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.6337905749483923,18.062235070222982,1.0301405553083782,0.4468889055924592,1.273006,61.844076492977706,61.8571769606835
gradual_freezing,1,2761.92,248.814,157.096,114.955,177.75,634.958,251.917,5.53327e-05,8.23149e-05,0,0,0.7672,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.7107905749483905,16.51723507022291,0.1281405553083914,-0.4881110944075431,1.269916,61.844076492977706,61.8571134463639
gradual_freezing,1,2821.96,249.206,157.783,115.814,178.284,631.417,251.841,5.6489e-05,8.40509e-05,0,0,0.7838777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.786790574948384,12.97623507022297,0.8151405553083748,0.04588890559244874,1.262834,61.844076492977706,61.85696845934849
gradual_freezing,1,2882.0,248.656,158.37,115.332,178.114,638.497,251.765,5.76442e-05,8.57856e-05,0,0,0.8005555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.8627905749484057,20.056235070222897,1.4021405553083923,-0.12411109440753876,1.276994,61.844076492977706,61.8572591612764
gradual_freezing,1,2942.04,248.127,157.437,115.406,178.272,636.855,251.69,5.87984e-05,8.75189e-05,0,0,0.8172333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-3.9377905749483944,18.414235070222958,0.4691405553083996,0.03388890559244828,1.2737100000000001,61.844076492977706,61.85719145284061
gradual_freezing,1,3002.08,248.803,158.882,114.774,177.734,639.456,251.614,5.99516e-05,8.92509e-05,0,0,0.833911111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.013790574948388,21.015235070222957,1.9141405553083928,-0.5041110944075342,1.278912,61.844076492977706,61.85729878658639
gradual_freezing,1,3062.13,248.199,157.995,115.928,177.883,638.548,251.538,6.11038e-05,9.09815e-05,0,0,0.8505916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.089790574948381,20.10723507022294,1.0271405553083923,-0.3551110944075333,1.277096,61.844076492977706,61.857261267069475
gradual_freezing,1,3122.17,248.191,157.704,114.424,178.605,639.808,251.463,6.2255e-05,9.27108e-05,0,0,0.8672694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.164790574948398,21.367235070222932,0.7361405553083955,0.3668889055924467,1.279616,61.844076492977706,61.857313345931324
gradual_freezing,1,3182.21,249.042,157.763,115.135,178.322,638.354,251.388,6.34052e-05,9.44387e-05,0,0,0.8839472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.239790574948387,19.91323507022298,0.795140555308393,0.08388890559245965,1.2767080000000002,61.844076492977706,61.857253257694374
gradual_freezing,1,3242.25,249.683,157.111,115.068,177.069,640.857,251.312,6.45544e-05,9.61653e-05,0,0,0.900625,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.31579057494838,22.41623507022291,0.14314055530837777,-1.1691110944075547,1.281714,61.844076492977706,61.85735678193075
gradual_freezing,1,3302.29,248.375,158.347,115.378,178.331,640.888,251.237,6.57025e-05,9.78905e-05,0,0,0.9173027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.390790574948397,22.447235070222973,1.3791405553083962,0.09288890559244578,1.281776,61.844076492977706,61.85735806663144
gradual_freezing,1,3362.33,249.389,159.095,115.988,178.054,640.74,251.162,6.68497e-05,9.96144e-05,0,0,0.9339805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.465790574948386,22.29923507022295,2.1271405553083866,-0.18411109440754103,1.28148,61.844076492977706,61.85735193378131
gradual_freezing,1,3422.38,248.387,158.214,114.923,178.641,643.054,251.088,6.79959e-05,0.000101337,0,0,0.9506611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.539790574948398,24.613235070222913,1.2461405553083864,0.40288890559244805,1.286108,61.844076492977706,61.857447983706386
gradual_freezing,1,3482.42,248.014,157.692,115.552,177.836,641.816,251.013,6.9141e-05,0.000103058,0,0,0.9673388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.614790574948387,23.37523507022297,0.724140555308395,-0.40211109440753035,1.283632,61.844076492977706,61.85739655353029
