scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,3542.46,249.527,158.062,116.481,177.904,641.63,250.938,7.02852e-05,0.000104778,0,0,0.9840166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.689790574948404,23.189235070222935,1.0941405553083996,-0.3341110944075467,1.28326,61.844076492977706,61.857388835101
gradual_freezing,1,3602.5,248.878,158.55,116.429,177.663,642.061,250.864,7.14283e-05,0.000106496,0,0,1.0006944444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.763790574948388,23.620235070222975,1.5821405553083991,-0.5751110944075322,1.2841220000000002,61.844076492977706,61.857406723691234
gradual_freezing,1,3662.54,248.094,157.494,115.812,177.721,642.584,250.789,7.25705e-05,0.000108214,0,0,1.0173722222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.838790574948405,24.143235070222886,0.5261405553083875,-0.5171110944075394,1.2851679999999999,61.844076492977706,61.8574284468527
gradual_freezing,1,3722.59,249.138,157.452,115.722,178.718,642.178,250.715,7.37116e-05,0.000109929,0,0,1.0340527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.912790574948389,23.737235070222937,0.48414055530838596,0.47988890559244624,1.284356,61.844076492977706,61.85741158183079
gradual_freezing,1,3782.63,248.362,158.346,115.431,177.679,644.509,250.641,7.48517e-05,0.000111644,0,0,1.0507305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-4.986790574948401,26.068235070222954,1.3781405553083914,-0.559111094407541,1.289018,61.844076492977706,61.8575085553371
gradual_freezing,1,3842.67,249.279,158.239,116.108,178.166,643.321,250.567,7.59909e-05,0.000113357,0,0,1.0674083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.060790574948385,24.880235070222966,1.271140555308392,-0.07211109440754626,1.286642,61.844076492977706,61.857459088661585
gradual_freezing,1,3902.71,249.071,158.859,115.794,178.37,643.956,250.493,7.7129e-05,0.000115069,0,0,1.084086111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.134790574948397,25.515235070222957,1.8911405553083966,0.13188890559246147,1.2879120000000002,61.844076492977706,61.85748551783383
gradual_freezing,1,3962.75,248.74,158.455,115.444,178.43,643.651,250.42,7.82661e-05,0.000116779,0,0,1.1007638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.207790574948405,25.210235070222893,1.4871405553084003,0.19188890559246374,1.287302,61.844076492977706,61.85747282025416
gradual_freezing,1,4022.79,249.189,158.294,116.137,177.781,644.803,250.346,7.94022e-05,0.000118488,0,0,1.1174416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.281790574948388,26.362235070222937,1.326140555308399,-0.45711109440753717,1.289606,61.844076492977706,61.85752081117149
gradual_freezing,1,4082.84,249.202,158.122,114.961,177.524,643.535,250.273,8.05373e-05,0.000120196,0,0,1.1341222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.354790574948396,25.094235070222908,1.1541405553084019,-0.7141110944075422,1.28707,61.844076492977706,61.857467992589044
gradual_freezing,1,4142.88,248.767,159.617,115.562,178.315,642.964,250.199,8.16714e-05,0.000121902,0,0,1.1508,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.42879057494838,24.523235070222995,2.649140555308378,0.07688890559245465,1.2859280000000002,61.844076492977706,61.857444241501454
gradual_freezing,1,4202.92,248.753,158.164,114.971,178.356,643.927,250.126,8.28045e-05,0.000123607,0,0,1.1674777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.501790574948387,25.48623507022296,1.196140555308375,0.11788890559245147,1.287854,61.844076492977706,61.8574843102643
gradual_freezing,1,4262.96,247.775,158.008,116.098,178.25,647.578,250.053,8.39366e-05,0.000125311,0,0,1.1841555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.574790574948395,29.137235070222914,1.0401405553083976,0.011888905592456922,1.295156,61.844076492977706,61.85763676647867
gradual_freezing,1,4323.0,248.722,158.484,115.948,177.847,648.259,249.98,8.50677e-05,0.000127013,0,0,1.2008333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.647790574948402,29.818235070222954,1.5161405553083966,-0.39111109440753467,1.296518,61.844076492977706,61.857665298599834
gradual_freezing,1,4383.04,249.072,158.331,115.998,177.827,644.809,249.907,8.61978e-05,0.000128714,0,0,1.2175111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.720790574948381,26.36823507022291,1.3631405553083766,-0.4111110944075449,1.289618,61.844076492977706,61.857521061348734
gradual_freezing,1,4443.09,248.303,159.056,115.758,178.03,644.454,249.834,8.73269e-05,0.000130414,0,0,1.2341916666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.793790574948389,26.01323507022289,2.0881405553083994,-0.20811109440754194,1.288908,61.844076492977706,61.85750626319931
gradual_freezing,1,4503.13,248.341,158.039,115.792,176.962,645.498,249.762,8.8455e-05,0.000132112,0,0,1.2508694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.865790574948392,27.057235070222987,1.071140555308375,-1.276111094407554,1.290996,61.844076492977706,61.85754980551116
gradual_freezing,1,4563.17,247.921,157.96,114.831,177.7,647.115,249.689,8.9582e-05,0.000133809,0,0,1.2675472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-5.938790574948399,28.67423507022295,0.9921405553083957,-0.5381110944075544,1.29423,61.844076492977706,61.857617385106074
gradual_freezing,1,4623.21,248.559,158.853,115.549,177.475,645.297,249.617,9.07081e-05,0.000135505,0,0,1.284225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.010790574948402,26.856235070222965,1.8851405553083964,-0.7631110944075488,1.290594,61.844076492977706,61.8575414168888
gradual_freezing,1,4683.25,248.844,159.033,116.391,177.546,645.888,249.544,9.18332e-05,0.000137199,0,0,1.3009027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.083790574948381,27.447235070222973,2.065140555308375,-0.6921110944075508,1.291776,61.844076492977706,61.85756608939163
gradual_freezing,1,4743.29,248.762,158.563,115.542,178.116,644.837,249.472,9.29572e-05,0.000138892,0,0,1.3175805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.155790574948384,26.39623507022293,1.595140555308376,-0.12211109440752921,1.289674,61.844076492977706,61.85752222887329
gradual_freezing,1,4803.34,248.662,158.398,115.197,177.857,646.934,249.4,9.40803e-05,0.000140583,0,0,1.3342611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.227790574948386,28.49323507022291,1.430140555308384,-0.38111109440754376,1.293868,61.844076492977706,61.85760981213792
gradual_freezing,1,4863.38,248.825,157.316,115.888,177.618,650.477,249.328,9.52024e-05,0.000142274,0,0,1.350938888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.299790574948389,32.036235070222915,0.3481405553083903,-0.6201110944075481,1.300954,61.844076492977706,61.8577584348107
gradual_freezing,1,4923.42,248.982,158.71,115.415,176.695,651.031,249.256,9.63234e-05,0.000143962,0,0,1.3676166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.371790574948392,32.59023507022289,1.7421405553083957,-1.54311109440755,1.3020619999999998,61.844076492977706,61.8577817474982
gradual_freezing,1,4983.46,248.306,159.095,114.971,178.044,649.003,249.185,9.74435e-05,0.00014565,0,0,1.3842944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.44279057494839,30.562235070222982,2.1271405553083866,-0.19411109440753194,1.2980060000000002,61.844076492977706,61.857696504520064
gradual_freezing,1,5043.5,249.336,158.179,115.213,177.486,647.909,249.113,9.85625e-05,0.000147336,0,0,1.4009722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.5147905749483925,29.46823507022293,1.2111405553083898,-0.7521110944075531,1.295818,61.844076492977706,61.85765063077001
gradual_freezing,1,5103.54,248.121,158.252,115.819,177.341,650.362,249.042,9.96806e-05,0.000149021,0,0,1.41765,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.5857905749483905,31.921235070222906,1.2841405553083973,-0.8971110944075349,1.300724,61.844076492977706,61.857753598020786
gradual_freezing,1,5163.59,248.307,158.96,114.534,178.343,651.531,248.97,0.000100798,0.000150704,0,0,1.4343305555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.657790574948393,33.09023507022289,1.9921405553083957,0.10488890559244624,1.303062,61.844076492977706,61.85780280486142
gradual_freezing,1,5223.63,249.269,158.43,115.524,176.755,654.624,248.899,0.000101914,0.000152387,0,0,1.4510083333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.728790574948391,36.18323507022296,1.4621405553083946,-1.4831110944075476,1.309248,61.844076492977706,61.857933424862985
gradual_freezing,1,5283.67,247.867,159.256,116.388,178.022,651.701,248.828,0.000103029,0.000154067,0,0,1.467686111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.799790574948389,33.26023507022296,2.288140555308388,-0.21611109440755172,1.3034020000000002,61.844076492977706,61.85780996804592
gradual_freezing,1,5343.71,248.603,158.974,115.406,177.301,651.194,248.757,0.000104143,0.000155747,0,0,1.4843638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.870790574948387,32.7532350702229,2.0061405553083773,-0.9371110944075554,1.3023879999999999,61.844076492977706,61.857788610423356
gradual_freezing,1,5403.75,249.689,158.804,115.416,177.563,647.775,248.686,0.000105256,0.000157425,0,0,1.5010416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-6.941790574948385,29.334235070222917,1.8361405553083898,-0.6751110944075549,1.29555,61.844076492977706,61.85764501718262
gradual_freezing,1,5463.79,248.625,157.992,115.054,176.426,653.004,248.615,0.000106368,0.000159102,0,0,1.5177194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.012790574948383,34.56323507022296,1.024140555308378,-1.8121110944075554,1.306008,61.844076492977706,61.85786493377654
gradual_freezing,1,5523.84,248.835,158.856,115.733,178.365,651.971,248.545,0.000107479,0.000160777,0,0,1.5344,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.082790574948405,33.53023507022294,1.8881405553083823,0.12688890559246602,1.303942,61.844076492977706,61.85782134870773
gradual_freezing,1,5583.88,249.117,159.275,114.733,177.753,653.279,248.474,0.000108589,0.000162451,0,0,1.5510777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.1537905749484025,34.838235070222936,2.3071405553083935,-0.4851110944075572,1.306558,61.844076492977706,61.85787654839634
gradual_freezing,1,5643.92,248.611,158.273,115.309,177.581,655.612,248.404,0.000109698,0.000164124,0,0,1.5677555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.223790574948396,37.171235070222906,1.305140555308384,-0.6571110944075542,1.311224,61.844076492977706,61.85797527924313
gradual_freezing,1,5703.96,247.916,158.117,115.597,177.875,657.479,248.333,0.000110806,0.000165795,0,0,1.5844333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.294790574948394,39.03823507022298,1.149140555308378,-0.3631110944075431,1.314958,61.844076492977706,61.85805454272743
gradual_freezing,1,5764.0,248.549,159.513,114.687,177.574,654.738,248.263,0.000111913,0.000167465,0,0,1.6011111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.364790574948387,36.297235070222996,2.545140555308393,-0.6641110944075308,1.309476,61.844076492977706,61.85793825099454
gradual_freezing,1,5824.04,248.986,159.184,115.098,177.517,655.439,248.193,0.000113019,0.000169134,0,0,1.617788888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.43479057494838,36.998235070222904,2.2161405553083853,-0.7211110944075472,1.310878,61.844076492977706,61.85796794593371
gradual_freezing,1,5884.09,249.45,158.805,115.233,177.09,656.721,248.123,0.000114124,0.000170802,0,0,1.6344694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.504790574948402,38.28023507022294,1.8371405553083946,-1.1481110944075397,1.313442,61.844076492977706,61.858022334670885
gradual_freezing,1,5944.13,248.818,158.075,115.899,177.096,657.881,248.053,0.000115228,0.000172468,0,0,1.6511472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.574790574948395,39.44023507022291,1.1071405553083764,-1.1421110944075394,1.3157619999999999,61.844076492977706,61.85807163911531
gradual_freezing,1,6004.17,249.516,158.425,115.269,176.662,657.134,247.984,0.000116331,0.000174132,0,0,1.6678250000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.643790574948383,38.693235070222954,1.4571405553083991,-1.576111094407537,1.314268,61.844076492977706,61.858039878782954
gradual_freezing,1,6064.21,248.584,159.231,114.721,176.817,656.88,247.914,0.000117433,0.000175796,0,0,1.6845027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.713790574948405,38.439235070222935,2.2631405553083823,-1.4211110944075358,1.31376,61.844076492977706,61.85802908763645
gradual_freezing,1,6124.25,248.897,158.315,115.252,177.168,656.478,247.844,0.000118534,0.000177458,0,0,1.7011805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.783790574948398,38.03723507022289,1.3471405553083855,-1.0701110944075367,1.312956,61.844076492977706,61.85801201725783
gradual_freezing,1,6184.29,248.657,158.573,115.768,176.267,659.978,247.775,0.000119634,0.000179118,0,0,1.7178583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.852790574948386,41.53723507022289,1.6051405553083953,-1.9711110944075472,1.319956,61.844076492977706,61.8581609903755
gradual_freezing,1,6244.34,248.375,157.52,114.894,177.42,661.784,247.706,0.000120733,0.000180778,0,0,1.7345388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.921790574948403,43.34323507022293,0.552140555308398,-0.8181110944075556,1.323568,61.844076492977706,61.8582381701896
gradual_freezing,1,6304.38,249.409,158.812,116.606,177.626,656.6,247.637,0.000121831,0.000182436,0,0,1.7512166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-7.990790574948392,38.15923507022296,1.8441405553083996,-0.6121110944075383,1.3132000000000001,61.844076492977706,61.858017196716524
gradual_freezing,1,6364.42,248.499,158.86,115.4,176.947,654.536,247.568,0.000122928,0.000184092,0,0,1.7678944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.05979057494838,36.095235070222884,1.8921405553084014,-1.2911110944075403,1.309072,61.844076492977706,61.857929700002586
gradual_freezing,1,6424.46,249.267,158.72,116.203,177.572,658.426,247.499,0.000124025,0.000185747,0,0,1.7845722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.128790574948397,39.985235070222984,1.7521405553083866,-0.6661110944075403,1.3168520000000001,61.844076492977706,61.85809483373362
gradual_freezing,1,6484.5,247.928,158.834,115.632,177.243,657.067,247.43,0.00012512,0.000187401,0,0,1.80125,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.197790574948385,38.62623507022295,1.866140555308391,-0.9951110944075481,1.3141340000000001,61.844076492977706,61.85803703189452
gradual_freezing,1,6544.54,249.084,159.45,115.746,177.739,660.94,247.361,0.000126214,0.000189054,0,0,1.8179277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.266790574948402,42.499235070222994,2.4821405553083764,-0.49911109440753876,1.3218800000000002,61.844076492977706,61.858202075421474
gradual_freezing,1,6604.59,248.017,158.712,115.037,177.088,659.452,247.292,0.000127307,0.000190705,0,0,1.8346083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.33579057494839,41.01123507022294,1.7441405553083769,-1.1501110944075492,1.318904,61.844076492977706,61.85813855128922
gradual_freezing,1,6664.63,249.284,158.569,116.109,176.315,661.096,247.224,0.000128399,0.000192355,0,0,1.8512861111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.403790574948403,42.65523507022294,1.6011405553083762,-1.9231110944075454,1.322192,61.844076492977706,61.858208743497755
gradual_freezing,1,6724.67,247.552,158.493,117.389,177.134,659.484,247.156,0.00012949,0.000194004,0,0,1.867963888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.471790574948386,41.04323507022298,1.5251405553083828,-1.104111094407557,1.3189680000000001,61.844076492977706,61.858139915893865
gradual_freezing,1,6784.71,248.603,158.954,114.966,177.24,663.348,247.087,0.00013058,0.000195651,0,0,1.8846416666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.540790574948403,44.907235070222896,1.9861405553083955,-0.998111094407534,1.3266959999999999,61.844076492977706,61.85830517841314
gradual_freezing,1,6844.75,248.437,158.854,114.729,177.902,662.685,247.019,0.000131669,0.000197297,0,0,1.9013194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.608790574948387,44.244235070222885,1.8861405553084012,-0.33611109440755627,1.32537,61.844076492977706,61.8582767534481
gradual_freezing,1,6904.79,248.211,159.391,115.066,177.668,662.522,246.951,0.000132757,0.000198941,0,0,1.9179972222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.676790574948399,44.08123507022299,2.423140555308379,-0.5701110944075367,1.325044,61.844076492977706,61.85826976945939
gradual_freezing,1,6964.84,249.98,159.738,116.013,177.353,659.657,246.883,0.000133844,0.000200585,0,0,1.9346777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.744790574948382,41.21623507022298,2.7701405553083873,-0.8851110944075344,1.319314,61.844076492977706,61.85814729443385
gradual_freezing,1,7024.88,249.219,158.989,114.905,176.817,662.763,246.815,0.00013493,0.000202227,0,0,1.9513555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.812790574948394,44.32223507022297,2.021140555308392,-1.4211110944075358,1.3255260000000002,61.844076492977706,61.858280096087
gradual_freezing,1,7084.92,248.298,159.512,115.535,177.714,665.511,246.748,0.000136015,0.000203867,0,0,1.9680333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.879790574948402,47.07023507022291,2.5441405553083882,-0.5241110944075444,1.331022,61.844076492977706,61.85839811079625
gradual_freezing,1,7144.96,248.719,158.919,115.098,176.879,664.795,246.68,0.0001371,0.000205506,0,0,1.984711111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-8.947790574948385,46.3542350702229,1.951140555308399,-1.3591110944075524,1.32959,61.844076492977706,61.85836731467601
gradual_freezing,1,7205.0,249.386,159.312,116.086,176.548,665.229,246.612,0.000138183,0.000207144,0,0,2.001388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.015790574948397,46.78823507022298,2.3441405553083996,-1.6901110944075413,1.3304580000000001,61.844076492977706,61.858385977642854
gradual_freezing,1,7265.05,248.981,159.289,114.149,177.641,663.079,246.545,0.000139265,0.000208781,0,0,2.0180694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.082790574948405,44.63823507022289,2.321140555308375,-0.597111094407552,1.326158,61.844076492977706,61.85829364208361
gradual_freezing,1,7325.09,249.132,159.284,115.747,178.179,663.634,246.478,0.000140346,0.000210416,0,0,2.0347472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.149790574948383,45.193235070222954,2.3161405553083796,-0.05911109440754103,1.3272680000000001,61.844076492977706,61.85831744893407
gradual_freezing,1,7385.13,248.393,158.62,115.016,176.637,665.668,246.411,0.000141426,0.00021205,0,0,2.051425,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.21679057494839,47.227235070222946,1.6521405553083923,-1.6011110944075426,1.331336,61.844076492977706,61.858404868006204
gradual_freezing,1,7445.17,248.559,158.378,114.747,176.707,667.965,246.344,0.000142506,0.000213682,0,0,2.068102777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.283790574948398,49.52423507022297,1.4101405553083737,-1.5311110944075494,1.33593,61.844076492977706,61.858503912026336
gradual_freezing,1,7505.21,248.426,159.037,115.641,176.942,665.156,246.277,0.000143584,0.000215313,0,0,2.0847805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.350790574948405,46.71523507022289,2.069140555308394,-1.2961110944075358,1.330312,61.844076492977706,61.858382837628575
gradual_freezing,1,7565.25,247.93,157.905,116.282,177.712,665.93,246.21,0.000144661,0.000216943,0,0,2.1014583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.417790574948384,47.48923507022289,0.9371405553083889,-0.526111094407554,1.3318599999999998,61.844076492977706,61.85841614791699
gradual_freezing,1,7625.3,248.917,159.363,115.794,176.874,668.011,246.143,0.000145738,0.000218572,0,0,2.118138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.484790574948391,49.57023507022291,2.3951405553083873,-1.3641110944075479,1.336022,61.844076492977706,61.858505898976915
gradual_freezing,1,7685.34,249.121,158.891,115.54,177.132,666.96,246.076,0.000146813,0.000220199,0,0,2.1348166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.551790574948399,48.519235070222976,1.923140555308379,-1.106111094407538,1.33392,61.844076492977706,61.85846053561047
gradual_freezing,1,7745.38,249.598,159.348,115.099,177.872,665.086,246.01,0.000147887,0.000221825,0,0,2.1514944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.617790574948401,46.64523507022295,2.380140555308401,-0.366111094407529,1.3301720000000001,61.844076492977706,61.85837982697948
gradual_freezing,1,7805.42,249.086,158.85,114.713,176.464,667.67,245.943,0.000148961,0.000223449,0,0,2.168172222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.68479057494838,49.2292350702229,1.882140555308382,-1.7741110944075444,1.33534,61.844076492977706,61.85849117287681
gradual_freezing,1,7865.46,248.702,158.522,115.218,176.783,671.038,245.877,0.000150033,0.000225072,0,0,2.18485,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.750790574948383,52.59723507022295,1.5541405553083791,-1.455111094407556,1.342076,61.844076492977706,61.858636949572805
gradual_freezing,1,7925.5,249.173,159.083,116.445,177.139,667.538,245.811,0.000151104,0.000226694,0,0,2.2015277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.816790574948385,49.09723507022295,2.115140555308386,-1.099111094407533,1.3350760000000002,61.844076492977706,61.85848547446869
gradual_freezing,1,7985.55,250.324,159.079,115.145,177.832,670.232,245.745,0.000152175,0.000228315,0,0,2.2182083333333336,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.882790574948388,51.79123507022291,2.1111405553083955,-0.40611109440754944,1.3404639999999999,61.844076492977706,61.858601996849025
gradual_freezing,1,8045.59,249.587,158.805,116.451,176.681,670.753,245.679,0.000153244,0.000229934,0,0,2.2348861111111114,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-9.94879057494839,52.31223507022298,1.8371405553083946,-1.5571110944075315,1.341506,61.844076492977706,61.85862458556053
gradual_freezing,1,8105.63,248.645,158.243,116.303,177.534,669.556,245.613,0.000154313,0.000231552,0,0,2.2515638888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.014790574948393,51.11523507022298,1.2751405553083828,-0.7041110944075513,1.339112,61.844076492977706,61.85857271403715
gradual_freezing,1,8165.67,248.802,159.526,115.288,177.102,669.945,245.547,0.00015538,0.000233168,0,0,2.2682416666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.080790574948395,51.50423507022299,2.5581405553083982,-1.1361110944075392,1.33989,61.844076492977706,61.858589561041384
gradual_freezing,1,8225.71,249.402,159.049,115.035,176.896,671.73,245.481,0.000156446,0.000234783,0,0,2.2849194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.146790574948398,53.28923507022296,2.0811405553083944,-1.3421110944075565,1.34346,61.844076492977706,61.858666992110955
gradual_freezing,1,8285.75,247.915,158.501,114.813,177.503,672.521,245.416,0.000157512,0.000236397,0,0,2.301597222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.211790574948395,54.0802350702229,1.5331405553083925,-0.7351110944075572,1.3450419999999998,61.844076492977706,61.85870137055127
gradual_freezing,1,8345.8,248.268,160.098,115.914,176.426,671.376,245.35,0.000158576,0.00023801,0,0,2.3182777777777774,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.277790574948398,52.935235070222916,3.130140555308401,-1.8121110944075554,1.342752,61.844076492977706,61.85865161966257
gradual_freezing,1,8405.84,248.981,159.364,115.035,177.594,668.005,245.285,0.00015964,0.000239621,0,0,2.3349555555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.342790574948395,49.564235070222935,2.396140555308392,-0.644111094407549,1.33601,61.844076492977706,61.85850563980169
gradual_freezing,1,8465.88,248.661,159.634,114.648,177.079,670.155,245.22,0.000160703,0.00024123,0,0,2.351633333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.407790574948393,51.71423507022291,2.666140555308374,-1.1591110944075353,1.34031,61.844076492977706,61.85859865989026
gradual_freezing,1,8525.92,249.096,160.136,115.411,176.575,671.901,245.154,0.000161764,0.000242839,0,0,2.3683111111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.473790574948396,53.46023507022289,3.1681405553083835,-1.6631110944075544,1.343802,61.844076492977706,61.8586744206864
gradual_freezing,1,8585.96,249.021,158.692,115.248,176.98,673.685,245.089,0.000162825,0.000244446,0,0,2.3849888888888886,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.538790574948393,55.244235070222885,1.724140555308395,-1.2581110944075533,1.34737,61.844076492977706,61.85875203385676
gradual_freezing,1,8646.0,248.59,159.094,115.43,177.773,677.194,245.024,0.000163884,0.000246052,0,0,2.401666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.603790574948391,58.7532350702229,2.126140555308382,-0.46511109440754694,1.354388,61.844076492977706,61.858905293610086
gradual_freezing,1,8706.05,248.159,159.063,115.023,177.586,674.153,244.96,0.000164943,0.000247656,0,0,2.418347222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.667790574948384,55.71223507022296,2.095140555308376,-0.6521110944075303,1.348306,61.844076492977706,61.85877242832187
gradual_freezing,1,8766.09,248.454,159.315,114.869,176.447,674.156,244.895,0.000166001,0.000249259,0,0,2.435025,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.732790574948382,55.71523507022289,2.3471405553083855,-1.7911110944075403,1.348312,61.844076492977706,61.85877255910128
gradual_freezing,1,8826.13,249.248,158.95,115.639,177.463,675.231,244.83,0.000167057,0.000250861,0,0,2.4517027777777773,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.79779057494838,56.790235070222934,1.9821405553083764,-0.7751110944075492,1.350462,61.844076492977706,61.858819459174306
gradual_freezing,1,8886.17,248.824,159.15,114.866,177.045,673.607,244.766,0.000168113,0.000252462,0,0,2.4683805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.861790574948401,55.16623507022291,2.1821405553083935,-1.1931110944075556,1.347214,61.844076492977706,61.85874863615553
gradual_freezing,1,8946.21,249.479,159.574,114.111,176.738,675.678,244.701,0.000169168,0.000254061,0,0,2.485058333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.926790574948399,57.23723507022294,2.6061405553084,-1.5001110944075435,1.351356,61.844076492977706,61.85883898286496
gradual_freezing,1,9006.25,248.61,159.623,114.756,177.611,675.675,244.637,0.000170221,0.000255659,0,0,2.501736111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-10.990790574948392,57.234235070222894,2.6551405553083782,-0.6271110944075531,1.3513499999999998,61.844076492977706,61.85883885179044
gradual_freezing,1,9066.3,248.63,159.162,116.601,177.228,677.171,244.573,0.000171274,0.000257255,0,0,2.5184166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.054790574948385,58.73023507022299,2.194140555308394,-1.0101110944075344,1.3543420000000002,61.844076492977706,61.85890428646665
gradual_freezing,1,9126.34,248.656,158.974,117.368,177.19,675.512,244.509,0.000172326,0.00025885,0,0,2.5350944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.118790574948406,57.07123507022288,2.0061405553083773,-1.0481110944075454,1.351024,61.844076492977706,61.85883173094892
gradual_freezing,1,9186.38,248.203,159.59,115.761,177.484,675.724,244.445,0.000173377,0.000260444,0,0,2.551772222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.182790574948399,57.283235070222986,2.622140555308391,-0.7541110944075342,1.3514480000000002,61.844076492977706,61.858840992747204
gradual_freezing,1,9246.42,249.665,159.988,115.416,177.846,677.267,244.381,0.000174426,0.000262036,0,0,2.56845,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.246790574948392,58.82623507022299,3.0201405553083873,-0.39211109440753944,1.3545340000000001,61.844076492977706,61.858908490422245
gradual_freezing,1,9306.46,248.271,160.052,115.254,176.559,675.949,244.317,0.000175475,0.000263627,0,0,2.5851277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.310790574948385,57.508235070222895,3.0841405553083803,-1.6791110944075456,1.351898,61.844076492977706,61.85885082566343
gradual_freezing,1,9366.5,248.905,159.19,115.113,176.89,677.757,244.253,0.000176523,0.000265217,0,0,2.6018055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.374790574948406,59.31623507022289,2.2221405553083855,-1.3481110944075567,1.3555139999999999,61.844076492977706,61.85892995739155
gradual_freezing,1,9426.55,248.281,159.254,115.04,177.449,677.094,244.19,0.00017757,0.000266806,0,0,2.618486111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.437790574948394,58.65323507022299,2.2861405553083785,-0.7891110944075308,1.3541880000000002,61.844076492977706,61.858900914974406
gradual_freezing,1,9486.59,249.187,158.989,116.335,176.835,680.339,244.126,0.000178616,0.000268393,0,0,2.635163888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.501790574948387,61.898235070222995,2.021140555308392,-1.4031110944075351,1.360678,61.844076492977706,61.85904333150459
gradual_freezing,1,9546.63,249.346,160.317,115.816,177.1,676.076,244.063,0.000179661,0.000269979,0,0,2.6518416666666664,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.564790574948404,57.63523507022296,3.349140555308395,-1.1381110944075488,1.352152,61.844076492977706,61.858856377243036
gradual_freezing,1,9606.67,249.07,160.227,114.538,176.704,680.124,243.999,0.000180705,0.000271563,0,0,2.6685194444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.628790574948397,61.68323507022296,3.2591405553083916,-1.5341110944075353,1.3602480000000001,61.844076492977706,61.8590338745343
gradual_freezing,1,9666.71,248.98,159.815,115.724,177.15,679.432,243.936,0.000181748,0.000273146,0,0,2.685197222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.691790574948385,60.991235070222956,2.8471405553083855,-1.0881110944075374,1.358864,61.844076492977706,61.859003456568665
gradual_freezing,1,9726.75,247.82,160.39,115.897,176.485,681.903,243.873,0.00018279,0.000274728,0,0,2.701875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.754790574948402,63.46223507022296,3.422140555308374,-1.7531110944075294,1.363806,61.844076492977706,61.859112215379504
gradual_freezing,1,9786.8,248.753,160.0,115.529,177.235,678.99,243.81,0.000183831,0.000276309,0,0,2.718555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.81779057494839,60.54923507022295,3.0321405553083878,-1.0031110944075294,1.35798,61.844076492977706,61.85898404395014
gradual_freezing,1,9846.84,249.336,160.256,115.801,176.881,679.914,243.747,0.000184871,0.000277888,0,0,2.7352333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.880790574948378,61.47323507022293,3.288140555308388,-1.3571110944075429,1.359828,61.844076492977706,61.859024640377754
gradual_freezing,1,9906.88,248.081,159.331,114.951,176.438,682.536,243.684,0.00018591,0.000279465,0,0,2.7519111111111108,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-11.943790574948395,64.09523507022288,2.3631405553083766,-1.800111094407555,1.3650719999999998,61.844076492977706,61.85914013979229
gradual_freezing,1,9966.92,249.247,160.14,115.099,176.851,679.828,243.622,0.000186948,0.000281042,0,0,2.768588888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.005790574948378,61.387235070222914,3.172140555308374,-1.387111094407544,1.359656,61.844076492977706,61.85902085959342
gradual_freezing,1,10027.0,249.374,159.881,115.722,176.64,684.207,243.559,0.000187985,0.000282617,0,0,2.785277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.068790574948395,65.76623507022293,2.913140555308388,-1.5981110944075567,1.368414,61.844076492977706,61.859213979363446
gradual_freezing,1,10087.0,248.706,158.382,115.156,176.739,684.094,243.497,0.000189021,0.000284191,0,0,2.8019444444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.130790574948378,65.65323507022299,1.4141405553083928,-1.4991110944075388,1.3681880000000002,61.844076492977706,61.8592089803339
gradual_freezing,1,10147.0,248.882,159.603,114.652,176.212,682.173,243.434,0.000190056,0.000285763,0,0,2.818611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.193790574948395,63.73223507022294,2.6351405553083964,-2.026111094407554,1.364346,61.844076492977706,61.8591241230992
gradual_freezing,1,10207.1,248.748,159.871,114.934,176.142,684.162,243.372,0.000191091,0.000287335,0,0,2.8353055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.255790574948378,65.72123507022297,2.903140555308397,-2.096111094407547,1.368324,61.844076492977706,61.859211988500576
gradual_freezing,1,10267.1,248.374,160.585,114.891,176.995,684.673,243.31,0.000192124,0.000288904,0,0,2.8519722222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.31779057494839,66.23223507022294,3.6171405553083957,-1.2431110944075385,1.369346,61.844076492977706,61.859234603549645
gradual_freezing,1,10327.2,248.799,160.38,115.862,175.743,682.839,243.248,0.000193156,0.000290473,0,0,2.868666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.379790574948402,64.398235070223,3.4121405553083832,-2.495111094407548,1.3656780000000002,61.844076492977706,61.85915351561935
gradual_freezing,1,10387.2,248.576,159.681,114.622,176.854,684.917,243.186,0.000194187,0.00029204,0,0,2.8853333333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.441790574948385,66.47623507022297,2.7131405553083994,-1.3841110944075297,1.369834,61.844076492977706,61.85924540807812
gradual_freezing,1,10447.3,248.731,159.953,116.06,177.497,685.828,243.124,0.000195218,0.000293606,0,0,2.9020277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.503790574948397,67.38723507022291,2.9851405553083907,-0.741111094407529,1.371656,61.844076492977706,61.85928578193911
gradual_freezing,1,10507.3,248.332,159.975,116.234,176.99,684.342,243.062,0.000196247,0.000295171,0,0,2.9186944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.56579057494838,65.90123507022292,3.007140555308382,-1.248111094407534,1.368684,61.844076492977706,61.859219952737305
gradual_freezing,1,10567.3,249.288,159.686,115.369,177.236,684.276,243.0,0.000197275,0.000296734,0,0,2.935361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.627790574948392,65.8352350702229,2.718140555308395,-1.002111094407553,1.368552,61.844076492977706,61.85921703227403
gradual_freezing,1,10627.4,249.094,160.001,115.594,176.543,686.591,242.939,0.000198303,0.000298296,0,0,2.9520555555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.6887905749484,68.15023507022295,3.0331405553083925,-1.6951110944075367,1.3731820000000001,61.844076492977706,61.85931963798504
gradual_freezing,1,10687.4,249.381,159.916,114.474,177.255,685.967,242.877,0.000199329,0.000299856,0,0,2.968722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.750790574948383,67.52623507022292,2.9481405553083846,-0.9831110944075476,1.371934,61.844076492977706,61.85929194688243
gradual_freezing,1,10747.5,248.635,159.905,115.528,177.552,685.865,242.816,0.000200355,0.000301415,0,0,2.9854166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.81179057494839,67.42423507022295,2.937140555308389,-0.6861110944075506,1.3717300000000001,61.844076492977706,61.85928742284523
gradual_freezing,1,10807.5,248.406,159.516,115.332,176.713,690.256,242.754,0.000201379,0.000302973,0,0,3.002083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.873790574948401,71.81523507022291,2.548140555308379,-1.5251110944075492,1.380512,61.844076492977706,61.859482786808215
gradual_freezing,1,10867.5,247.871,160.656,115.761,177.1,687.259,242.693,0.000202402,0.00030453,0,0,3.01875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.93479057494838,68.81823507022295,3.6881405553083937,-1.1381110944075488,1.3745180000000001,61.844076492977706,61.859349309555476
gradual_freezing,1,10927.6,249.589,159.376,116.275,176.714,689.203,242.632,0.000203425,0.000306085,0,0,3.0354444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-12.995790574948387,70.76223507022291,2.4081405553083925,-1.5241110944075444,1.378406,61.844076492977706,61.85943582324457
gradual_freezing,1,10987.6,249.028,160.054,115.512,177.593,688.744,242.571,0.000204447,0.000307639,0,0,3.052111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.056790574948394,70.30323507022297,3.08614055530839,-0.6451110944075538,1.377488,61.844076492977706,61.85941537437467
gradual_freezing,1,11047.7,250.034,160.957,115.392,176.7,688.799,242.51,0.000205467,0.000309192,0,0,3.0688055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.117790574948401,70.35823507022292,3.9891405553083814,-1.5381110944075544,1.3775979999999999,61.844076492977706,61.85941782395694
