scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,11107.7,248.418,159.538,115.13,177.517,688.56,242.449,0.000206487,0.000310743,0,0,3.0854722222222226,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.17879057494838,70.11923507022289,2.5701405553083987,-0.7211110944075472,1.37712,61.844076492977706,61.85940718082964
gradual_freezing,1,11167.8,248.351,159.261,115.441,176.74,689.778,242.389,0.000207505,0.000312293,0,0,3.1021666666666663,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.238790574948382,71.33723507022296,2.2931405553083835,-1.498111094407534,1.379556,61.844076492977706,61.85946145923366
gradual_freezing,1,11227.8,248.801,159.858,115.222,176.568,691.348,242.328,0.000208523,0.000313842,0,0,3.1188333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.29979057494839,72.9072350702229,2.890140555308392,-1.670111094407531,1.382696,61.844076492977706,61.85953156545638
gradual_freezing,1,11287.8,248.405,159.889,114.895,176.517,690.338,242.267,0.00020954,0.000315389,0,0,3.1355,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.360790574948396,71.8972350702229,2.921140555308398,-1.7211110944075472,1.380676,61.844076492977706,61.85948644699739
gradual_freezing,1,11347.9,248.235,158.968,115.212,176.588,687.616,242.207,0.000210555,0.000316935,0,0,3.1521944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.420790574948398,69.17523507022293,2.000140555308377,-1.6501110944075492,1.375232,61.844076492977706,61.859365178791656
gradual_freezing,1,11407.9,248.949,160.155,116.538,176.802,689.399,242.147,0.00021157,0.00031848,0,0,3.168861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.4807905749484,70.95823507022294,3.187140555308389,-1.4361110944075506,1.378798,61.844076492977706,61.85944455937251
gradual_freezing,1,11468.0,249.262,160.649,115.062,176.482,691.2,242.086,0.000212584,0.000320023,0,0,3.1855555555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.54179057494838,72.75923507022299,3.6811405553083887,-1.7561110944075438,1.3824,61.844076492977706,61.85952494991598
gradual_freezing,1,11528.0,248.718,159.649,115.869,177.294,691.207,242.026,0.000213597,0.000321565,0,0,3.2022222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.601790574948382,72.76623507022293,2.6811405553083887,-0.9441110944075319,1.382414,61.844076492977706,61.85952526278127
gradual_freezing,1,11588.0,248.426,159.194,115.551,176.964,692.566,241.966,0.000214609,0.000323106,0,0,3.218888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.661790574948384,74.12523507022297,2.226140555308376,-1.2741110944075444,1.385132,61.844076492977706,61.85958606333138
gradual_freezing,1,11648.1,248.269,160.179,115.258,176.07,691.767,241.906,0.000215619,0.000324645,0,0,3.2355833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.721790574948386,73.32623507022299,3.21114055530839,-2.16811109440755,1.383534,61.844076492977706,61.859550302264836
gradual_freezing,1,11708.1,248.786,160.517,115.214,176.304,692.106,241.846,0.000216629,0.000326183,0,0,3.25225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.781790574948388,73.66523507022293,3.5491405553083837,-1.934111094407541,1.384212,61.844076492977706,61.85956546994346
gradual_freezing,1,11768.2,248.603,159.694,115.586,176.202,694.722,241.787,0.000217638,0.00032772,0,0,3.2689444444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.840790574948386,76.28123507022292,2.726140555308376,-2.036111094407545,1.389444,61.844076492977706,61.85968276590508
gradual_freezing,1,11828.2,249.18,159.845,115.422,176.391,693.322,241.727,0.000218646,0.000329255,0,0,3.2856111111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.900790574948388,74.88123507022294,2.8771405553083866,-1.847111094407552,1.386644,61.844076492977706,61.85961993782385
gradual_freezing,1,11888.3,248.692,159.636,115.386,176.263,697.506,241.667,0.000219653,0.000330789,0,0,3.3023055555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-13.96079057494839,79.06523507022291,2.6681405553083835,-1.9751110944075378,1.395012,61.844076492977706,61.85980808044446
gradual_freezing,1,11948.3,248.749,159.929,115.449,175.625,695.281,241.608,0.000220659,0.000332322,0,0,3.318972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.019790574948388,76.84023507022289,2.96114055530839,-2.613111094407543,1.3905619999999999,61.844076492977706,61.85970788764785
gradual_freezing,1,12008.3,249.253,159.55,116.124,175.268,695.511,241.549,0.000221664,0.000333853,0,0,3.3356388888888886,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.078790574948385,77.0702350702229,2.582140555308399,-2.9701110944075424,1.391022,61.844076492977706,61.85971822982838
gradual_freezing,1,12068.4,248.798,159.629,115.291,177.342,696.622,241.489,0.000222668,0.000335384,0,0,3.352333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.138790574948388,78.1812350702229,2.6611405553083785,-0.8961110944075301,1.393244,61.844076492977706,61.85976823520125
gradual_freezing,1,12128.4,249.085,159.392,116.387,176.794,694.831,241.43,0.000223672,0.000336912,0,0,3.3689999999999998,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.197790574948385,76.39023507022296,2.4241405553083837,-1.444111094407532,1.389662,61.844076492977706,61.85968766283517
gradual_freezing,1,12188.5,249.264,160.118,115.749,176.353,694.618,241.371,0.000224674,0.00033844,0,0,3.3856944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.256790574948383,76.17723507022299,3.1501405553083828,-1.8851110944075344,1.3892360000000001,61.844076492977706,61.85967809432065
gradual_freezing,1,12248.5,249.477,160.908,116.653,177.245,694.772,241.312,0.000225675,0.000339966,0,0,3.402361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.31579057494838,76.33123507022299,3.940140555308375,-0.9931110944075385,1.3895440000000001,61.844076492977706,61.85968501210796
gradual_freezing,1,12308.5,248.281,160.149,115.825,176.403,697.771,241.253,0.000226675,0.000341491,0,0,3.419027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.374790574948406,79.3302350702229,3.1811405553083887,-1.8351110944075515,1.3955419999999998,61.844076492977706,61.859820034842016
gradual_freezing,1,12368.6,249.403,161.263,115.568,176.125,698.049,241.194,0.000227674,0.000343014,0,0,3.435722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.433790574948404,79.60823507022292,4.295140555308393,-2.113111094407543,1.396098,61.844076492977706,61.85983258055975
gradual_freezing,1,12428.6,248.49,159.456,116.111,176.999,697.72,241.136,0.000228673,0.000344537,0,0,3.452388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.491790574948396,79.27923507022297,2.4881405553083766,-1.2391110944075479,1.39544,61.844076492977706,61.85981773383169
gradual_freezing,1,12488.7,248.808,160.991,114.847,176.841,697.163,241.077,0.00022967,0.000346057,0,0,3.4690833333333337,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.550790574948394,78.72223507022295,4.023140555308402,-1.397111094407535,1.394326,61.844076492977706,61.859792614133084
gradual_freezing,1,12548.7,248.517,160.321,116.358,177.162,701.7,241.018,0.000230666,0.000347577,0,0,3.4857500000000003,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.609790574948391,83.25923507022299,3.3531405553083857,-1.076111094407537,1.4034000000000002,61.844076492977706,61.85999780819005
gradual_freezing,1,12608.8,248.283,160.338,115.581,176.397,698.489,240.96,0.000231662,0.000349095,0,0,3.502444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.667790574948384,80.04823507022297,3.3701405553083816,-1.8411110944075517,1.396978,61.844076492977706,61.85985244730027
gradual_freezing,1,12668.8,249.822,160.455,115.704,177.539,697.499,240.902,0.000232656,0.000350612,0,0,3.519111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.725790574948405,79.05823507022296,3.4871405553084003,-0.6991110944075558,1.3949980000000002,61.844076492977706,61.85980776472945
gradual_freezing,1,12728.8,248.855,160.808,116.316,175.219,699.858,240.843,0.00023365,0.000352128,0,0,3.5357777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.784790574948403,81.41723507022289,3.8401405553083805,-3.019111094407549,1.399716,61.844076492977706,61.85991433998219
gradual_freezing,1,12788.9,248.968,160.765,114.595,176.323,696.685,240.785,0.000234642,0.000353642,0,0,3.5524722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.842790574948395,78.24423507022289,3.797140555308374,-1.9151110944075356,1.39337,61.844076492977706,61.859771073179516
gradual_freezing,1,12848.9,248.518,161.067,115.858,175.496,696.955,240.727,0.000235634,0.000355155,0,0,3.569138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.900790574948388,78.51423507022298,4.099140555308395,-2.7421110944075338,1.3939100000000002,61.844076492977706,61.859783238848955
gradual_freezing,1,12909.0,248.278,160.507,115.985,175.707,698.476,240.669,0.000236624,0.000356667,0,0,3.5858333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-14.958790574948381,80.03523507022294,3.5391405553083928,-2.5311110944075494,1.396952,61.844076492977706,61.859851860149014
gradual_freezing,1,12969.0,249.008,160.445,115.918,176.022,706.055,240.611,0.000237614,0.000358177,0,0,3.6025,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.016790574948402,87.61423507022289,3.477140555308381,-2.2161110944075517,1.41211,61.844076492977706,61.86019602233231
gradual_freezing,1,13029.0,248.449,160.819,115.672,176.634,702.752,240.553,0.000238603,0.000359686,0,0,3.6191666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.074790574948395,84.31123507022289,3.851140555308376,-1.604111094407557,1.4055039999999999,61.844076492977706,61.860045576796125
gradual_freezing,1,13089.1,248.291,160.56,114.704,177.157,699.494,240.496,0.00023959,0.000361194,0,0,3.635861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.131790574948383,81.05323507022297,3.59214055530839,-1.0811110944075324,1.3989880000000001,61.844076492977706,61.85989787166983
gradual_freezing,1,13149.1,248.429,161.015,115.383,175.588,702.329,240.438,0.000240577,0.0003627,0,0,3.652527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.189790574948404,83.88823507022289,4.047140555308374,-2.650111094407549,1.404658,61.844076492977706,61.86002636085958
gradual_freezing,1,13209.2,249.751,160.088,115.64,176.675,698.496,240.381,0.000241563,0.000364205,0,0,3.6692222222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.246790574948392,80.05523507022292,3.1201405553083816,-1.5631110944075317,1.396992,61.844076492977706,61.85985276346317
gradual_freezing,1,13269.2,248.723,160.03,114.994,175.373,703.773,240.323,0.000242548,0.000365709,0,0,3.685888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.304790574948385,85.33223507022296,3.062140555308389,-2.8651110944075526,1.4075460000000002,61.844076492977706,61.860092006166575
gradual_freezing,1,13329.3,248.362,160.782,116.261,176.457,701.396,240.266,0.000243532,0.000367212,0,0,3.702583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.361790574948401,82.9552350702229,3.8141405553083985,-1.7811110944075494,1.402792,61.844076492977706,61.85998401765508
gradual_freezing,1,13389.3,248.566,160.194,115.694,176.302,702.772,240.209,0.000244515,0.000368713,0,0,3.7192499999999997,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.418790574948389,84.33123507022299,3.226140555308376,-1.9361110944075506,1.4055440000000001,61.844076492977706,61.86004648563735
gradual_freezing,1,13449.3,249.217,160.243,115.298,176.632,702.72,240.151,0.000245497,0.000370213,0,0,3.7359166666666663,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.476790574948382,84.27923507022297,3.2751405553083828,-1.606111094407538,1.40544,61.844076492977706,61.86004412270393
gradual_freezing,1,13509.4,249.78,160.175,114.708,176.184,701.321,240.094,0.000246478,0.000371711,0,0,3.752611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.533790574948398,82.88023507022297,3.207140555308399,-2.0541110944075456,1.4026420000000002,61.844076492977706,61.859980616303474
gradual_freezing,1,13569.4,250.112,160.368,115.175,175.97,702.996,240.037,0.000247458,0.000373208,0,0,3.7692777777777775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.590790574948386,84.55523507022292,3.4001405553083828,-2.268111094407544,1.405992,61.844076492977706,61.86005666642524
gradual_freezing,1,13629.5,248.912,160.331,114.702,176.271,704.289,239.981,0.000248437,0.000374704,0,0,3.785972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.646790574948398,85.84823507022293,3.3631405553083766,-1.9671110944075565,1.408578,61.844076492977706,61.86011549658925
gradual_freezing,1,13689.5,248.425,161.061,116.428,175.695,707.193,239.924,0.000249415,0.000376199,0,0,3.8026388888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.703790574948385,88.75223507022292,4.093140555308395,-2.54311109440755,1.414386,61.844076492977706,61.860248019437115
gradual_freezing,1,13749.5,248.619,160.414,115.675,176.207,702.835,239.867,0.000250392,0.000377692,0,0,3.8193055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.760790574948402,84.39423507022298,3.446140555308375,-2.0311110944075494,1.4056700000000002,61.844076492977706,61.860049348656176
gradual_freezing,1,13809.6,249.174,160.485,115.217,176.591,708.216,239.81,0.000251368,0.000379184,0,0,3.8360000000000003,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.81779057494839,89.77523507022295,3.5171405553084014,-1.647111094407535,1.4164320000000001,61.844076492977706,61.86029483343821
gradual_freezing,1,13869.6,248.649,159.88,115.464,175.617,704.45,239.754,0.000252343,0.000380675,0,0,3.852666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.873790574948401,86.00923507022299,2.9121405553083832,-2.621111094407553,1.4089,61.844076492977706,61.86012282948747
gradual_freezing,1,13929.7,248.836,159.858,115.597,176.334,708.151,239.698,0.000253318,0.000382164,0,0,3.8693611111111115,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.929790574948385,89.7102350702229,2.890140555308392,-1.90411109440754,1.416302,61.844076492977706,61.860291856929365
gradual_freezing,1,13989.7,248.87,160.588,115.322,175.932,709.621,239.641,0.000254291,0.000383652,0,0,3.886027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-15.986790574948401,91.18023507022292,3.6201405553083816,-2.306111094407555,1.419242,61.844076492977706,61.86035923856118
gradual_freezing,1,14049.8,247.973,160.607,114.612,176.351,708.484,239.585,0.000255263,0.000385139,0,0,3.902722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.042790574948384,90.04323507022298,3.639140555308387,-1.887111094407544,1.416968,61.844076492977706,61.860307108696944
gradual_freezing,1,14109.8,248.052,160.625,115.867,175.724,708.23,239.529,0.000256235,0.000386624,0,0,3.919388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.098790574948396,89.78923507022296,3.6571405553083878,-2.5141110944075535,1.41646,61.844076492977706,61.86029547456816
gradual_freezing,1,14169.8,249.116,160.485,115.672,176.056,711.73,239.473,0.000257205,0.000388108,0,0,3.9360555555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.15479057494838,93.28923507022296,3.5171405553084014,-2.1821110944075315,1.4234600000000002,61.844076492977706,61.860456154484325
gradual_freezing,1,14229.9,248.063,159.969,115.736,175.784,709.606,239.417,0.000258175,0.000389591,0,0,3.95275,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.21079057494839,91.16523507022293,3.001140555308382,-2.4541110944075513,1.419212,61.844076492977706,61.86035855028826
gradual_freezing,1,14289.9,249.3,159.68,115.065,175.66,710.584,239.361,0.000259143,0.000391073,0,0,3.9694166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.266790574948402,92.14323507022289,2.7121405553083946,-2.5781110944075465,1.421168,61.844076492977706,61.86040345611643
gradual_freezing,1,14350.0,248.289,160.733,115.845,175.61,707.186,239.305,0.000260111,0.000392553,0,0,3.986111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.322790574948385,88.74523507022298,3.765140555308392,-2.6281110944075294,1.4143720000000002,61.844076492977706,61.86024769933969
gradual_freezing,1,14410.0,248.682,160.48,114.614,176.056,710.754,239.249,0.000261077,0.000394032,0,0,4.002777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.378790574948397,92.31323507022296,3.5121405553083775,-2.1821110944075315,1.421508,61.844076492977706,61.86041126813935
gradual_freezing,1,14470.0,249.223,160.379,114.702,176.453,704.871,239.194,0.000262043,0.000395509,0,0,4.019444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.433790574948404,86.43023507022292,3.4111405553083785,-1.7851110944075401,1.409742,61.844076492977706,61.86014201225084
gradual_freezing,1,14530.1,248.816,161.079,115.812,175.97,712.666,239.138,0.000263008,0.000396986,0,0,4.036138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.489790574948387,94.225235070223,4.1111405553083955,-2.268111094407544,1.425332,61.844076492977706,61.860499259054656
gradual_freezing,1,14590.1,248.616,160.532,116.518,175.948,711.879,239.083,0.000263972,0.000398461,0,0,4.0528055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.544790574948394,93.43823507022296,3.5641405553083985,-2.2901110944075356,1.423758,61.844076492977706,61.86046301242694
gradual_freezing,1,14650.2,249.076,159.868,115.681,177.221,710.943,239.027,0.000264934,0.000399934,0,0,4.069500000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.600790574948405,92.50223507022292,2.9001405553083828,-1.0171110944075394,1.421886,61.844076492977706,61.86041995546323
gradual_freezing,1,14710.2,249.712,161.495,114.896,176.262,709.313,238.972,0.000265896,0.000401407,0,0,4.086166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.655790574948384,90.87223507022293,4.527140555308392,-1.9761110944075426,1.418626,61.844076492977706,61.860345108939974
gradual_freezing,1,14770.3,248.46,160.495,115.816,176.431,708.468,238.917,0.000266857,0.000402878,0,0,4.102861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.71079057494839,90.0272350702229,3.5271405553083923,-1.8071110944075315,1.416936,61.844076492977706,61.86030637571539
gradual_freezing,1,14830.3,248.995,160.488,115.626,176.296,712.445,238.862,0.000267817,0.000404347,0,0,4.119527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.765790574948397,94.00423507022299,3.5201405553083873,-1.9421110944075508,1.4248900000000002,61.844076492977706,61.86048907648062
gradual_freezing,1,14890.3,248.313,160.604,114.937,176.694,709.632,238.807,0.000268777,0.000405816,0,0,4.1361944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.820790574948404,91.19123507022289,3.636140555308401,-1.5441110944075547,1.4192639999999999,61.844076492977706,61.860359743303896
gradual_freezing,1,14950.4,248.86,160.563,114.9,176.105,710.462,238.752,0.000269735,0.000407283,0,0,4.152888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.875790574948383,92.02123507022293,3.595140555308376,-2.1331110944075533,1.420924,61.844076492977706,61.86039785099231
gradual_freezing,1,15010.4,248.29,160.432,116.315,175.702,716.961,238.697,0.000270692,0.000408749,0,0,4.169555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.93079057494839,98.52023507022295,3.4641405553083757,-2.536111094407545,1.4339220000000001,61.844076492977706,61.86069777792166
gradual_freezing,1,15070.5,248.846,160.45,114.646,176.016,712.169,238.642,0.000271648,0.000410213,0,0,4.18625,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-16.985790574948396,93.72823507022292,3.4821405553083764,-2.222111094407552,1.424338,61.844076492977706,61.86047636421435
gradual_freezing,1,15130.5,248.369,160.799,115.218,175.513,715.77,238.587,0.000272604,0.000411676,0,0,4.202916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.040790574948403,97.32923507022292,3.8311405553083944,-2.725111094407538,1.43154,61.844076492977706,61.860642609343124
gradual_freezing,1,15190.5,248.922,161.38,115.16,176.449,716.325,238.533,0.000273558,0.000413138,0,0,4.2195833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.094790574948405,97.88423507022299,4.412140555308383,-1.7891110944075308,1.4326500000000002,61.844076492977706,61.860668306216816
gradual_freezing,1,15250.6,249.036,159.84,115.457,175.728,714.335,238.478,0.000274511,0.000414599,0,0,4.236277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.149790574948383,95.89423507022298,2.872140555308391,-2.5101110944075344,1.42867,61.844076492977706,61.86057626015278
gradual_freezing,1,15310.6,249.11,161.28,116.472,174.09,715.468,238.424,0.000275464,0.000416058,0,0,4.252944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.203790574948385,97.0272350702229,4.312140555308389,-4.14811109440754,1.430936,61.844076492977706,61.860628634902945
gradual_freezing,1,15370.7,249.381,161.621,116.046,176.816,715.067,238.37,0.000276415,0.000417516,0,0,4.269638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.257790574948388,96.62623507022295,4.653140555308397,-1.4221110944075406,1.430134,61.844076492977706,61.86061008854693
gradual_freezing,1,15430.7,248.467,160.145,115.82,176.371,715.384,238.315,0.000277366,0.000418973,0,0,4.286305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.312790574948394,96.94323507022295,3.177140555308398,-1.8671110944075338,1.430768,61.844076492977706,61.86062474902029
gradual_freezing,1,15490.8,248.683,161.762,115.594,176.117,712.77,238.261,0.000278316,0.000420428,0,0,4.303,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.366790574948396,94.32923507022292,4.794140555308388,-2.121111094407553,1.42554,61.844076492977706,61.86050405194641
gradual_freezing,1,15550.8,248.928,160.953,115.275,176.366,717.909,238.207,0.000279265,0.000421882,0,0,4.3196666666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.4207905749484,99.46823507022293,3.9851405553083907,-1.8721110944075292,1.435818,61.844076492977706,61.86074175596669
gradual_freezing,1,15610.8,248.441,161.54,115.306,175.614,718.275,238.153,0.000280212,0.000423335,0,0,4.336333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.4747905749484,99.83423507022292,4.57214055530838,-2.6241110944075388,1.43655,61.844076492977706,61.86075875037242
gradual_freezing,1,15670.9,248.891,160.727,115.591,175.008,715.213,238.099,0.000281159,0.000424787,0,0,4.353027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.528790574948403,96.7722350702229,3.7591405553083916,-3.2301110944075333,1.430426,61.844076492977706,61.860616839882496
gradual_freezing,1,15730.9,248.314,160.757,114.026,175.924,717.547,238.045,0.000282105,0.000426237,0,0,4.369694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.582790574948405,99.10623507022297,3.7891405553083928,-2.3141110944075365,1.435094,61.844076492977706,61.860724955807896
gradual_freezing,1,15791.0,248.752,160.701,115.785,175.779,715.712,237.992,0.00028305,0.000427686,0,0,4.386388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.635790574948402,97.27123507022293,3.733140555308381,-2.4591110944075467,1.431424,61.844076492977706,61.860639925052936
gradual_freezing,1,15851.0,249.114,161.072,114.542,175.717,718.636,237.938,0.000283994,0.000429133,0,0,4.4030555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.689790574948404,100.1952350702229,4.1041405553083905,-2.52111109440753,1.4372719999999999,61.844076492977706,61.86077552109464
gradual_freezing,1,15911.0,248.675,161.62,116.176,176.903,719.133,237.884,0.000284937,0.00043058,0,0,4.419722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.743790574948406,100.69223507022298,4.652140555308392,-1.3351110944075515,1.438266,61.844076492977706,61.86079862365207
gradual_freezing,1,15971.1,248.002,160.902,115.731,176.283,716.408,237.831,0.00028588,0.000432025,0,0,4.436416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.796790574948403,97.96723507022296,3.9341405553083746,-1.955111094407556,1.432816,61.844076492977706,61.86067215088383
gradual_freezing,1,16031.1,248.495,160.18,115.732,175.671,721.849,237.778,0.000286821,0.000433468,0,0,4.453083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.8497905749484,103.40823507022299,3.2121405553083946,-2.567111094407551,1.4436980000000001,61.844076492977706,61.86092515622832
gradual_freezing,1,16091.2,247.952,160.575,115.176,176.768,720.736,237.724,0.000287761,0.000434911,0,0,4.469777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.903790574948403,102.29523507022293,3.6071405553083764,-1.4701110944075424,1.441472,61.844076492977706,61.86087324631024
gradual_freezing,1,16151.2,248.957,160.862,115.981,175.856,719.814,237.671,0.0002887,0.000436352,0,0,4.4864444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-17.9567905749484,101.3732350702229,3.8941405553083825,-2.3821110944075485,1.439628,61.844076492977706,61.8608303051912
gradual_freezing,1,16211.3,249.427,161.324,116.125,176.292,722.251,237.618,0.000289639,0.000437792,0,0,4.503138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.009790574948397,103.81023507022292,4.3561405553084,-1.9461110944075415,1.444502,61.844076492977706,61.86094392504274
gradual_freezing,1,16271.3,248.87,160.345,115.569,175.886,721.786,237.565,0.000290576,0.00043923,0,0,4.519805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.062790574948394,103.34523507022288,3.3771405553083866,-2.3521110944075474,1.4435719999999999,61.844076492977706,61.860922215793565
gradual_freezing,1,16331.3,247.671,161.046,116.009,176.151,721.708,237.512,0.000291513,0.000440667,0,0,4.536472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.11579057494839,103.26723507022291,4.07814055530838,-2.0871110944075326,1.443416,61.844076492977706,61.860918575610675
gradual_freezing,1,16391.4,248.712,160.981,116.082,176.109,722.004,237.459,0.000292449,0.000442103,0,0,4.553166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.16879057494839,103.56323507022296,4.013140555308382,-2.129111094407534,1.444008,61.844076492977706,61.860932391723146
gradual_freezing,1,16451.4,247.937,160.19,115.053,175.92,723.842,237.406,0.000293383,0.000443538,0,0,4.569833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.221790574948386,105.40123507022292,3.2221405553083855,-2.3181110944075556,1.447684,61.844076492977706,61.86101830905416
gradual_freezing,1,16511.5,248.834,161.115,115.554,175.577,724.635,237.353,0.000294317,0.000444971,0,0,4.5865277777777775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.274790574948383,106.19423507022293,4.147140555308397,-2.661111094407545,1.44927,61.844076492977706,61.86105544526522
gradual_freezing,1,16571.5,248.533,161.063,115.309,175.881,724.265,237.301,0.00029525,0.000446403,0,0,4.603194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.326790574948404,105.82423507022293,4.095140555308376,-2.357111094407543,1.44853,61.844076492977706,61.86103811309812
gradual_freezing,1,16631.5,249.606,161.056,115.881,175.656,727.3,237.248,0.000296182,0.000447834,0,0,4.619861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.3797905749484,108.8592350702229,4.088140555308399,-2.582111094407537,1.4546,61.844076492977706,61.861180545066205
gradual_freezing,1,16691.6,248.777,161.486,114.349,176.212,727.019,237.196,0.000297113,0.000449263,0,0,4.636555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.431790574948394,108.57823507022295,4.518140555308378,-2.026111094407554,1.454038,61.844076492977706,61.861167332784156
gradual_freezing,1,16751.6,249.145,161.659,115.484,175.843,725.537,237.143,0.000298043,0.000450692,0,0,4.6532222222222215,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.48479057494839,107.09623507022297,4.69114055530838,-2.3951110944075538,1.4510740000000002,61.844076492977706,61.86109773535185
gradual_freezing,1,16811.7,248.778,161.505,115.716,176.168,722.769,237.091,0.000298972,0.000452118,0,0,4.6699166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.536790574948384,104.32823507022295,4.537140555308383,-2.0701110944075367,1.445538,61.844076492977706,61.860968125133006
gradual_freezing,1,16871.7,248.949,161.686,116.363,175.353,721.64,237.039,0.0002999,0.000453544,0,0,4.686583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.588790574948405,103.19923507022293,4.718140555308395,-2.8851110944075344,1.44328,61.844076492977706,61.8609154024387
gradual_freezing,1,16931.8,248.418,160.669,115.372,175.415,726.337,236.986,0.000300827,0.000454968,0,0,4.703277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.641790574948402,107.89623507022293,3.701140555308399,-2.823111094407551,1.452674,61.844076492977706,61.8611352871862
gradual_freezing,1,16991.8,248.039,161.161,115.097,175.82,726.536,236.934,0.000301754,0.000456391,0,0,4.719944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.693790574948395,108.09523507022288,4.193140555308389,-2.41811109440755,1.453072,61.844076492977706,61.861144634628786
gradual_freezing,1,17051.8,248.367,160.862,116.188,176.697,727.74,236.882,0.000302679,0.000457813,0,0,4.736611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.745790574948387,109.29923507022295,3.8941405553083825,-1.5411110944075403,1.45548,61.844076492977706,61.86120124358787
gradual_freezing,1,17111.9,248.644,160.544,114.612,175.24,725.703,236.831,0.000303603,0.000459233,0,0,4.753305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.796790574948403,107.26223507022291,3.576140555308399,-2.998111094407534,1.451406,61.844076492977706,61.861105523956766
gradual_freezing,1,17171.9,248.21,161.22,115.958,176.339,726.948,236.779,0.000304527,0.000460652,0,0,4.769972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.848790574948396,108.50723507022292,4.252140555308387,-1.8991110944075444,1.453896,61.844076492977706,61.8611639952571
gradual_freezing,1,17232.0,248.665,161.489,115.377,176.652,727.831,236.727,0.00030545,0.00046207,0,0,4.786666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.900790574948388,109.39023507022296,4.521140555308392,-1.5861110944075563,1.455662,61.844076492977706,61.86120552597986
gradual_freezing,1,17292.0,248.61,160.631,115.773,176.472,729.771,236.675,0.000306371,0.000463487,0,0,4.803333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-18.95279057494838,111.3302350702229,3.663140555308388,-1.7661110944075347,1.459542,61.844076492977706,61.86129694824577
gradual_freezing,1,17352.1,248.502,161.06,115.194,175.699,727.358,236.624,0.000307292,0.000464902,0,0,4.820027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.003790574948397,108.91723507022289,4.09214055530839,-2.539111094407531,1.454716,61.844076492977706,61.861183272791784
gradual_freezing,1,17412.1,249.14,161.611,115.875,176.147,727.35,236.572,0.000308212,0.000466316,0,0,4.836694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.05579057494839,108.90923507022296,4.643140555308378,-2.0911110944075517,1.4547,61.844076492977706,61.861182896540846
gradual_freezing,1,17472.1,248.5,160.479,115.214,175.59,728.8,236.521,0.000309131,0.000467729,0,0,4.853361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.106790574948405,110.3592350702229,3.511140555308401,-2.6481110944075397,1.4576,61.844076492977706,61.86125115958517
gradual_freezing,1,17532.2,248.617,161.191,115.042,175.377,729.018,236.469,0.000310049,0.00046914,0,0,4.870055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.158790574948398,110.57723507022297,4.22314055530839,-2.8611110944075335,1.458036,61.844076492977706,61.8612614343304
gradual_freezing,1,17592.2,249.227,160.975,114.903,175.735,729.475,236.418,0.000310966,0.00047055,0,0,4.886722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.209790574948386,111.03423507022296,4.007140555308382,-2.5031110944075294,1.45895,61.844076492977706,61.86128298355747
gradual_freezing,1,17652.3,249.227,161.476,115.557,174.903,730.614,236.367,0.000311882,0.000471959,0,0,4.903416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.260790574948402,112.17323507022297,4.508140555308387,-3.3351110944075515,1.4612280000000002,61.844076492977706,61.861336750326224
gradual_freezing,1,17712.3,248.348,161.702,115.712,175.969,732.504,236.316,0.000312797,0.000473366,0,0,4.920083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.31179057494839,114.06323507022296,4.734140555308386,-2.269111094407549,1.465008,61.844076492977706,61.86142615321233
gradual_freezing,1,17772.3,248.854,161.033,115.276,176.172,731.148,236.265,0.000313711,0.000474773,0,0,4.93675,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.362790574948406,112.70723507022296,4.065140555308375,-2.066111094407546,1.462296,61.844076492977706,61.861361986791835
gradual_freezing,1,17832.4,248.639,161.138,115.715,176.002,730.435,236.214,0.000314624,0.000476178,0,0,4.953444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.413790574948393,111.99423507022289,4.170140555308393,-2.2361110944075335,1.46087,61.844076492977706,61.86132829503565
gradual_freezing,1,17892.4,248.639,162.167,115.713,176.95,730.795,236.163,0.000315537,0.000477581,0,0,4.970111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.46479057494838,112.3542350702229,5.199140555308389,-1.2881110944075544,1.46159,61.844076492977706,61.86134530219479
gradual_freezing,1,17952.5,249.017,161.837,115.186,175.649,732.346,236.112,0.000316448,0.000478984,0,0,4.986805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.515790574948397,113.90523507022294,4.869140555308377,-2.589111094407542,1.464692,61.844076492977706,61.86141867047782
gradual_freezing,1,18012.5,248.854,161.306,115.355,176.594,735.012,236.062,0.000317359,0.000480385,0,0,5.003472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.56579057494838,116.57123507022288,4.338140555308399,-1.644111094407549,1.470024,61.844076492977706,61.86154514583235
gradual_freezing,1,18072.6,248.821,160.908,115.089,175.485,734.468,236.011,0.000318268,0.000481784,0,0,5.020166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.616790574948396,116.0272350702229,3.940140555308375,-2.7531110944075294,1.468936,61.844076492977706,61.86151930110813
gradual_freezing,1,18132.6,248.628,161.922,115.173,175.757,735.075,235.96,0.000319177,0.000483183,0,0,5.036833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.667790574948384,116.63423507022299,4.954140555308385,-2.481111094407538,1.47015,61.844076492977706,61.8615481401151
gradual_freezing,1,18192.6,249.29,161.628,115.061,176.23,731.393,235.91,0.000320085,0.00048458,0,0,5.0535,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.717790574948395,112.95223507022297,4.660140555308374,-2.0081110944075533,1.4627860000000001,61.844076492977706,61.86137357148703
gradual_freezing,1,18252.7,249.073,161.187,115.239,175.439,734.859,235.859,0.000320992,0.000485976,0,0,5.070194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.768790574948383,116.41823507022298,4.2191405553084,-2.79911109440755,1.469718,61.844076492977706,61.86153787507066
gradual_freezing,1,18312.7,248.934,161.111,115.479,175.942,733.826,235.809,0.000321898,0.000487371,0,0,5.086861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.818790574948395,115.38523507022296,4.143140555308378,-2.296111094407536,1.4676520000000002,61.844076492977706,61.86148882513564
gradual_freezing,1,18372.8,249.342,161.277,115.488,176.084,734.5,235.759,0.000322803,0.000488764,0,0,5.103555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.868790574948406,116.05923507022294,4.309140555308375,-2.15411109440754,1.469,61.844076492977706,61.861520820856626
gradual_freezing,1,18432.8,249.055,161.963,115.973,176.055,733.128,235.709,0.000323707,0.000490156,0,0,5.120222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.91879057494839,114.68723507022298,4.995140555308382,-2.1831110944075363,1.4662560000000002,61.844076492977706,61.86145572104502
gradual_freezing,1,18492.8,247.552,161.259,116.104,176.209,737.768,235.659,0.00032461,0.000491547,0,0,5.136888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-19.9687905749484,119.32723507022297,4.291140555308374,-2.02911109440754,1.4755360000000002,61.844076492977706,61.861676373636804
gradual_freezing,1,18552.9,248.453,161.026,116.314,175.662,737.217,235.609,0.000325512,0.000492936,0,0,5.153583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.018790574948383,118.77623507022292,4.058140555308398,-2.576111094407537,1.474434,61.844076492977706,61.86165009834149
gradual_freezing,1,18612.9,248.419,160.483,114.409,175.41,734.883,235.559,0.000326413,0.000494325,0,0,5.17025,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.068790574948395,116.44223507022298,3.515140555308392,-2.8281110944075465,1.4697660000000001,61.844076492977706,61.86153901548226
gradual_freezing,1,18673.0,248.202,161.278,114.724,175.557,737.49,235.509,0.000327314,0.000495712,0,0,5.186944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.118790574948406,119.04923507022295,4.310140555308379,-2.681111094407555,1.47498,61.844076492977706,61.86166311432047
