scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,18733.0,248.35,161.823,115.234,176.109,735.723,235.459,0.000328213,0.000497097,0,0,5.203611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.16879057494839,117.2822350702229,4.855140555308395,-2.129111094407534,1.471446,61.844076492977706,61.86157895333899
gradual_freezing,1,18793.1,248.037,161.558,115.017,175.032,737.715,235.41,0.000329112,0.000498482,0,0,5.220305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.217790574948395,119.27423507022297,4.5901405553083805,-3.2061110944075324,1.47543,61.844076492977706,61.86167384539621
gradual_freezing,1,18853.1,249.245,161.199,114.511,175.114,736.372,235.36,0.000330009,0.000499865,0,0,5.236972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.26779057494838,117.9312350702229,4.2311405553084,-3.1241110944075388,1.472744,61.844076492977706,61.86160984131284
gradual_freezing,1,18913.1,248.807,160.814,114.699,175.785,740.118,235.31,0.000330906,0.000501247,0,0,5.253638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.31779057494839,121.67723507022299,3.8461405553083807,-2.4531110944075465,1.480236,61.844076492977706,61.861788657336554
gradual_freezing,1,18973.2,248.824,160.943,115.917,175.831,738.899,235.261,0.000331802,0.000502627,0,0,5.270333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.366790574948396,120.45823507022294,3.9751405553084,-2.407111094407554,1.477798,61.844076492977706,61.86173036860577
gradual_freezing,1,19033.2,248.639,162.375,115.739,175.096,738.557,235.212,0.000332697,0.000504007,0,0,5.287,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.415790574948403,120.11623507022296,5.407140555308388,-3.1421110944075394,1.477114,61.844076492977706,61.861714032495684
gradual_freezing,1,19093.3,249.097,161.432,115.524,175.612,739.538,235.162,0.000333591,0.000505385,0,0,5.303694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.465790574948386,121.09723507022295,4.464140555308376,-2.6261110944075483,1.479076,61.844076492977706,61.86176091159266
gradual_freezing,1,19153.3,248.547,161.212,115.407,175.434,741.085,235.113,0.000334484,0.000506761,0,0,5.320361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.514790574948393,122.64423507022298,4.244140555308377,-2.8041110944075456,1.4821700000000002,61.844076492977706,61.86183496452541
gradual_freezing,1,19213.3,248.79,161.198,115.777,175.873,741.45,235.064,0.000335376,0.000508137,0,0,5.337027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.5637905749484,123.00923507022299,4.230140555308395,-2.3651110944075526,1.4829,61.844076492977706,61.86185245916321
gradual_freezing,1,19273.4,249.481,161.808,115.488,174.827,739.595,235.015,0.000336267,0.000509511,0,0,5.353722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.612790574948406,121.15423507022297,4.8401405553083805,-3.411111094407545,1.47919,61.844076492977706,61.86176363736632
gradual_freezing,1,19333.4,248.572,161.997,114.89,175.476,741.026,234.966,0.000337157,0.000510884,0,0,5.370388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.661790574948384,122.5852350702229,5.029140555308402,-2.762111094407544,1.482052,61.844076492977706,61.861832137433346
gradual_freezing,1,19393.5,248.365,161.876,115.905,175.646,737.897,234.917,0.000338046,0.000512255,0,0,5.387083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.71079057494839,119.45623507022299,4.9081405553083925,-2.5921110944075565,1.475794,61.844076492977706,61.86168252803761
gradual_freezing,1,19453.5,248.995,162.783,115.348,175.017,740.689,234.868,0.000338935,0.000513626,0,0,5.40375,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.759790574948397,122.2482350702229,5.815140555308375,-3.221111094407547,1.4813779999999999,61.844076492977706,61.861815993778926
gradual_freezing,1,19513.6,249.191,161.233,115.673,175.584,743.098,234.819,0.000339822,0.000514995,0,0,5.420444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.808790574948404,124.6572350702229,4.265140555308392,-2.65411109440754,1.4861959999999999,61.844076492977706,61.861931555842105
gradual_freezing,1,19573.6,248.45,160.725,115.546,176.021,743.272,234.771,0.000340709,0.000516363,0,0,5.43711111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.856790574948405,124.83123507022299,3.757140555308382,-2.2171110944075565,1.486544,61.844076492977706,61.86193991731276
gradual_freezing,1,19633.6,248.606,160.646,115.22,174.992,745.261,234.722,0.000341595,0.000517729,0,0,5.453777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.905790574948384,126.8202350702229,3.6781405553083744,-3.246111094407553,1.490522,61.844076492977706,61.86203563658216
gradual_freezing,1,19693.7,248.107,161.774,115.795,175.722,744.971,234.674,0.000342479,0.000519094,0,0,5.470472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-20.953790574948385,126.53023507022294,4.806140555308389,-2.5161110944075347,1.489942,61.844076492977706,61.86202166460971
gradual_freezing,1,19753.7,248.215,161.422,115.101,175.301,745.234,234.625,0.000343363,0.000520458,0,0,5.4871388888888895,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.002790574948392,126.79323507022298,4.454140555308385,-2.9371110944075554,1.4904680000000001,61.844076492977706,61.86203433551391
gradual_freezing,1,19813.8,248.969,161.676,115.349,174.837,743.127,234.577,0.000344246,0.000521821,0,0,5.503833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.050790574948394,124.68623507022289,4.7081405553083755,-3.401111094407554,1.486254,61.844076492977706,61.86193294928468
gradual_freezing,1,19873.8,248.1,161.774,115.662,174.364,741.968,234.528,0.000345128,0.000523183,0,0,5.5205,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.0997905749484,123.5272350702229,4.806140555308389,-3.8741110944075388,1.483936,61.844076492977706,61.861877301948844
gradual_freezing,1,19933.8,249.453,162.479,114.675,175.459,745.036,234.48,0.000346009,0.000524543,0,0,5.537166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.147790574948402,126.59523507022288,5.511140555308401,-2.77911109440754,1.4900719999999998,61.844076492977706,61.86202479578616
gradual_freezing,1,19993.9,249.045,161.34,116.116,175.595,745.963,234.432,0.00034689,0.000525902,0,0,5.553861111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.195790574948404,127.5222350702229,4.372140555308391,-2.643111094407544,1.4919259999999999,61.844076492977706,61.86206948089236
gradual_freezing,1,20053.9,249.121,161.584,115.471,175.75,746.669,234.384,0.000347769,0.000527259,0,0,5.570527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.243790574948406,128.22823507022292,4.616140555308391,-2.488111094407543,1.493338,61.844076492977706,61.862103550166495
gradual_freezing,1,20114.0,249.553,161.667,115.201,176.429,745.182,234.336,0.000348647,0.000528616,0,0,5.5872222222222225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.29179057494838,126.74123507022296,4.699140555308389,-1.809111094407541,1.490364,61.844076492977706,61.86203182988556
gradual_freezing,1,20174.0,249.211,161.505,116.26,175.166,742.026,234.288,0.000349525,0.000529971,0,0,5.603888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.33979057494838,123.5852350702229,4.537140555308383,-3.0721110944075463,1.484052,61.844076492977706,61.86188008465295
gradual_freezing,1,20234.1,249.24,161.332,114.512,175.823,746.155,234.24,0.000350401,0.000531324,0,0,5.620583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.387790574948383,127.71423507022291,4.364140555308381,-2.4151110944075356,1.49231,61.844076492977706,61.86207874300199
gradual_freezing,1,20294.1,249.584,161.589,115.635,175.879,746.249,234.192,0.000351277,0.000532677,0,0,5.63725,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.435790574948385,127.80823507022296,4.621140555308386,-2.3591110944075524,1.492498,61.844076492977706,61.86208327844514
gradual_freezing,1,20354.1,247.373,161.2,115.632,175.558,748.304,234.145,0.000352152,0.000534028,0,0,5.6539166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.482790574948382,129.8632350702229,4.232140555308376,-2.6801110944075504,1.496608,61.844076492977706,61.86218257364463
gradual_freezing,1,20414.2,248.021,162.318,116.092,175.079,745.283,234.097,0.000353026,0.000535378,0,0,5.6706111111111115,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.530790574948384,126.84223507022296,5.3501405553084,-3.1591110944075353,1.490566,61.844076492977706,61.862036696746685
gradual_freezing,1,20474.2,248.64,160.814,116.458,175.267,746.777,234.049,0.000353898,0.000536727,0,0,5.687277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.578790574948385,128.33623507022298,3.8461405553083807,-2.971111094407547,1.493554,61.844076492977706,61.86210876473735
gradual_freezing,1,20534.3,248.736,162.37,115.3,175.626,748.176,234.002,0.000354771,0.000538075,0,0,5.703972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.625790574948383,129.73523507022298,5.402140555308392,-2.6121110944075383,1.4963520000000001,61.844076492977706,61.86217638086444
gradual_freezing,1,20594.3,247.918,161.734,115.637,175.623,746.834,233.955,0.000355642,0.000539421,0,0,5.720638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.67279057494838,128.3932350702229,4.766140555308397,-2.6151110944075526,1.493668,61.844076492977706,61.862111517175855
gradual_freezing,1,20654.3,249.219,161.512,115.625,175.467,750.007,233.907,0.000356512,0.000540766,0,0,5.737305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.72079057494838,131.5662350702229,4.544140555308388,-2.77111109440753,1.500014,61.844076492977706,61.862265067401744
gradual_freezing,1,20714.4,249.342,162.066,116.262,175.312,749.837,233.86,0.000357381,0.000542109,0,0,5.7540000000000004,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.76779057494838,131.39623507022293,5.09814055530839,-2.9261110944075313,1.499674,61.844076492977706,61.86225682413755
gradual_freezing,1,20774.4,249.37,161.157,115.723,175.315,748.06,233.813,0.000358249,0.000543452,0,0,5.770666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.814790574948404,129.61923507022289,4.1891405553083985,-2.9231110944075454,1.49612,61.844076492977706,61.86217076957191
gradual_freezing,1,20834.5,249.1,162.267,115.554,175.721,750.834,233.766,0.000359117,0.000544793,0,0,5.787361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.8617905749484,132.3932350702229,5.299140555308384,-2.5171110944075394,1.501668,61.844076492977706,61.86230519509843
gradual_freezing,1,20894.5,248.818,161.922,114.493,175.504,749.033,233.719,0.000359984,0.000546133,0,0,5.804027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.908790574948398,130.59223507022296,4.954140555308385,-2.7341110944075524,1.4980660000000001,61.844076492977706,61.862217863649484
gradual_freezing,1,20954.6,249.352,161.345,116.005,174.573,749.473,233.672,0.000360849,0.000547471,0,0,5.820722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-21.955790574948395,131.0322350702229,4.377140555308387,-3.6651110944075356,1.498946,61.844076492977706,61.86223918013471
gradual_freezing,1,21014.6,248.689,161.723,115.541,175.454,750.426,233.625,0.000361714,0.000548809,0,0,5.8373888888888885,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.002790574948392,131.98523507022298,4.755140555308401,-2.7841110944075353,1.500852,61.844076492977706,61.8622853925975
gradual_freezing,1,21074.6,249.298,161.721,115.548,175.314,749.745,233.578,0.000362578,0.000550145,0,0,5.854055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.04979057494839,131.30423507022294,4.753140555308391,-2.92411109440755,1.49949,61.844076492977706,61.86225236385576
gradual_freezing,1,21134.7,248.634,161.434,114.906,174.922,751.049,233.531,0.000363441,0.00055148,0,0,5.87075,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.096790574948386,132.60823507022292,4.466140555308385,-3.316111094407546,1.502098,61.844076492977706,61.86231563456772
gradual_freezing,1,21194.7,248.1,161.941,115.385,175.529,750.699,233.485,0.000364303,0.000552813,0,0,5.887416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.14279057494838,132.2582350702229,4.97314055530839,-2.7091110944075467,1.501398,61.844076492977706,61.86229864160951
gradual_freezing,1,21254.8,248.86,162.012,115.459,174.48,750.961,233.438,0.000365164,0.000554146,0,0,5.904111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.189790574948404,132.52023507022295,5.044140555308388,-3.7581110944075533,1.501922,61.844076492977706,61.862311361307555
gradual_freezing,1,21314.8,249.264,162.235,114.415,174.68,751.682,233.391,0.000366024,0.000555477,0,0,5.9207777777777775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.2367905749484,133.24123507022296,5.267140555308401,-3.5581110944075363,1.5033640000000001,61.844076492977706,61.86234638765146
gradual_freezing,1,21374.8,248.387,161.913,115.816,175.562,752.935,233.345,0.000366883,0.000556806,0,0,5.937444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.282790574948393,134.49423507022289,4.945140555308399,-2.6761110944075313,1.5058699999999998,61.844076492977706,61.862407338594394
gradual_freezing,1,21434.9,248.806,162.061,115.401,174.96,750.663,233.299,0.000367742,0.000558135,0,0,5.954138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.328790574948385,132.22223507022295,5.093140555308395,-3.278111094407535,1.5013260000000002,61.844076492977706,61.86229689421137
gradual_freezing,1,21494.9,249.002,161.432,114.993,174.687,752.832,233.252,0.000368599,0.000559462,0,0,5.970805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.375790574948383,134.39123507022293,4.464140555308376,-3.5511110944075313,1.5056640000000001,61.844076492977706,61.8624023244343
gradual_freezing,1,21555.0,248.528,161.996,116.433,175.675,754.994,233.206,0.000369456,0.000560788,0,0,5.9875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.421790574948403,136.55323507022297,5.028140555308397,-2.5631110944075317,1.509988,61.844076492977706,61.86250771694777
gradual_freezing,1,21615.0,247.735,162.101,115.32,174.753,754.715,233.16,0.000370312,0.000562113,0,0,6.004166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.467790574948395,136.27423507022297,5.133140555308387,-3.485111094407557,1.50943,61.844076492977706,61.862494099366685
gradual_freezing,1,21675.1,249.523,162.61,115.98,175.247,756.346,233.114,0.000371167,0.000563436,0,0,6.0208611111111106,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.513790574948388,137.90523507022294,5.642140555308401,-2.991111094407529,1.5126920000000001,61.844076492977706,61.8625737773344
gradual_freezing,1,21735.1,249.057,162.234,115.391,175.482,751.929,233.068,0.000372021,0.000564759,0,0,6.037527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.55979057494838,133.4882350702229,5.266140555308397,-2.7561110944075438,1.503858,61.844076492977706,61.86235839469299
gradual_freezing,1,21795.1,248.796,161.225,115.641,175.148,755.058,233.022,0.000372874,0.00056608,0,0,6.054194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.6057905749484,136.61723507022293,4.257140555308382,-3.090111094407547,1.510116,61.844076492977706,61.86251084140324
gradual_freezing,1,21855.2,249.193,161.953,115.551,174.951,757.443,232.976,0.000373726,0.000567399,0,0,6.070888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.651790574948393,139.00223507022292,4.985140555308391,-3.2871110944075497,1.514886,61.844076492977706,61.8626274649103
gradual_freezing,1,21915.2,248.447,161.398,114.585,175.669,757.226,232.93,0.000374577,0.000568718,0,0,6.087555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.697790574948385,138.78523507022294,4.430140555308384,-2.569111094407532,1.5144520000000001,61.844076492977706,61.862616838682
gradual_freezing,1,21975.3,248.79,161.752,114.795,174.727,757.539,232.884,0.000375427,0.000570035,0,0,6.1042499999999995,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.743790574948406,139.09823507022293,4.784140555308397,-3.511111094407539,1.515078,61.844076492977706,61.862632166885376
gradual_freezing,1,22035.3,249.133,161.836,115.378,175.955,756.256,232.839,0.000376277,0.000571351,0,0,6.120916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.788790574948393,137.8152350702229,4.8681405553084005,-2.2831110944075306,1.512512,61.844076492977706,61.86256937615364
gradual_freezing,1,22095.3,247.96,161.512,115.617,174.793,756.703,232.793,0.000377125,0.000572666,0,0,6.137583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.834790574948386,138.2622350702229,4.544140555308388,-3.4451110944075367,1.513406,61.844076492977706,61.86259124050749
gradual_freezing,1,22155.4,248.906,161.868,116.154,175.363,761.412,232.748,0.000377973,0.000573979,0,0,6.154277777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.8797905749484,142.97123507022297,4.900140555308383,-2.8751110944075435,1.5228240000000002,61.844076492977706,61.86282235886311
gradual_freezing,1,22215.4,249.228,162.671,115.91,175.973,755.171,232.702,0.00037882,0.000575291,0,0,6.170944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.925790574948394,136.730235070223,5.70314055530838,-2.26511109440753,1.510342,61.844076492977706,61.86251635866619
gradual_freezing,1,22275.5,248.434,162.305,115.791,174.758,758.017,232.657,0.000379665,0.000576602,0,0,6.1876388888888885,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-22.97079057494838,139.576235070223,5.337140555308395,-3.4801110944075333,1.516034,61.844076492977706,61.86265558766802
gradual_freezing,1,22335.5,249.107,162.474,115.213,174.881,762.522,232.612,0.00038051,0.000577912,0,0,6.204305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.015790574948397,144.081235070223,5.506140555308377,-3.357111094407543,1.525044,61.844076492977706,61.86287704650677
gradual_freezing,1,22395.6,247.728,161.238,116.399,174.695,757.425,232.566,0.000381354,0.00057922,0,0,6.220999999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.06179057494839,138.9842350702229,4.270140555308387,-3.54311109440755,1.51485,61.844076492977706,61.86262658335627
gradual_freezing,1,22455.6,248.083,161.271,115.925,175.298,760.132,232.521,0.000382198,0.000580527,0,0,6.237666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.106790574948405,141.6912350702229,4.303140555308374,-2.9401110944075413,1.5202639999999998,61.844076492977706,61.86275939447717
gradual_freezing,1,22515.6,248.698,162.218,114.455,174.726,757.997,232.476,0.00038304,0.000581833,0,0,6.254333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.151790574948393,139.5562350702229,5.250140555308377,-3.512111094407544,1.5159939999999998,61.844076492977706,61.862654607422996
gradual_freezing,1,22575.7,249.018,163.03,115.584,174.848,761.734,232.431,0.000383881,0.000583138,0,0,6.271027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.19679057494838,143.29323507022298,6.062140555308389,-3.39011109440753,1.523468,61.844076492977706,61.86283821500839
gradual_freezing,1,22635.7,248.585,161.487,115.237,174.38,759.263,232.386,0.000384722,0.000584442,0,0,6.287694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.241790574948396,140.82223507022297,4.5191405553083825,-3.8581110944075476,1.518526,61.844076492977706,61.86271670790052
gradual_freezing,1,22695.8,249.486,162.724,114.412,174.785,759.945,232.341,0.000385561,0.000585744,0,0,6.304388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.286790574948384,141.504235070223,5.756140555308377,-3.4531110944075465,1.5198900000000002,61.844076492977706,61.86275020463751
gradual_freezing,1,22755.8,248.817,163.005,115.491,175.274,761.902,232.296,0.0003864,0.000587045,0,0,6.321055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.3317905749484,143.46123507022298,6.037140555308383,-2.964111094407542,1.5238040000000002,61.844076492977706,61.86284649043959
gradual_freezing,1,22815.8,248.626,161.939,115.879,175.499,761.5,232.252,0.000387238,0.000588344,0,0,6.337722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.375790574948383,143.05923507022294,4.971140555308381,-2.739111094407548,1.5230000000000001,61.844076492977706,61.862826691554254
gradual_freezing,1,22875.9,248.798,161.762,114.932,175.139,760.222,232.207,0.000388075,0.000589643,0,0,6.354416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.4207905749484,141.78123507022292,4.794140555308388,-3.099111094407533,1.520444,61.844076492977706,61.86276381820015
gradual_freezing,1,22935.9,248.437,163.182,115.861,175.088,763.34,232.162,0.000388911,0.00059094,0,0,6.371083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.465790574948386,144.89923507022297,6.214140555308376,-3.150111094407549,1.52668,61.844076492977706,61.86291739880748
gradual_freezing,1,22996.0,249.38,161.917,115.298,174.997,764.183,232.118,0.000389746,0.000592236,0,0,6.387777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.509790574948397,145.74223507022293,4.949140555308389,-3.241111094407529,1.5283660000000001,61.844076492977706,61.86295902961023
gradual_freezing,1,23056.0,248.706,161.45,115.245,174.652,762.363,232.073,0.00039058,0.000593531,0,0,6.404444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.554790574948385,143.922235070223,4.482140555308376,-3.5861110944075563,1.5247260000000002,61.844076492977706,61.86286920798577
gradual_freezing,1,23116.1,248.156,161.761,114.561,174.273,765.223,232.029,0.000391413,0.000594824,0,0,6.421138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.598790574948396,146.7822350702229,4.7931405553083835,-3.965111094407547,1.530446,61.844076492977706,61.86301045235508
gradual_freezing,1,23176.1,249.047,162.695,115.737,176.241,761.248,231.985,0.000392246,0.000596116,0,0,6.437805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.64279057494838,142.807235070223,5.727140555308381,-1.9971110944075292,1.522496,61.844076492977706,61.862814285637654
gradual_freezing,1,23236.1,249.246,162.721,116.282,175.587,759.464,231.94,0.000393077,0.000597407,0,0,6.454472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.687790574948394,141.023235070223,5.753140555308391,-2.651111094407554,1.518928,61.844076492977706,61.86272657698222
gradual_freezing,1,23296.2,248.912,162.844,115.479,175.514,760.702,231.896,0.000393908,0.000598697,0,0,6.471166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.731790574948405,142.26123507022294,5.876140555308382,-2.724111094407533,1.521404,61.844076492977706,61.86278742022941
gradual_freezing,1,23356.2,249.0,161.806,115.138,174.902,764.518,231.852,0.000394738,0.000599985,0,0,6.487833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.775790574948388,146.07723507022297,4.838140555308399,-3.3361110944075563,1.529036,61.844076492977706,61.862975586036704
gradual_freezing,1,23416.3,249.239,162.152,115.191,174.652,767.502,231.808,0.000395567,0.000601273,0,0,6.504527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.8197905749484,149.0612350702229,5.184140555308375,-3.5861110944075563,1.535004,61.844076492977706,61.863123381779666
gradual_freezing,1,23476.3,248.584,162.636,114.697,175.403,765.24,231.764,0.000396395,0.000602559,0,0,6.521194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.863790574948382,146.79923507022295,5.6681405553083835,-2.8351110944075515,1.53048,61.844076492977706,61.86301129349975
gradual_freezing,1,23536.3,248.687,162.716,114.88,175.27,765.404,231.72,0.000397222,0.000603843,0,0,6.537861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.907790574948393,146.96323507022294,5.748140555308396,-2.968111094407533,1.530808,61.844076492977706,61.86301940903096
gradual_freezing,1,23596.4,248.105,162.12,115.579,175.297,769.895,231.676,0.000398048,0.000605127,0,0,6.554555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.951790574948404,151.45423507022292,5.152140555308392,-2.941111094407546,1.53979,61.844076492977706,61.86324232137674
gradual_freezing,1,23656.4,249.36,162.288,115.592,175.787,765.948,231.633,0.000398873,0.000606409,0,0,6.5712222222222225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-23.994790574948382,147.50723507022292,5.320140555308399,-2.451111094407537,1.531896,61.844076492977706,61.86304634128596
gradual_freezing,1,23716.5,248.562,162.192,115.704,175.878,766.921,231.589,0.000399698,0.00060769,0,0,6.587916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.038790574948393,148.480235070223,5.224140555308395,-2.360111094407557,1.5338420000000001,61.844076492977706,61.86309456008681
gradual_freezing,1,23776.5,248.804,163.006,115.373,174.621,769.461,231.545,0.000400521,0.00060897,0,0,6.604583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.082790574948405,151.02023507022295,6.038140555308388,-3.6171110944075338,1.5389220000000001,61.844076492977706,61.863220722747386
gradual_freezing,1,23836.6,249.842,162.985,114.676,175.59,770.973,231.502,0.000401344,0.000610248,0,0,6.621277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.125790574948383,152.5322350702229,6.017140555308401,-2.6481110944075397,1.541946,61.844076492977706,61.86329602224726
gradual_freezing,1,23896.6,248.514,162.352,115.447,174.803,767.558,231.458,0.000402166,0.000611526,0,0,6.637944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.169790574948394,149.11723507022293,5.384140555308392,-3.435111094407546,1.535116,61.844076492977706,61.863126160926704
gradual_freezing,1,23956.6,247.918,162.795,115.883,175.314,766.701,231.415,0.000402987,0.000612802,0,0,6.654611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.2127905749484,148.26023507022296,5.827140555308375,-2.92411109440755,1.5334020000000002,61.844076492977706,61.86308365223061
gradual_freezing,1,24016.7,248.912,162.538,115.598,175.541,769.234,231.371,0.000403807,0.000614076,0,0,6.671305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.256790574948383,150.79323507022298,5.570140555308399,-2.6971110944075463,1.5384680000000002,61.844076492977706,61.863209430616365
gradual_freezing,1,24076.7,248.662,161.959,115.878,173.993,767.615,231.328,0.000404626,0.00061535,0,0,6.687972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.29979057494839,149.17423507022295,4.991140555308391,-4.245111094407548,1.53523,61.844076492977706,61.86312898990947
gradual_freezing,1,24136.8,249.027,161.826,115.846,174.904,771.461,231.285,0.000405445,0.000616622,0,0,6.704666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.342790574948395,153.02023507022295,4.858140555308381,-3.3341110944075467,1.5429220000000001,61.844076492977706,61.86332035679431
gradual_freezing,1,24196.8,248.779,162.311,114.944,174.885,770.191,231.242,0.000406262,0.000617893,0,0,6.721333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.385790574948402,151.75023507022297,5.343140555308395,-3.353111094407552,1.5403820000000001,61.844076492977706,61.86325705922055
gradual_freezing,1,24256.8,249.62,162.395,114.91,174.691,771.236,231.198,0.000407079,0.000619163,0,0,6.7379999999999995,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.429790574948385,152.79523507022293,5.427140555308398,-3.5471110944075406,1.542472,61.844076492977706,61.86330913506051
gradual_freezing,1,24316.9,248.48,163.419,115.885,176.04,773.381,231.155,0.000407894,0.000620432,0,0,6.754694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.47279057494839,154.9402350702229,6.451140555308399,-2.198111094407551,1.546762,61.844076492977706,61.863416248651525
gradual_freezing,1,24376.9,249.447,162.319,115.557,175.527,768.018,231.112,0.000408709,0.000621699,0,0,6.771361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.515790574948397,149.57723507022297,5.351140555308376,-2.7111110944075563,1.5360360000000002,61.844076492977706,61.863148997303504
gradual_freezing,1,24437.0,248.751,162.316,116.206,174.633,771.899,231.07,0.000409523,0.000622965,0,0,6.788055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.5577905749484,153.45823507022294,5.34814055530839,-3.6051110944075333,1.543798,61.844076492977706,61.863342211151846
gradual_freezing,1,24497.0,248.947,162.286,115.054,174.851,770.9,231.027,0.000410336,0.00062423,0,0,6.804722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.600790574948405,152.45923507022292,5.318140555308389,-3.387111094407544,1.5418,61.844076492977706,61.86329238336154
gradual_freezing,1,24557.1,248.891,162.354,115.798,174.807,769.35,230.984,0.000411149,0.000625494,0,0,6.821416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.643790574948383,150.90923507022296,5.386140555308401,-3.431111094407555,1.5387000000000002,61.844076492977706,61.86321520062854
gradual_freezing,1,24617.1,249.267,162.335,115.741,175.83,773.088,230.941,0.00041196,0.000626757,0,0,6.838083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.68679057494839,154.6472350702229,5.367140555308396,-2.4081110944075306,1.546176,61.844076492977706,61.86340159975245
gradual_freezing,1,24677.1,248.859,162.209,115.411,174.303,776.313,230.899,0.000412771,0.000628018,0,0,6.854749999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.72879057494839,157.87223507022293,5.241140555308391,-3.935111094407546,1.552626,61.844076492977706,61.86356314313906
gradual_freezing,1,24737.2,248.895,162.971,115.93,174.899,772.566,230.856,0.00041358,0.000629278,0,0,6.871444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.771790574948398,154.12523507022297,6.003140555308391,-3.339111094407542,1.5451320000000002,61.844076492977706,61.863375515459076
gradual_freezing,1,24797.2,248.14,162.844,114.929,174.609,770.147,230.813,0.000414389,0.000630537,0,0,6.888111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.814790574948404,151.706235070223,5.876140555308382,-3.629111094407534,1.540294,61.844076492977706,61.86325486810174
gradual_freezing,1,24857.3,248.946,162.217,115.763,174.629,773.909,230.771,0.000415197,0.000631794,0,0,6.904805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.856790574948405,155.46823507022293,5.249140555308401,-3.6091110944075524,1.547818,61.844076492977706,61.86344266067321
gradual_freezing,1,24917.3,249.002,162.306,115.125,175.086,774.762,230.729,0.000416004,0.00063305,0,0,6.921472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.89879057494838,156.32123507022288,5.338140555308399,-3.1521110944075303,1.549524,61.844076492977706,61.8634853681544
gradual_freezing,1,24977.3,248.494,162.951,115.488,175.387,772.909,230.686,0.00041681,0.000634305,0,0,6.938138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.941790574948385,154.46823507022293,5.983140555308381,-2.8511110944075426,1.545818,61.844076492977706,61.863392653154754
gradual_freezing,1,25037.4,248.914,162.246,115.438,174.803,774.605,230.644,0.000417615,0.000635559,0,0,6.954833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-24.983790574948387,156.16423507022296,5.278140555308397,-3.435111094407546,1.54921,61.844076492977706,61.863477504044155
gradual_freezing,1,25097.4,249.483,162.753,115.273,174.792,777.562,230.602,0.00041842,0.000636812,0,0,6.971500000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.025790574948388,159.12123507022295,5.785140555308374,-3.4461110944075415,1.555124,61.844076492977706,61.86362588730678
gradual_freezing,1,25157.5,249.513,163.57,116.104,173.923,775.532,230.56,0.000419223,0.000638063,0,0,6.988194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.06779057494839,157.09123507022298,6.602140555308381,-4.315111094407541,1.5510640000000002,61.844076492977706,61.86352396041931
gradual_freezing,1,25217.5,249.409,163.213,115.019,175.465,775.485,230.518,0.000420026,0.000639313,0,0,7.004861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.10979057494839,157.04423507022295,6.245140555308382,-2.7731110944075397,1.55097,61.844076492977706,61.86352160368966
gradual_freezing,1,25277.6,248.899,162.405,114.414,174.992,778.093,230.476,0.000420828,0.000640562,0,0,7.0215555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.151790574948393,159.6522350702229,5.437140555308389,-3.246111094407553,1.5561859999999998,61.844076492977706,61.86365259290688
gradual_freezing,1,25337.6,248.008,163.124,115.254,174.742,777.413,230.434,0.000421629,0.00064181,0,0,7.038222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.193790574948395,158.97223507022295,6.156140555308383,-3.496111094407553,1.554826,61.844076492977706,61.863618396918504
gradual_freezing,1,25397.6,248.837,162.662,115.694,175.294,778.327,230.392,0.000422429,0.000643056,0,0,7.054888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.235790574948396,159.88623507022294,5.694140555308394,-2.944111094407532,1.556654,61.844076492977706,61.86366436725999
gradual_freezing,1,25457.7,248.682,163.552,115.09,175.287,776.384,230.35,0.000423228,0.000644302,0,0,7.071583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.277790574948398,157.94323507022295,6.58414055530838,-2.951111094407537,1.5527680000000001,61.844076492977706,61.863566707158924
gradual_freezing,1,25517.7,248.605,162.028,114.886,173.973,775.303,230.308,0.000424026,0.000645546,0,0,7.08825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.3197905749484,156.86223507022294,5.060140555308379,-4.26511109440753,1.550606,61.844076492977706,61.863512478976766
gradual_freezing,1,25577.8,248.654,162.842,115.4,174.167,778.225,230.267,0.000424824,0.000646789,0,0,7.1049444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.360790574948396,159.78423507022296,5.874140555308401,-4.0711110944075415,1.5564500000000001,61.844076492977706,61.863659234414655
gradual_freezing,1,25637.8,248.608,163.361,114.773,174.639,776.451,230.225,0.000425621,0.00064803,0,0,7.121611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.402790574948398,158.01023507022296,6.393140555308378,-3.599111094407533,1.552902,61.844076492977706,61.86357007068766
gradual_freezing,1,25697.8,248.7,163.037,115.388,175.079,777.356,230.184,0.000426416,0.00064927,0,0,7.138277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.443790574948395,158.91523507022293,6.069140555308394,-3.1591110944075353,1.554712,61.844076492977706,61.86361553184732
gradual_freezing,1,25757.9,248.227,163.229,115.188,174.872,779.706,230.142,0.000427211,0.00065051,0,0,7.154972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.485790574948396,161.26523507022296,6.261140555308401,-3.366111094407529,1.559412,61.844076492977706,61.863733827299995
gradual_freezing,1,25817.9,249.354,162.973,115.283,174.195,776.803,230.101,0.000428005,0.000651748,0,0,7.171638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.526790574948393,158.36223507022294,6.005140555308401,-4.04311109440755,1.553606,61.844076492977706,61.86358774652917
gradual_freezing,1,25878.0,248.014,163.431,115.528,174.868,779.387,230.059,0.000428799,0.000652984,0,0,7.1883333333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.568790574948395,160.94623507022288,6.463140555308399,-3.370111094407548,1.5587739999999999,61.844076492977706,61.86371774838911
gradual_freezing,1,25938.0,248.948,162.142,114.681,175.068,778.741,230.018,0.000429591,0.00065422,0,0,7.205,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.60979057494839,160.30023507022293,5.174140555308384,-3.170111094407531,1.557482,61.844076492977706,61.86368520747533
gradual_freezing,1,25998.1,248.743,162.668,116.502,174.953,783.685,229.977,0.000430382,0.000655454,0,0,7.221694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.650790574948388,165.24423507022289,5.700140555308394,-3.28511109440754,1.56737,61.844076492977706,61.86393493778243
gradual_freezing,1,26058.1,249.184,163.595,115.729,174.245,779.668,229.936,0.000431173,0.000656687,0,0,7.238361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.691790574948385,161.22723507022295,6.627140555308387,-3.9931110944075385,1.559336,61.844076492977706,61.86373191159885
gradual_freezing,1,26118.1,249.102,162.579,114.794,175.171,779.224,229.895,0.000431963,0.000657919,0,0,7.255027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.732790574948382,160.783235070223,5.6111405553083955,-3.067111094407551,1.558448,61.844076492977706,61.86370953505764
gradual_freezing,1,26178.2,249.404,162.991,115.753,174.888,779.77,229.854,0.000432752,0.000659149,0,0,7.271722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.77379057494838,161.32923507022292,6.023140555308402,-3.350111094407538,1.55954,61.844076492977706,61.86373705395494
gradual_freezing,1,26238.2,248.391,162.927,115.392,175.144,784.62,229.813,0.00043354,0.000660379,0,0,7.288388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.814790574948404,166.17923507022294,5.95914055530838,-3.0941110944075376,1.56924,61.844076492977706,61.8639823439041
gradual_freezing,1,26298.3,248.55,162.622,115.293,175.412,781.714,229.772,0.000434327,0.000661607,0,0,7.305083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.8557905749484,163.273235070223,5.654140555308402,-2.826111094407537,1.563428,61.844076492977706,61.86383518971696
