scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,26358.3,248.926,163.597,115.341,174.91,784.125,229.731,0.000435113,0.000662834,0,0,7.32175,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.896790574948398,165.68423507022294,6.629140555308396,-3.3281110944075465,1.56825,61.844076492977706,61.863957239508835
gradual_freezing,1,26418.3,248.98,162.727,115.159,174.435,782.338,229.69,0.000435899,0.000664059,0,0,7.338416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.937790574948394,163.8972350702229,5.759140555308392,-3.803111094407541,1.564676,61.844076492977706,61.86386674185711
gradual_freezing,1,26478.4,249.058,162.367,114.296,174.897,780.951,229.649,0.000436683,0.000665284,0,0,7.355111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-25.97879057494839,162.51023507022296,5.399140555308378,-3.3411110944075517,1.5619020000000001,61.844076492977706,61.863796643326715
gradual_freezing,1,26538.4,248.449,163.152,115.71,174.728,780.972,229.609,0.000437467,0.000666507,0,0,7.371777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.018790574948383,162.53123507022292,6.184140555308375,-3.5101110944075344,1.561944,61.844076492977706,61.863797703733105
gradual_freezing,1,26598.5,249.18,162.257,115.347,174.889,786.465,229.568,0.00043825,0.000667729,0,0,7.388472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.05979057494838,168.02423507022297,5.289140555308393,-3.349111094407533,1.5729300000000002,61.844076492977706,61.864076054315866
gradual_freezing,1,26658.5,248.808,162.49,115.49,175.335,785.203,229.528,0.000439032,0.00066895,0,0,7.405138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.0997905749484,166.7622350702229,5.522140555308397,-2.903111094407535,1.570406,61.844076492977706,61.86401193160781
gradual_freezing,1,26718.6,249.26,162.917,115.225,174.683,785.852,229.487,0.000439813,0.00067017,0,0,7.421833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.140790574948397,167.41123507022292,5.949140555308389,-3.5551110944075504,1.571704,61.844076492977706,61.864044894695446
gradual_freezing,1,26778.6,249.011,162.614,114.728,174.194,788.654,229.447,0.000440593,0.000671388,0,0,7.4384999999999994,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.18079057494839,170.21323507022294,5.646140555308392,-4.044111094407555,1.577308,61.844076492977706,61.86418752231489
gradual_freezing,1,26838.6,247.98,162.848,115.489,174.915,786.555,229.406,0.000441373,0.000672605,0,0,7.455166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.221790574948386,168.1142350702229,5.880140555308401,-3.323111094407551,1.57311,61.844076492977706,61.86408063118192
gradual_freezing,1,26898.7,248.662,163.535,115.349,174.502,786.075,229.366,0.000442151,0.000673821,0,0,7.471861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.261790574948378,167.63423507022299,6.567140555308384,-3.7361110944075335,1.5721500000000002,61.844076492977706,61.86405622727771
gradual_freezing,1,26958.7,248.85,162.609,116.217,174.599,787.101,229.326,0.000442929,0.000675036,0,0,7.488527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.3017905749484,168.66023507022294,5.641140555308397,-3.6391110944075535,1.574202,61.844076492977706,61.86410840872179
gradual_freezing,1,27018.8,248.186,163.859,115.313,174.813,787.435,229.286,0.000443706,0.00067625,0,0,7.505222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.34179057494839,168.99423507022289,6.891140555308397,-3.425111094407555,1.57487,61.844076492977706,61.86412541033921
gradual_freezing,1,27078.8,248.803,163.293,115.058,175.151,786.245,229.246,0.000444482,0.000677462,0,0,7.521888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.381790574948383,167.80423507022294,6.325140555308394,-3.0871110944075326,1.57249,61.844076492977706,61.86406486862448
gradual_freezing,1,27138.8,249.057,162.692,115.494,174.167,787.124,229.206,0.000445257,0.000678673,0,0,7.538555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.421790574948403,168.68323507022296,5.724140555308395,-4.0711110944075415,1.574248,61.844076492977706,61.86410957926075
gradual_freezing,1,27198.9,247.9,162.95,114.792,175.214,788.931,229.166,0.000446032,0.000679883,0,0,7.55525,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.461790574948395,170.49023507022298,5.982140555308376,-3.0241110944075444,1.577862,61.844076492977706,61.86420164974508
gradual_freezing,1,27258.9,248.916,162.382,115.809,174.113,785.611,229.126,0.000446805,0.000681092,0,0,7.571916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.501790574948387,167.17023507022293,5.414140555308393,-4.1251110944075435,1.5712220000000001,61.844076492977706,61.86403265098843
gradual_freezing,1,27319.0,248.946,163.125,115.579,174.466,789.611,229.086,0.000447578,0.000682299,0,0,7.588611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.54179057494838,171.17023507022293,6.157140555308388,-3.772111094407535,1.579222,61.844076492977706,61.864236351825774
gradual_freezing,1,27379.0,248.707,163.612,115.21,174.793,788.821,229.046,0.00044835,0.000683506,0,0,7.605277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.5817905749484,170.38023507022297,6.6441405553083825,-3.4451110944075367,1.577642,61.844076492977706,61.86419603898075
gradual_freezing,1,27439.1,248.431,163.201,115.787,174.331,792.031,229.007,0.000449121,0.000684711,0,0,7.6219722222222215,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.620790574948387,173.5902350702229,6.233140555308381,-3.907111094407554,1.5840619999999999,61.844076492977706,61.86436009277977
gradual_freezing,1,27499.1,248.323,162.664,115.638,174.636,790.649,228.967,0.000449891,0.000685915,0,0,7.638638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.66079057494838,172.20823507022294,5.696140555308375,-3.6021110944075474,1.581298,61.844076492977706,61.864289381145255
gradual_freezing,1,27559.1,248.851,163.445,116.475,174.113,791.176,228.927,0.00045066,0.000687118,0,0,7.655305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.7007905749484,172.73523507022298,6.477140555308381,-4.1251110944075435,1.5823520000000002,61.844076492977706,61.86431633115476
gradual_freezing,1,27619.2,249.118,162.292,115.802,174.802,788.791,228.888,0.000451429,0.000688319,0,0,7.672000000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.739790574948387,170.350235070223,5.324140555308389,-3.4361110944075506,1.577582,61.844076492977706,61.86419450890799
gradual_freezing,1,27679.2,249.637,162.044,115.823,174.595,792.046,228.848,0.000452196,0.000689519,0,0,7.688666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.77979057494838,173.605235070223,5.076140555308399,-3.643111094407544,1.584092,61.844076492977706,61.86436086094919
gradual_freezing,1,27739.3,249.198,163.304,115.486,174.256,790.32,228.809,0.000452963,0.000690718,0,0,7.705361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.818790574948395,171.879235070223,6.33614055530839,-3.982111094407543,1.58064,61.844076492977706,61.86427256566489
gradual_freezing,1,27799.3,248.881,162.809,114.82,174.895,792.99,228.769,0.000453729,0.000691916,0,0,7.722027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.858790574948387,174.54923507022295,5.841140555308385,-3.343111094407533,1.58598,61.844076492977706,61.864409233659366
gradual_freezing,1,27859.3,249.326,162.763,115.071,174.275,790.226,228.73,0.000454494,0.000693113,0,0,7.7386944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.897790574948402,171.78523507022294,5.795140555308393,-3.9631110944075374,1.580452,61.844076492977706,61.86426776252655
gradual_freezing,1,27919.4,248.294,163.036,114.627,174.374,791.23,228.691,0.000455258,0.000694308,0,0,7.7553888888888896,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.93679057494839,172.78923507022296,6.068140555308389,-3.864111094407548,1.58246,61.844076492977706,61.864319093649435
gradual_freezing,1,27979.4,249.17,162.989,115.05,174.14,787.853,228.652,0.000456021,0.000695503,0,0,7.772055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-26.975790574948405,169.4122350702229,6.021140555308392,-4.098111094407557,1.5757059999999998,61.844076492977706,61.86414669796807
gradual_freezing,1,28039.5,249.322,163.43,115.552,174.504,792.896,228.613,0.000456784,0.000696696,0,0,7.78875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.014790574948393,174.4552350702229,6.462140555308395,-3.7341110944075524,1.5857919999999999,61.844076492977706,61.864404414303884
gradual_freezing,1,28099.5,248.066,163.348,114.95,174.669,792.136,228.574,0.000457545,0.000697888,0,0,7.805416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.05379057494838,173.6952350702229,6.380140555308401,-3.569111094407532,1.584272,61.844076492977706,61.864365470271025
gradual_freezing,1,28159.6,248.574,162.201,115.282,174.241,792.498,228.535,0.000458306,0.000699078,0,0,7.822111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.092790574948395,174.057235070223,5.233140555308381,-3.997111094407529,1.584996,61.844076492977706,61.864384015274034
gradual_freezing,1,28219.6,249.192,163.362,115.209,174.184,791.1,228.496,0.000459066,0.000700268,0,0,7.838777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.131790574948383,172.65923507022296,6.3941405553083825,-4.054111094407546,1.5822,61.844076492977706,61.8643124435185
gradual_freezing,1,28279.6,248.716,163.393,114.554,174.612,792.354,228.457,0.000459825,0.000701456,0,0,7.855444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.1707905749484,173.91323507022298,6.4251405553083885,-3.6261110944075483,1.5847080000000002,61.844076492977706,61.86437663724206
gradual_freezing,1,28339.7,249.016,163.186,116.1,174.106,793.675,228.418,0.000460584,0.000702643,0,0,7.872138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.209790574948386,175.2342350702229,6.218140555308395,-4.1321110944075485,1.58735,61.844076492977706,61.86444437067044
gradual_freezing,1,28399.7,248.128,162.317,115.293,174.235,790.329,228.379,0.000461341,0.000703829,0,0,7.888805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.2487905749484,171.8882350702229,5.349140555308395,-4.003111094407529,1.580658,61.844076492977706,61.86427302556979
gradual_freezing,1,28459.8,248.649,163.63,115.257,174.643,794.145,228.341,0.000462098,0.000705014,0,0,7.9055,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.286790574948384,175.70423507022292,6.662140555308383,-3.5951110944075424,1.58829,61.844076492977706,61.864468496814695
gradual_freezing,1,28519.8,248.178,163.271,115.125,174.523,793.659,228.302,0.000462853,0.000706197,0,0,7.922166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.3257905749484,175.21823507022293,6.303140555308374,-3.715111094407547,1.587318,61.844076492977706,61.864443549606115
gradual_freezing,1,28579.8,250.23,163.486,115.287,173.558,794.788,228.263,0.000463608,0.00070738,0,0,7.938833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.364790574948387,176.34723507022295,6.518140555308378,-4.68011109440755,1.589576,61.844076492977706,61.86450152655442
gradual_freezing,1,28639.9,248.073,162.996,116.002,174.206,796.283,228.225,0.000464362,0.000708561,0,0,7.955527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.402790574948398,177.84223507022296,6.028140555308397,-4.032111094407554,1.5925660000000001,61.844076492977706,61.864578425247785
gradual_freezing,1,28699.9,248.511,163.039,115.573,174.666,795.046,228.186,0.000465116,0.000709741,0,0,7.972194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.441790574948385,176.605235070223,6.071140555308375,-3.5721110944075463,1.590092,61.844076492977706,61.86451478705496
gradual_freezing,1,28760.0,249.346,164.533,114.898,174.423,799.691,228.148,0.000465868,0.000710919,0,0,7.988888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.479790574948396,181.25023507022297,7.565140555308375,-3.8151110944075413,1.599382,61.844076492977706,61.86475426324105
gradual_freezing,1,28820.0,248.714,162.995,115.323,175.048,797.615,228.11,0.00046662,0.000712097,0,0,8.005555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.51779057494838,179.17423507022295,6.027140555308392,-3.1901110944075413,1.5952300000000001,61.844076492977706,61.86464706132395
gradual_freezing,1,28880.1,248.693,162.48,115.525,174.341,797.129,228.071,0.00046737,0.000713273,0,0,8.02225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.556790574948394,178.68823507022296,5.5121405553083775,-3.897111094407535,1.5942580000000002,61.844076492977706,61.86462200514799
gradual_freezing,1,28940.1,248.916,162.311,115.378,174.93,797.936,228.033,0.00046812,0.000714448,0,0,8.038916666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.594790574948405,179.49523507022298,5.343140555308395,-3.3081110944075363,1.5958720000000002,61.844076492977706,61.86466361914256
gradual_freezing,1,29000.1,248.386,162.539,115.537,175.07,798.72,227.995,0.000468869,0.000715622,0,0,8.055583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.632790574948388,180.27923507022297,5.571140555308375,-3.16811109440755,1.5974400000000002,61.844076492977706,61.8647040874106
gradual_freezing,1,29060.2,248.744,163.346,115.717,173.749,798.824,227.957,0.000469618,0.000716795,0,0,8.072277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.6707905749484,180.3832350702229,6.378140555308391,-4.489111094407548,1.597648,61.844076492977706,61.86470945863386
gradual_freezing,1,29120.2,248.926,162.412,115.77,175.107,797.649,227.919,0.000470365,0.000717966,0,0,8.088944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.70879057494838,179.20823507022294,5.444140555308394,-3.1311110944075438,1.595298,61.844076492977706,61.86464881479634
gradual_freezing,1,29180.3,249.05,163.791,115.057,174.947,799.195,227.881,0.000471112,0.000719137,0,0,8.105638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.746790574948392,180.754235070223,6.823140555308385,-3.2911110944075403,1.5983900000000002,61.844076492977706,61.864728625133225
gradual_freezing,1,29240.3,249.207,163.375,115.91,173.945,798.024,227.843,0.000471857,0.000720306,0,0,8.122305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.784790574948403,179.58323507022294,6.407140555308388,-4.29311109440755,1.5960480000000001,61.844076492977706,61.864668159520434
gradual_freezing,1,29300.3,247.798,163.65,115.605,174.137,801.295,227.805,0.000472602,0.000721474,0,0,8.138972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.822790574948385,182.8542350702229,6.6821405553083935,-4.101111094407543,1.60259,61.844076492977706,61.86483728239635
gradual_freezing,1,29360.4,249.688,163.316,116.004,174.413,801.077,227.767,0.000473346,0.000722641,0,0,8.155666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.860790574948396,182.63623507022294,6.34814055530839,-3.825111094407532,1.602154,61.844076492977706,61.86482598948286
gradual_freezing,1,29420.4,249.065,162.76,115.43,174.421,799.745,227.73,0.000474089,0.000723806,0,0,8.172333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.897790574948402,181.30423507022294,5.792140555308379,-3.817111094407551,1.59949,61.844076492977706,61.86475705544618
gradual_freezing,1,29480.5,249.368,163.04,115.344,174.511,796.776,227.692,0.000474832,0.000724971,0,0,8.189027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.935790574948385,178.3352350702229,6.07214055530838,-3.7271110944075474,1.5935519999999999,61.844076492977706,61.86460381547741
gradual_freezing,1,29540.5,248.619,163.622,115.532,175.004,799.784,227.654,0.000475573,0.000726134,0,0,8.205694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-27.973790574948396,181.34323507022293,6.654140555308402,-3.2341110944075524,1.599568,61.844076492977706,61.86475907215595
gradual_freezing,1,29600.6,248.372,163.641,116.081,174.35,801.523,227.617,0.000476314,0.000727296,0,0,8.222388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.010790574948402,183.08223507022296,6.673140555308379,-3.8881110944075488,1.6030460000000002,61.844076492977706,61.86484909661862
gradual_freezing,1,29660.6,248.958,163.421,115.772,174.155,803.459,227.579,0.000477054,0.000728457,0,0,8.239055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.048790574948384,185.0182350702229,6.45314055530838,-4.083111094407542,1.6069179999999998,61.844076492977706,61.864949549223766
gradual_freezing,1,29720.6,248.594,163.472,116.435,175.083,804.052,227.542,0.000477793,0.000729617,0,0,8.255722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.08579057494839,185.61123507022296,6.504140555308396,-3.1551110944075447,1.608104,61.844076492977706,61.86498036647303
gradual_freezing,1,29780.7,248.201,163.255,114.397,175.174,801.547,227.504,0.000478531,0.000730775,0,0,8.272416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.1237905749484,183.10623507022297,6.287140555308383,-3.0641110944075365,1.603094,61.844076492977706,61.86485034041636
gradual_freezing,1,29840.7,249.033,164.358,114.923,174.18,802.874,227.467,0.000479269,0.000731932,0,0,8.289083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.16079057494838,184.43323507022296,7.390140555308392,-4.058111094407536,1.6057480000000002,61.844076492977706,61.864919169985036
gradual_freezing,1,29900.8,248.601,164.092,115.384,174.965,803.829,227.43,0.000480005,0.000733089,0,0,8.305777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.197790574948385,185.3882350702229,7.124140555308401,-3.2731110944075397,1.607658,61.844076492977706,61.864968774858696
gradual_freezing,1,29960.8,247.847,162.51,115.1,174.937,807.587,227.393,0.000480741,0.000734244,0,0,8.322444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.23479057494839,189.14623507022293,5.542140555308379,-3.3011110944075313,1.615174,61.844076492977706,61.86516454612849
gradual_freezing,1,30020.8,248.664,162.714,114.726,173.558,802.148,227.355,0.000481476,0.000735397,0,0,8.33911111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.272790574948402,183.70723507022296,5.746140555308386,-4.68011109440755,1.6042960000000002,61.844076492977706,61.8648814993199
gradual_freezing,1,30080.9,248.91,163.148,115.464,174.108,802.124,227.318,0.00048221,0.00073655,0,0,8.355805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.30979057494838,183.68323507022296,6.180140555308384,-4.130111094407539,1.6042480000000001,61.844076492977706,61.864880254590176
gradual_freezing,1,30140.9,249.065,163.691,115.75,174.194,807.129,227.281,0.000482943,0.000737701,0,0,8.372472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.346790574948386,188.68823507022296,6.72314055530839,-4.044111094407555,1.614258,61.844076492977706,61.86514063800261
gradual_freezing,1,30201.0,248.782,163.369,115.652,174.06,805.778,227.244,0.000483676,0.000738852,0,0,8.389166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.383790574948392,187.33723507022296,6.4011405553083875,-4.178111094407541,1.611556,61.844076492977706,61.865070193206876
gradual_freezing,1,30261.0,248.606,163.931,115.786,173.591,806.65,227.207,0.000484408,0.000740001,0,0,8.405833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.4207905749484,188.20923507022292,6.963140555308399,-4.647111094407535,1.6133,61.844076492977706,61.865115648152454
gradual_freezing,1,30321.1,248.799,163.575,115.324,174.332,804.99,227.17,0.000485138,0.000741148,0,0,8.422527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.457790574948405,186.54923507022295,6.607140555308376,-3.9061110944075494,1.60998,61.844076492977706,61.86502915920818
gradual_freezing,1,30381.1,249.165,164.116,116.471,174.344,806.134,227.134,0.000485868,0.000742295,0,0,8.439194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.493790574948406,187.69323507022295,7.148140555308402,-3.894111094407549,1.612268,61.844076492977706,61.865088744566606
gradual_freezing,1,30441.1,248.606,163.621,114.534,174.617,806.23,227.097,0.000486597,0.000743441,0,0,8.45586111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.530790574948384,187.78923507022296,6.653140555308397,-3.621111094407553,1.61246,61.844076492977706,61.865093748582304
gradual_freezing,1,30501.2,249.459,164.024,115.462,173.76,807.078,227.06,0.000487326,0.000744585,0,0,8.472555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.56779057494839,188.6372350702229,7.056140555308389,-4.478111094407552,1.614156,61.844076492977706,61.86513797658269
gradual_freezing,1,30561.2,248.969,163.456,115.779,174.111,808.474,227.023,0.000488053,0.000745728,0,0,8.489222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.604790574948396,190.033235070223,6.488140555308377,-4.127111094407553,1.616948,61.844076492977706,61.86521088708889
gradual_freezing,1,30621.3,248.55,162.989,114.172,173.972,808.492,226.987,0.00048878,0.00074687,0,0,8.505916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.640790574948397,190.0512350702229,6.021140555308392,-4.266111094407535,1.616984,61.844076492977706,61.86521182801796
gradual_freezing,1,30681.3,248.986,163.868,116.124,173.541,806.065,226.95,0.000489506,0.000748011,0,0,8.522583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.677790574948403,187.624235070223,6.900140555308383,-4.697111094407546,1.61213,61.844076492977706,61.86508514829813
gradual_freezing,1,30741.3,248.979,163.945,115.033,173.92,810.156,226.914,0.000490231,0.000749151,0,0,8.53925,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.713790574948405,191.7152350702229,6.977140555308381,-4.318111094407556,1.620312,61.844076492977706,61.8652989021036
gradual_freezing,1,30801.4,248.892,163.795,115.331,173.662,808.491,226.877,0.000490955,0.000750289,0,0,8.555944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.750790574948383,190.05023507022293,6.827140555308375,-4.576111094407537,1.616982,61.844076492977706,61.865211775743575
gradual_freezing,1,30861.4,249.032,163.105,114.48,174.104,809.009,226.841,0.000491679,0.000751426,0,0,8.572611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.786790574948384,190.56823507022295,6.1371405553083775,-4.13411109440753,1.618018,61.844076492977706,61.865238862527654
gradual_freezing,1,30921.5,249.416,163.659,115.385,173.522,807.342,226.805,0.000492401,0.000752562,0,0,8.589305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.822790574948385,188.90123507022292,6.69114055530838,-4.716111094407552,1.614684,61.844076492977706,61.86515175516127
gradual_freezing,1,30981.5,249.02,164.027,115.612,173.914,810.638,226.768,0.000493123,0.000753697,0,0,8.605972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.85979057494839,192.19723507022297,7.059140555308375,-4.324111094407556,1.6212760000000002,61.844076492977706,61.86532415770125
gradual_freezing,1,31041.6,247.604,163.066,115.564,174.095,809.398,226.732,0.000493844,0.000754831,0,0,8.622666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.895790574948393,190.95723507022296,6.09814055530839,-4.143111094407544,1.6187960000000001,61.844076492977706,61.86525921515963
gradual_freezing,1,31101.6,248.454,164.266,115.758,174.616,808.558,226.696,0.000494564,0.000755964,0,0,8.639333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.931790574948394,190.11723507022293,7.298140555308379,-3.622111094407529,1.617116,61.844076492977706,61.86521527827034
gradual_freezing,1,31161.6,248.822,163.12,115.895,174.322,808.087,226.66,0.000495283,0.000757095,0,0,8.655999999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-28.967790574948395,189.64623507022293,6.152140555308392,-3.9161110944075403,1.616174,61.844076492977706,61.86519066217733
gradual_freezing,1,31221.7,249.058,163.357,115.804,174.752,809.819,226.624,0.000496002,0.000758226,0,0,8.672694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.003790574948397,191.3782350702229,6.389140555308387,-3.4861110944075335,1.619638,61.844076492977706,61.86528125306085
gradual_freezing,1,31281.7,248.619,163.356,115.351,174.621,812.023,226.588,0.000496719,0.000759355,0,0,8.689361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.039790574948398,193.58223507022296,6.388140555308382,-3.6171110944075338,1.624046,61.844076492977706,61.86539681178319
gradual_freezing,1,31341.8,249.011,163.786,115.559,173.302,815.053,226.552,0.000497436,0.000760483,0,0,8.706055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.0757905749484,196.61223507022294,6.818140555308389,-4.936111094407551,1.630106,61.844076492977706,61.86555619115142
gradual_freezing,1,31401.8,248.752,164.057,115.858,174.11,810.778,226.516,0.000498152,0.000761609,0,0,8.722722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.1117905749484,192.33723507022296,7.089140555308376,-4.128111094407529,1.621556,61.844076492977706,61.86533149616523
gradual_freezing,1,31461.8,248.162,164.599,115.558,174.122,812.619,226.48,0.000498868,0.000762735,0,0,8.73938888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.147790574948402,194.17823507022297,7.631140555308377,-4.116111094407529,1.6252380000000002,61.844076492977706,61.865428114787356
gradual_freezing,1,31521.9,248.905,163.498,115.019,174.079,810.662,226.445,0.000499582,0.000763859,0,0,8.756083333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.1827905749484,192.22123507022297,6.530140555308378,-4.159111094407535,1.6213240000000002,61.844076492977706,61.865325415633706
gradual_freezing,1,31581.9,248.98,163.589,115.862,174.26,811.901,226.409,0.000500296,0.000764983,0,0,8.77275,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.2187905749484,193.4602350702229,6.621140555308386,-3.978111094407552,1.623802,61.844076492977706,61.865390406951136
gradual_freezing,1,31642.0,248.383,165.057,115.122,174.098,813.921,226.373,0.000501008,0.000766105,0,0,8.789444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.2547905749484,195.480235070223,8.089140555308376,-4.14011109440753,1.6278420000000002,61.844076492977706,61.865496578030005
gradual_freezing,1,31702.0,248.403,163.02,114.801,173.93,811.619,226.338,0.00050172,0.000767226,0,0,8.806111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.289790574948398,193.17823507022297,6.052140555308398,-4.308111094407536,1.6232380000000002,61.844076492977706,61.865375606019896
gradual_freezing,1,31762.1,248.41,163.953,115.473,173.38,813.058,226.302,0.000502432,0.000768346,0,0,8.822805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.3257905749484,194.61723507022293,6.985140555308391,-4.858111094407548,1.6261160000000001,61.844076492977706,61.86545118654461
gradual_freezing,1,31822.1,248.591,163.627,115.224,173.957,814.94,226.267,0.000503142,0.000769464,0,0,8.839472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.360790574948396,196.499235070223,6.659140555308397,-4.2811110944075494,1.6298800000000002,61.844076492977706,61.86555023665172
gradual_freezing,1,31882.1,248.314,163.948,115.75,174.234,813.645,226.231,0.000503851,0.000770582,0,0,8.85613888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.396790574948398,195.20423507022292,6.980140555308395,-4.004111094407534,1.62729,61.844076492977706,61.86548205593631
gradual_freezing,1,31942.2,248.457,164.615,114.993,173.813,814.412,226.196,0.00050456,0.000771698,0,0,8.872833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.431790574948394,195.97123507022297,7.647140555308397,-4.425111094407555,1.628824,61.844076492977706,61.86552242479048
gradual_freezing,1,32002.2,249.002,162.887,116.108,174.733,815.327,226.16,0.000505268,0.000772813,0,0,8.8895,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.467790574948395,196.88623507022294,5.919140555308388,-3.505111094407539,1.630654,61.844076492977706,61.865570632921454
gradual_freezing,1,32062.3,247.67,163.656,114.784,173.281,814.831,226.125,0.000505975,0.000773927,0,0,8.906194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.502790574948392,196.39023507022296,6.688140555308394,-4.957111094407537,1.6296620000000002,61.844076492977706,61.865544493712505
gradual_freezing,1,32122.3,248.434,163.372,115.726,173.62,815.605,226.09,0.000506682,0.00077504,0,0,8.92286111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.53779057494839,197.16423507022296,6.404140555308402,-4.6181110944075385,1.63121,61.844076492977706,61.86558529047775
gradual_freezing,1,32182.3,248.97,163.523,116.229,174.925,818.311,226.055,0.000507387,0.000776151,0,0,8.939527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.572790574948385,199.87023507022298,6.555140555308384,-3.3131110944075317,1.636622,61.844076492977706,61.86572822524731
gradual_freezing,1,32242.4,248.053,163.882,115.458,174.82,814.514,226.02,0.000508092,0.000777262,0,0,8.956222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.607790574948382,196.07323507022295,6.914140555308393,-3.41811109440755,1.6290280000000001,61.844076492977706,61.86552779613265
gradual_freezing,1,32302.4,248.36,164.361,115.076,173.475,816.475,225.985,0.000508796,0.000778371,0,0,8.972888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.64279057494838,198.03423507022296,7.393140555308378,-4.763111094407549,1.6329500000000001,61.844076492977706,61.865631193513074
gradual_freezing,1,32362.5,248.919,163.669,115.516,174.172,819.006,225.95,0.000509499,0.00077948,0,0,8.989583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.677790574948403,200.5652350702229,6.701140555308399,-4.066111094407546,1.638012,61.844076492977706,61.86576501249638
gradual_freezing,1,32422.5,249.21,164.054,115.637,173.883,818.001,225.915,0.000510201,0.000780587,0,0,9.00625,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.7127905749484,199.56023507022292,7.08614055530839,-4.355111094407533,1.636002,61.844076492977706,61.86571182661105
gradual_freezing,1,32482.6,249.451,163.094,114.763,173.954,816.78,225.88,0.000510902,0.000781692,0,0,9.022944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.747790574948397,198.3392350702229,6.126140555308382,-4.284111094407535,1.63356,61.844076492977706,61.86564729753402
gradual_freezing,1,32542.6,248.116,163.275,115.133,174.355,819.933,225.845,0.000511603,0.000782797,0,0,9.03961111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.782790574948393,201.49223507022293,6.3071405553083935,-3.8831110944075533,1.639866,61.844076492977706,61.86581412837977
gradual_freezing,1,32602.6,248.436,163.074,116.144,174.329,821.911,225.81,0.000512303,0.000783901,0,0,9.056277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.81779057494839,203.47023507022288,6.1061405553084,-3.9091110944075353,1.643822,61.844076492977706,61.86591911575356
gradual_freezing,1,32662.7,249.598,164.001,115.446,174.194,820.852,225.775,0.000513002,0.000785003,0,0,9.072972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.852790574948386,202.41123507022292,7.0331405553083925,-4.044111094407555,1.641704,61.844076492977706,61.865862875198744
gradual_freezing,1,32722.7,248.267,163.736,115.55,173.475,819.251,225.741,0.0005137,0.000786104,0,0,9.089638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.886790574948378,200.81023507022292,6.768140555308378,-4.763111094407549,1.638502,61.844076492977706,61.86577798810326
gradual_freezing,1,32782.8,249.062,162.707,115.599,173.401,822.156,225.706,0.000514398,0.000787204,0,0,9.106333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.921790574948403,203.7152350702229,5.739140555308381,-4.837111094407533,1.644312,61.844076492977706,61.86593213734536
gradual_freezing,1,32842.8,248.593,164.313,115.134,173.144,819.602,225.672,0.000515094,0.000788303,0,0,9.123000000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.955790574948395,201.16123507022292,7.345140555308376,-5.094111094407538,1.6392039999999999,61.844076492977706,61.86579658440433
gradual_freezing,1,32902.8,248.853,163.995,115.557,173.691,819.759,225.637,0.00051579,0.000789401,0,0,9.139666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-29.99079057494839,201.31823507022295,7.027140555308392,-4.547111094407541,1.639518,61.844076492977706,61.86580490498448
gradual_freezing,1,32962.9,248.623,164.512,114.763,174.486,819.928,225.603,0.000516485,0.000790498,0,0,9.156361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.024790574948383,201.48723507022294,7.544140555308388,-3.752111094407553,1.639856,61.844076492977706,61.865813863312376
gradual_freezing,1,33022.9,248.024,164.284,115.623,174.857,817.342,225.568,0.000517179,0.000791593,0,0,9.173027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.05979057494838,198.90123507022292,7.31614055530838,-3.3811110944075438,1.634684,61.844076492977706,61.86567698691362
gradual_freezing,1,33083.0,248.555,164.031,115.562,173.675,822.605,225.534,0.000517873,0.000792688,0,0,9.189722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.0937905749484,204.16423507022296,7.063140555308394,-4.563111094407532,1.64521,61.844076492977706,61.86595601147191
gradual_freezing,1,33143.0,248.853,163.398,115.066,173.605,820.552,225.5,0.000518566,0.000793781,0,0,9.206388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.127790574948392,202.11123507022296,6.430140555308384,-4.633111094407553,1.6411040000000001,61.844076492977706,61.865846956201075
gradual_freezing,1,33203.1,249.614,163.844,115.764,174.517,824.713,225.465,0.000519257,0.000794873,0,0,9.223083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.16279057494839,206.2722350702229,6.876140555308382,-3.721111094407547,1.649426,61.844076492977706,61.866068271700875
gradual_freezing,1,33263.1,248.194,163.321,114.021,173.998,822.713,225.431,0.000519948,0.000795964,0,0,9.239749999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.19679057494838,204.2722350702229,6.353140555308386,-4.240111094407553,1.645426,61.844076492977706,61.86596175596686
gradual_freezing,1,33323.1,248.409,162.605,114.834,173.781,821.0,225.397,0.000520639,0.000797054,0,0,9.256416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.2307905749484,202.55923507022294,5.6371405553083775,-4.457111094407537,1.6420000000000001,61.844076492977706,61.86587073071289
gradual_freezing,1,33383.2,248.878,164.986,115.201,174.002,823.912,225.363,0.000521328,0.000798142,0,0,9.27311111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.264790574948393,205.47123507022297,8.018140555308378,-4.2361110944075335,1.6478240000000002,61.844076492977706,61.866025581123715
gradual_freezing,1,33443.2,248.089,164.227,115.434,173.449,826.123,225.329,0.000522017,0.00079923,0,0,9.289777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.298790574948384,207.682235070223,7.259140555308392,-4.789111094407531,1.652246,61.844076492977706,61.86614352061872
gradual_freezing,1,33503.3,248.846,164.107,115.278,173.582,822.882,225.295,0.000522705,0.000800316,0,0,9.306472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.332790574948405,204.4412350702229,7.139140555308387,-4.6561110944075494,1.645764,61.844076492977706,61.86597074654995
gradual_freezing,1,33563.3,249.732,163.58,115.585,174.448,823.601,225.261,0.000523392,0.000801401,0,0,9.32313888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.366790574948396,205.16023507022294,6.6121405553084,-3.7901110944075356,1.647202,61.844076492977706,61.86600901705299
gradual_freezing,1,33623.3,249.047,164.548,114.869,174.497,823.406,225.227,0.000524078,0.000802485,0,0,9.339805555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.400790574948388,204.9652350702229,7.58014055530839,-3.741111094407529,1.646812,61.844076492977706,61.8659986344084
gradual_freezing,1,33683.4,249.024,163.656,115.591,174.19,822.81,225.193,0.000524763,0.000803568,0,0,9.3565,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.43479057494838,204.36923507022289,6.688140555308394,-4.048111094407545,1.6456199999999999,61.844076492977706,61.86596691601674
gradual_freezing,1,33743.4,248.432,163.183,114.895,173.296,822.214,225.159,0.000525448,0.00080465,0,0,9.373166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.4687905749484,203.773235070223,6.2151405553083805,-4.942111094407551,1.6444280000000002,61.844076492977706,61.86593522057564
gradual_freezing,1,33803.5,248.447,164.293,115.634,174.51,823.709,225.126,0.000526132,0.000805731,0,0,9.389861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.501790574948387,205.2682350702229,7.325140555308394,-3.728111094407552,1.6474179999999998,61.844076492977706,61.86601476849791
gradual_freezing,1,33863.5,248.795,164.368,114.945,174.086,824.389,225.092,0.000526815,0.00080681,0,0,9.406527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.53579057494838,205.94823507022295,7.400140555308383,-4.15211109440753,1.648778,61.844076492977706,61.86605099860958
gradual_freezing,1,33923.6,249.749,163.769,115.388,174.184,823.473,225.058,0.000527497,0.000807888,0,0,9.423222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.5697905749484,205.0322350702229,6.801140555308393,-4.054111094407546,1.646946,61.844076492977706,61.866002201501544
