scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,33983.6,248.381,163.927,114.648,174.101,825.503,225.025,0.000528179,0.000808966,0,0,9.439888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.602790574948386,207.06223507022298,6.95914055530838,-4.137111094407544,1.6510060000000002,61.844076492977706,61.86611041661916
gradual_freezing,1,34043.6,248.723,165.467,115.42,174.239,830.372,224.991,0.00052886,0.000810042,0,0,9.456555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.636790574948378,211.9312350702229,8.4991405553084,-3.9991110944075388,1.660744,61.844076492977706,61.86637105813476
gradual_freezing,1,34103.7,248.378,164.935,115.568,173.849,825.031,224.958,0.00052954,0.000811117,0,0,9.473249999999998,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.669790574948394,206.5902350702229,7.96714055530839,-4.3891110944075535,1.650062,61.844076492977706,61.86608523151535
gradual_freezing,1,34163.7,248.736,164.225,114.688,173.976,826.36,224.924,0.000530219,0.00081219,0,0,9.489916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.703790574948385,207.91923507022295,7.257140555308382,-4.262111094407544,1.65272,61.844076492977706,61.86615618145092
gradual_freezing,1,34223.8,248.594,163.753,115.583,173.806,828.709,224.891,0.000530897,0.000813263,0,0,9.506611111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.7367905749484,210.2682350702229,6.785140555308374,-4.4321110944075315,1.6574179999999998,61.844076492977706,61.8662818641625
gradual_freezing,1,34283.8,248.758,163.868,115.778,173.825,829.603,224.858,0.000531575,0.000814335,0,0,9.523277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.769790574948388,211.1622350702229,6.900140555308383,-4.4131110944075544,1.659206,61.844076492977706,61.86632979108841
gradual_freezing,1,34343.8,248.879,164.291,114.34,174.121,830.533,224.825,0.000532251,0.000815405,0,0,9.539944444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.802790574948403,212.09223507022296,7.323140555308385,-4.117111094407534,1.6610660000000002,61.844076492977706,61.86637970275644
gradual_freezing,1,34403.9,248.698,163.62,115.367,173.802,829.634,224.791,0.000532927,0.000816474,0,0,9.55663888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.836790574948395,211.19323507022295,6.652140555308392,-4.436111094407551,1.659268,61.844076492977706,61.86633145391039
gradual_freezing,1,34463.9,248.92,162.96,114.978,174.298,828.801,224.758,0.000533603,0.000817542,0,0,9.573305555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.869790574948382,210.36023507022298,5.992140555308396,-3.9401110944075413,1.657602,61.844076492977706,61.866286793856325
gradual_freezing,1,34524.0,249.208,163.449,115.239,172.833,828.388,224.725,0.000534277,0.000818609,0,0,9.59,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.902790574948398,209.94723507022297,6.4811405553084,-5.405111094407545,1.656776,61.844076492977706,61.86626466810045
gradual_freezing,1,34584.0,248.916,163.831,115.74,173.524,832.245,224.692,0.000534951,0.000819675,0,0,9.606666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.935790574948385,213.80423507022294,6.863140555308377,-4.714111094407542,1.66449,61.844076492977706,61.866471729276576
gradual_freezing,1,34644.1,247.796,164.208,115.663,173.144,829.08,224.659,0.000535624,0.00082074,0,0,9.62336111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-30.9687905749484,210.63923507022298,7.240140555308386,-5.094111094407538,1.65816,61.844076492977706,61.86630174703251
gradual_freezing,1,34704.1,248.85,164.73,114.939,172.306,830.953,224.626,0.000536296,0.000821803,0,0,9.640027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.001790574948387,212.5122350702229,7.7621405553083775,-5.9321110944075315,1.6619059999999999,61.844076492977706,61.86640226182636
gradual_freezing,1,34764.1,248.665,164.418,115.154,173.897,834.903,224.593,0.000536967,0.000822866,0,0,9.656694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.034790574948403,216.46223507022296,7.450140555308394,-4.341111094407552,1.6698060000000001,61.844076492977706,61.8666149821284
gradual_freezing,1,34824.2,248.068,164.796,115.499,173.649,832.438,224.56,0.000537637,0.000823927,0,0,9.673388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.06779057494839,213.99723507022293,7.82814055530838,-4.589111094407542,1.664876,61.844076492977706,61.86648211563879
gradual_freezing,1,34884.2,249.463,164.021,116.342,173.896,830.907,224.527,0.000538307,0.000824987,0,0,9.690055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.100790574948405,212.46623507022298,7.053140555308374,-4.3421110944075565,1.6618140000000001,61.844076492977706,61.86639979051532
gradual_freezing,1,34944.3,248.737,164.504,115.129,174.28,832.066,224.495,0.000538976,0.000826047,0,0,9.706750000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.132790574948388,213.62523507022297,7.5361405553083785,-3.958111094407542,1.6641320000000002,61.844076492977706,61.86646209848032
gradual_freezing,1,35004.3,248.048,164.556,114.804,174.463,832.438,224.462,0.000539644,0.000827104,0,0,9.723416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.165790574948403,213.99723507022293,7.588140555308399,-3.775111094407549,1.664876,61.844076492977706,61.86648211563879
gradual_freezing,1,35064.4,249.153,163.803,115.881,174.344,834.03,224.429,0.000540311,0.000828161,0,0,9.740111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.19879057494839,215.5892350702229,6.835140555308385,-3.894111094407549,1.6680599999999999,61.844076492977706,61.86656788147277
gradual_freezing,1,35124.4,248.204,164.166,115.112,174.173,831.747,224.397,0.000540978,0.000829217,0,0,9.756777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.2307905749484,213.3062350702229,7.198140555308385,-4.065111094407541,1.663494,61.844076492977706,61.86644494034964
gradual_freezing,1,35184.4,248.357,163.638,115.824,173.705,832.706,224.364,0.000541644,0.000830272,0,0,9.773444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.263790574948388,214.26523507022296,6.670140555308393,-4.533111094407531,1.6654120000000001,61.844076492977706,61.86649654214324
gradual_freezing,1,35244.5,249.78,164.795,115.75,174.487,834.036,224.332,0.000542309,0.000831325,0,0,9.790138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.2957905749484,215.59523507022288,7.827140555308375,-3.7511110944075483,1.668072,61.844076492977706,61.86656820502056
gradual_freezing,1,35304.5,248.817,163.195,115.275,174.296,836.469,224.299,0.000542973,0.000832377,0,0,9.806805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.328790574948385,218.028235070223,6.227140555308381,-3.942111094407551,1.672938,61.844076492977706,61.86669959534873
gradual_freezing,1,35364.6,248.562,163.599,115.772,174.882,834.048,224.267,0.000543637,0.000833428,0,0,9.8235,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.360790574948396,215.60723507022294,6.631140555308377,-3.356111094407538,1.668096,61.844076492977706,61.866568852123144
gradual_freezing,1,35424.6,248.991,163.571,115.902,174.077,836.332,224.235,0.000544299,0.000834479,0,0,9.840166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.39279057494838,217.89123507022293,6.603140555308386,-4.161111094407545,1.672664,61.844076492977706,61.86669218671848
gradual_freezing,1,35484.6,248.914,163.585,114.932,173.412,831.248,224.202,0.000544961,0.000835527,0,0,9.856833333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.425790574948394,212.807235070223,6.617140555308396,-4.826111094407537,1.6624960000000002,61.844076492977706,61.86641811370118
gradual_freezing,1,35544.7,248.989,163.667,115.164,174.005,836.977,224.17,0.000545622,0.000836575,0,0,9.873527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.457790574948405,218.53623507022292,6.699140555308389,-4.233111094407548,1.673954,61.844076492977706,61.86672707735067
gradual_freezing,1,35604.7,249.18,164.719,115.148,174.216,834.178,224.138,0.000546283,0.000837622,0,0,9.890194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.489790574948387,215.73723507022294,7.751140555308382,-4.022111094407535,1.668356,61.844076492977706,61.86657586299741
gradual_freezing,1,35664.8,248.335,164.188,115.232,173.214,834.437,224.106,0.000546942,0.000838668,0,0,9.90688888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.521790574948398,215.99623507022295,7.220140555308376,-5.024111094407544,1.668874,61.844076492977706,61.86658983407081
gradual_freezing,1,35724.8,248.705,163.695,115.773,174.055,838.617,224.074,0.000547601,0.000839712,0,0,9.923555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.55379057494838,220.1762350702229,6.727140555308381,-4.183111094407536,1.677234,61.844076492977706,61.86681591257169
gradual_freezing,1,35784.9,248.678,163.578,113.914,173.79,834.889,224.041,0.000548259,0.000840755,0,0,9.94025,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.586790574948395,216.44823507022295,6.610140555308391,-4.448111094407551,1.669778,61.844076492977706,61.86661422640293
gradual_freezing,1,35844.9,248.104,163.892,115.751,173.608,836.522,224.009,0.000548916,0.000841798,0,0,9.956916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.618790574948406,218.081235070223,6.924140555308384,-4.630111094407539,1.6730440000000002,61.844076492977706,61.86670246178645
gradual_freezing,1,35904.9,249.427,164.791,116.09,173.743,836.251,223.978,0.000549573,0.000842839,0,0,9.973583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.649790574948383,217.81023507022292,7.823140555308385,-4.495111094407548,1.672502,61.844076492977706,61.86668780700388
gradual_freezing,1,35965.0,249.334,164.271,115.189,174.246,840.456,223.946,0.000550229,0.000843879,0,0,9.990277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.681790574948394,222.01523507022296,7.303140555308374,-3.9921110944075338,1.680912,61.844076492977706,61.86691573386394
gradual_freezing,1,36025.0,249.11,163.549,115.868,173.696,834.537,223.914,0.000550884,0.000844918,0,0,10.006944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.713790574948405,216.09623507022297,6.581140555308394,-4.542111094407545,1.6690740000000002,61.844076492977706,61.866595229467364
gradual_freezing,1,36085.1,249.072,163.571,115.254,172.968,838.453,223.882,0.000551538,0.000845955,0,0,10.023638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.745790574948387,220.0122350702229,6.603140555308386,-5.270111094407554,1.676906,61.844076492977706,61.86680702123
gradual_freezing,1,36145.1,248.167,164.853,116.15,173.247,839.222,223.85,0.000552191,0.000846992,0,0,10.040305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.777790574948398,220.78123507022292,7.885140555308396,-4.991111094407529,1.678444,61.844076492977706,61.8668487279772
gradual_freezing,1,36205.1,249.29,164.487,115.646,173.55,836.172,223.818,0.000552844,0.000848028,0,0,10.056972222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.80979057494838,217.73123507022297,7.5191405553083825,-4.688111094407532,1.672344,61.844076492977706,61.86668353583869
gradual_freezing,1,36265.2,248.097,164.262,115.916,172.906,838.087,223.787,0.000553496,0.000849062,0,0,10.073666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.840790574948386,219.64623507022293,7.294140555308388,-5.332111094407537,1.676174,61.844076492977706,61.86678718462398
gradual_freezing,1,36325.2,249.243,164.47,114.891,173.949,837.499,223.755,0.000554147,0.000850095,0,0,10.090333333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.872790574948397,219.05823507022296,7.502140555308387,-4.289111094407531,1.674998,61.844076492977706,61.86675533409912
gradual_freezing,1,36385.3,248.301,164.944,115.243,174.176,837.536,223.724,0.000554797,0.000851128,0,0,10.107027777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.903790574948403,219.09523507022288,7.976140555308376,-4.062111094407555,1.675072,61.844076492977706,61.86675733764024
gradual_freezing,1,36445.3,248.479,163.753,115.471,173.927,837.675,223.692,0.000555447,0.000852159,0,0,10.123694444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.935790574948385,219.2342350702229,6.785140555308374,-4.311111094407551,1.67535,61.844076492977706,61.86676486524714
gradual_freezing,1,36505.4,248.445,164.685,115.068,173.93,839.011,223.661,0.000556096,0.000853189,0,0,10.14038888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.96679057494839,220.5702350702229,7.71714055530839,-4.308111094407536,1.678022,61.844076492977706,61.866837280579986
gradual_freezing,1,36565.4,249.344,164.561,116.371,173.947,840.089,223.629,0.000556744,0.000854217,0,0,10.157055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-31.9987905749484,221.648235070223,7.593140555308395,-4.29111109440754,1.6801780000000002,61.844076492977706,61.86689579557844
gradual_freezing,1,36625.4,248.917,165.46,115.48,174.725,841.621,223.598,0.000557391,0.000855245,0,0,10.173722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.02979057494838,223.18023507022292,8.492140555308396,-3.5131110944075488,1.683242,61.844076492977706,61.86697908335142
gradual_freezing,1,36685.5,249.03,164.469,116.052,173.483,843.799,223.567,0.000558038,0.000856272,0,0,10.190416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.060790574948385,225.35823507022292,7.501140555308382,-4.755111094407539,1.687598,61.844076492977706,61.867097752188776
gradual_freezing,1,36745.5,248.213,164.018,115.315,173.183,841.056,223.535,0.000558684,0.000857297,0,0,10.207083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.092790574948395,222.61523507022298,7.0501405553083885,-5.05511109440755,1.682112,61.844076492977706,61.86694834925852
gradual_freezing,1,36805.6,249.398,163.684,116.427,174.206,845.812,223.504,0.000559329,0.000858322,0,0,10.223777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.1237905749484,227.37123507022295,6.716140555308385,-4.032111094407554,1.691624,61.844076492977706,61.86720770348904
gradual_freezing,1,36865.6,248.443,163.463,115.706,173.27,844.026,223.473,0.000559973,0.000859345,0,0,10.240444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.15479057494838,225.5852350702229,6.495140555308382,-4.968111094407533,1.6880519999999999,61.844076492977706,61.86711013797219
gradual_freezing,1,36925.6,248.884,164.45,115.604,173.789,843.476,223.442,0.000560617,0.000860367,0,0,10.257111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.185790574948385,225.03523507022294,7.482140555308376,-4.449111094407556,1.686952,61.844076492977706,61.86708013410348
gradual_freezing,1,36985.7,248.618,163.662,114.767,172.883,843.594,223.411,0.000561259,0.000861388,0,0,10.273805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.21679057494839,225.153235070223,6.694140555308394,-5.355111094407533,1.6871880000000001,61.844076492977706,61.86708656965044
gradual_freezing,1,37045.7,248.614,165.339,115.446,173.396,841.63,223.38,0.000561902,0.000862408,0,0,10.290472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.2477905749484,223.18923507022294,8.371140555308386,-4.8421110944075565,1.68326,61.844076492977706,61.86697957308792
gradual_freezing,1,37105.8,248.624,164.325,115.677,173.031,841.339,223.349,0.000562543,0.000863427,0,0,10.307166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.2787905749484,222.898235070223,7.357140555308376,-5.207111094407537,1.6826780000000001,61.844076492977706,61.866963740925264
gradual_freezing,1,37165.8,248.654,165.072,115.537,174.184,842.68,223.318,0.000563183,0.000864445,0,0,10.323833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.30979057494838,224.2392350702229,8.10414055530839,-4.054111094407546,1.68536,61.844076492977706,61.8670367449329
gradual_freezing,1,37225.9,249.093,164.229,115.214,173.979,845.306,223.287,0.000563823,0.000865462,0,0,10.340527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.340790574948386,226.86523507022298,7.261140555308401,-4.25911109440753,1.6906120000000002,61.844076492977706,61.86718004082473
gradual_freezing,1,37285.9,249.085,164.113,115.47,174.466,843.467,223.256,0.000564462,0.000866478,0,0,10.357194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.37179057494839,225.02623507022292,7.145140555308387,-3.772111094407535,1.686934,61.844076492977706,61.8670796432936
gradual_freezing,1,37345.9,249.22,163.926,115.895,173.412,843.85,223.225,0.0005651,0.000867492,0,0,10.373861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.4027905749484,225.40923507022296,6.9581405553083755,-4.826111094407537,1.6877,61.844076492977706,61.86710053460787
gradual_freezing,1,37406.0,249.367,163.484,115.696,174.289,847.448,223.194,0.000565738,0.000868505,0,0,10.390555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.433790574948404,229.00723507022292,6.516140555308397,-3.949111094407556,1.694896,61.844076492977706,61.86729725565918
gradual_freezing,1,37466.0,248.297,164.974,115.248,173.44,848.071,223.164,0.000566375,0.000869518,0,0,10.407222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.463790574948405,229.63023507022297,8.006140555308377,-4.798111094407545,1.696142,61.844076492977706,61.867331403200524
gradual_freezing,1,37526.1,248.935,164.512,115.374,173.201,847.378,223.133,0.000567011,0.000870529,0,0,10.423916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.49479057494838,228.93723507022298,7.544140555308388,-5.03711109440755,1.6947560000000002,61.844076492977706,61.8672934204238
gradual_freezing,1,37586.1,248.863,164.268,114.535,173.545,848.153,223.102,0.000567646,0.000871539,0,0,10.440583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.52579057494839,229.71223507022296,7.3001405553083885,-4.693111094407556,1.696306,61.844076492977706,61.86733589960791
gradual_freezing,1,37646.1,249.44,164.105,115.102,173.419,850.279,223.072,0.00056828,0.000872548,0,0,10.45725,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.55579057494839,231.83823507022294,7.1371405553083775,-4.819111094407532,1.700558,61.844076492977706,61.86745262883095
gradual_freezing,1,37706.2,248.865,164.511,115.692,173.775,845.808,223.041,0.000568914,0.000873556,0,0,10.473944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.586790574948395,227.36723507022293,7.5431405553083835,-4.463111094407537,1.691616,61.844076492977706,61.867207484746984
gradual_freezing,1,37766.2,248.327,164.8,115.813,174.698,844.457,223.011,0.000569547,0.000874563,0,0,10.49061111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.616790574948396,226.01623507022293,7.832140555308399,-3.5401110944075356,1.688914,61.844076492977706,61.86713366375295
gradual_freezing,1,37826.3,248.623,164.378,114.861,174.052,849.255,222.98,0.000570179,0.000875569,0,0,10.507305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.6477905749484,230.81423507022294,7.410140555308374,-4.186111094407551,1.69851,61.844076492977706,61.86739636908424
gradual_freezing,1,37886.3,248.124,164.226,115.282,173.571,846.214,222.95,0.000570811,0.000876573,0,0,10.523972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.6777905749484,227.773235070223,7.258140555308387,-4.667111094407545,1.692428,61.844076492977706,61.867229692337624
gradual_freezing,1,37946.4,248.328,164.718,114.608,173.379,852.949,222.92,0.000571442,0.000877577,0,0,10.540666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.707790574948405,234.5082350702229,7.750140555308377,-4.859111094407552,1.705898,61.844076492977706,61.86759964032613
gradual_freezing,1,38006.4,248.275,164.071,115.815,173.689,848.592,222.889,0.000572072,0.000878579,0,0,10.557333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.73879057494838,230.15123507022292,7.103140555308386,-4.54911109440755,1.697184,61.844076492977706,61.86735997922599
gradual_freezing,1,38066.4,248.372,163.818,114.611,173.809,849.35,222.859,0.000572701,0.00087958,0,0,10.574,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.76879057494838,230.90923507022296,6.8501405553084,-4.429111094407546,1.6987,61.844076492977706,61.86740158564345
gradual_freezing,1,38126.5,248.429,164.532,116.17,173.989,850.121,222.829,0.000573329,0.000880581,0,0,10.590694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.798790574948384,231.68023507022292,7.5641405553083985,-4.249111094407539,1.700242,61.844076492977706,61.86744394370792
gradual_freezing,1,38186.5,248.696,165.285,116.011,173.119,849.676,222.799,0.000573957,0.00088158,0,0,10.60736111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.828790574948385,231.23523507022298,8.317140555308384,-5.119111094407543,1.6993520000000002,61.844076492977706,61.86741949111165
gradual_freezing,1,38246.6,248.337,163.541,115.209,173.548,850.384,222.769,0.000574584,0.000882578,0,0,10.624055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.85879057494839,231.94323507022295,6.573140555308385,-4.690111094407541,1.700768,61.844076492977706,61.86745840148197
gradual_freezing,1,38306.6,248.782,164.143,116.298,172.565,849.883,222.739,0.000575211,0.000883575,0,0,10.640722222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.88879057494839,231.44223507022298,7.1751405553083885,-5.673111094407545,1.699766,61.844076492977706,61.86743086409871
gradual_freezing,1,38366.6,247.949,164.13,115.264,173.974,851.926,222.709,0.000575836,0.000884571,0,0,10.657388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.91879057494839,233.48523507022298,7.162140555308383,-4.2641110944075535,1.7038520000000001,61.844076492977706,61.867543259023805
gradual_freezing,1,38426.7,249.406,164.517,115.555,173.087,846.506,222.679,0.000576461,0.000885566,0,0,10.674083333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.94879057494839,228.0652350702229,7.549140555308384,-5.151111094407554,1.693012,61.844076492977706,61.86724567088324
gradual_freezing,1,38486.7,249.149,165.125,115.85,173.648,849.634,222.649,0.000577085,0.000886559,0,0,10.69075,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-32.97879057494839,231.19323507022295,8.157140555308388,-4.590111094407547,1.699268,61.844076492977706,61.86741718388688
gradual_freezing,1,38546.8,248.565,164.193,115.358,173.505,852.281,222.619,0.000577708,0.000887552,0,0,10.707444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.00879057494839,233.8402350702229,7.2251405553084,-4.733111094407548,1.704562,61.844076492977706,61.86756281672264
gradual_freezing,1,38606.8,249.568,164.942,114.941,173.439,852.786,222.589,0.000578331,0.000888544,0,0,10.724111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.03879057494839,234.34523507022288,7.974140555308395,-4.79911109440755,1.7055719999999999,61.844076492977706,61.86759065226689
gradual_freezing,1,38666.9,248.455,163.64,115.307,173.725,851.514,222.559,0.000578953,0.000889534,0,0,10.740805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.068790574948395,233.07323507022295,6.672140555308374,-4.513111094407549,1.703028,61.844076492977706,61.86752057128248
gradual_freezing,1,38726.9,249.395,164.761,115.317,173.217,854.683,222.529,0.000579574,0.000890523,0,0,10.757472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.098790574948396,236.24223507022293,7.7931405553083835,-5.02111109440753,1.709366,61.844076492977706,61.86769536188684
gradual_freezing,1,38786.9,249.069,165.113,115.904,173.621,851.671,222.5,0.000580194,0.000891512,0,0,10.774138888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.12779057494839,233.230235070223,8.145140555308387,-4.617111094407534,1.7033420000000001,61.844076492977706,61.86752921556058
gradual_freezing,1,38847.0,248.615,164.562,114.645,173.046,853.147,222.47,0.000580814,0.000892499,0,0,10.790833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.15779057494839,234.706235070223,7.5941405553084,-5.192111094407551,1.7062940000000002,61.844076492977706,61.86761056064566
gradual_freezing,1,38907.0,248.869,165.035,115.233,174.188,855.058,222.441,0.000581432,0.000893485,0,0,10.8075,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.18679057494839,236.61723507022293,8.067140555308384,-4.050111094407555,1.710116,61.844076492977706,61.86771608846357
gradual_freezing,1,38967.1,248.585,164.977,115.233,173.847,854.243,222.411,0.000582051,0.00089447,0,0,10.824194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.21679057494839,235.802235070223,8.009140555308392,-4.391111094407535,1.7084860000000002,61.844076492977706,61.867671054287094
gradual_freezing,1,39027.1,248.898,164.891,115.08,174.051,854.657,222.381,0.000582668,0.000895454,0,0,10.84086111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.24679057494839,236.21623507022298,7.923140555308379,-4.187111094407555,1.7093140000000002,61.844076492977706,61.867693925180966
gradual_freezing,1,39087.1,248.651,164.499,115.815,173.806,855.18,222.352,0.000583285,0.000896437,0,0,10.857527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.27579057494839,236.7392350702229,7.531140555308383,-4.4321110944075315,1.7103599999999999,61.844076492977706,61.867722833468484
gradual_freezing,1,39147.2,249.017,164.537,115.765,173.836,853.891,222.323,0.0005839,0.000897419,0,0,10.87422222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.304790574948385,235.4502350702229,7.569140555308394,-4.40211109440753,1.707782,61.844076492977706,61.86765161721271
gradual_freezing,1,39207.2,249.107,164.765,115.597,173.21,857.699,222.293,0.000584516,0.0008984,0,0,10.890888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.334790574948386,239.2582350702229,7.797140555308374,-5.028111094407535,1.715398,61.844076492977706,61.86786231613051
gradual_freezing,1,39267.3,249.11,164.943,116.633,174.197,858.236,222.264,0.00058513,0.000899379,0,0,10.907583333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.36379057494838,239.79523507022293,7.9751405553084,-4.04111109440754,1.716472,61.844076492977706,61.86789210403133
gradual_freezing,1,39327.3,248.514,164.13,114.541,174.216,855.387,222.235,0.000585744,0.000900358,0,0,10.92425,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.39279057494838,236.94623507022288,7.162140555308383,-4.022111094407535,1.710774,61.844076492977706,61.86773428006196
gradual_freezing,1,39387.4,248.797,164.612,115.456,173.487,855.514,222.205,0.000586357,0.000901335,0,0,10.940944444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.42279057494838,237.07323507022295,7.6441405553083825,-4.751111094407548,1.711028,61.844076492977706,61.86774130422139
gradual_freezing,1,39447.4,248.714,164.527,115.841,173.171,855.8,222.176,0.000586969,0.000902312,0,0,10.957611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.451790574948404,237.3592350702229,7.559140555308375,-5.067111094407551,1.7116,61.844076492977706,61.867757126222685
gradual_freezing,1,39507.4,248.614,163.735,116.245,174.422,856.592,222.147,0.00058758,0.000903287,0,0,10.974277777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.4807905749484,238.15123507022292,6.767140555308401,-3.816111094407546,1.713184,61.844076492977706,61.867800968574386
gradual_freezing,1,39567.5,248.469,164.596,114.89,173.374,853.045,222.118,0.000588191,0.000904261,0,0,10.990972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.5097905749484,234.6042350702229,7.628140555308391,-4.864111094407548,1.7060899999999999,61.844076492977706,61.8676049347102
gradual_freezing,1,39627.5,248.87,164.411,115.263,173.766,856.927,222.089,0.000588801,0.000905235,0,0,11.00763888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.53879057494839,238.48623507022296,7.443140555308389,-4.472111094407552,1.713854,61.844076492977706,61.867819525198996
gradual_freezing,1,39687.6,248.615,165.457,115.317,173.71,861.124,222.06,0.00058941,0.000906207,0,0,11.024333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.56779057494839,242.68323507022296,8.489140555308381,-4.528111094407535,1.722248,61.844076492977706,61.868052623650456
gradual_freezing,1,39747.6,249.188,164.839,115.96,174.066,857.804,222.031,0.000590019,0.000907178,0,0,11.041,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.596790574948386,239.3632350702229,7.871140555308386,-4.172111094407541,1.715608,61.844076492977706,61.86786813911517
gradual_freezing,1,39807.6,248.712,165.684,115.317,173.245,859.349,222.002,0.000590627,0.000908148,0,0,11.057666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.62579057494838,240.908235070223,8.716140555308385,-4.9931110944075385,1.718698,61.844076492977706,61.867953902521144
gradual_freezing,1,39867.7,248.727,164.302,114.744,173.67,857.752,221.973,0.000591234,0.000909117,0,0,11.074361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.65479057494838,239.3112350702229,7.33414055530838,-4.568111094407556,1.715504,61.844076492977706,61.86786525526231
gradual_freezing,1,39927.7,249.102,164.817,115.499,172.977,857.342,221.944,0.00059184,0.000910085,0,0,11.091027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.683790574948404,238.90123507022292,7.849140555308395,-5.261111094407539,1.714684,61.844076492977706,61.867842523310394
gradual_freezing,1,39987.8,248.766,164.853,115.53,173.285,859.655,221.915,0.000592446,0.000911051,0,0,11.107722222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.7127905749484,241.2142350702229,7.885140555308396,-4.9531110944075465,1.71931,61.844076492977706,61.86797090696751
gradual_freezing,1,40047.8,248.406,165.422,115.329,173.514,859.382,221.887,0.000593051,0.000912017,0,0,11.12438888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.74079057494839,240.9412350702229,8.454140555308385,-4.724111094407533,1.718764,61.844076492977706,61.86795573604298
gradual_freezing,1,40107.9,248.385,164.809,115.892,172.784,857.43,221.858,0.000593655,0.000912982,0,0,11.141083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.76979057494839,238.9892350702229,7.841140555308385,-5.454111094407551,1.7148599999999998,61.844076492977706,61.867847401448174
gradual_freezing,1,40167.9,248.078,164.367,114.808,173.342,862.658,221.829,0.000594259,0.000913945,0,0,11.15775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.798790574948384,244.21723507022296,7.399140555308378,-4.89611109440753,1.725316,61.844076492977706,61.86813810491741
gradual_freezing,1,40227.9,248.677,164.545,115.16,173.151,859.576,221.801,0.000594861,0.000914908,0,0,11.174416666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.826790574948404,241.13523507022296,7.577140555308375,-5.087111094407533,1.719152,61.844076492977706,61.86796651635143
gradual_freezing,1,40288.0,248.728,164.587,115.587,173.334,862.89,221.772,0.000595463,0.000915869,0,0,11.19111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.8557905749484,244.44923507022293,7.619140555308377,-4.90411109440754,1.72578,61.844076492977706,61.86815104621826
gradual_freezing,1,40348.0,247.902,165.141,116.111,173.674,859.848,221.744,0.000596065,0.00091683,0,0,11.207777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.88379057494839,241.4072350702229,8.173140555308379,-4.5641110944075365,1.719696,61.844076492977706,61.86798163510503
gradual_freezing,1,40408.1,248.736,165.54,115.852,172.668,861.534,221.715,0.000596665,0.000917789,0,0,11.224472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.91279057494839,243.09323507022293,8.57214055530838,-5.570111094407537,1.723068,61.844076492977706,61.868075455778495
gradual_freezing,1,40468.1,248.861,164.631,115.502,172.398,861.248,221.687,0.000597265,0.000918747,0,0,11.241138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.94079057494838,242.807235070223,7.663140555308388,-5.840111094407547,1.722496,61.844076492977706,61.868059527831434
gradual_freezing,1,40528.1,248.694,164.326,115.74,173.861,860.06,221.658,0.000597864,0.000919704,0,0,11.257805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.969790574948405,241.61923507022289,7.358140555308381,-4.377111094407553,1.7201199999999999,61.844076492977706,61.867993422153894
gradual_freezing,1,40588.2,247.985,164.61,115.996,173.471,863.231,221.63,0.000598462,0.000920661,0,0,11.2745,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-33.9977905749484,244.79023507022293,7.642140555308401,-4.767111094407539,1.726462,61.844076492977706,61.86817007401077
gradual_freezing,1,40648.2,248.418,164.593,115.684,173.839,863.881,221.602,0.00059906,0.000921616,0,0,11.291166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.02579057494839,245.4402350702229,7.625140555308377,-4.399111094407544,1.727762,61.844076492977706,61.86820636480358
gradual_freezing,1,40708.3,249.48,164.745,115.374,173.09,861.144,221.573,0.000599657,0.00092257,0,0,11.307861111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.054790574948385,242.70323507022295,7.777140555308392,-5.14811109440754,1.722288,61.844076492977706,61.86805373716084
gradual_freezing,1,40768.3,248.27,164.466,115.848,173.978,862.407,221.545,0.000600253,0.000923523,0,0,11.324527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.082790574948405,243.96623507022298,7.498140555308396,-4.260111094407534,1.724814,61.844076492977706,61.86812410768467
gradual_freezing,1,40828.4,247.306,164.832,115.342,173.65,862.3,221.517,0.000600849,0.000924474,0,0,11.341222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.110790574948396,243.8592350702229,7.864140555308381,-4.588111094407537,1.7246,61.844076492977706,61.86811814197421
gradual_freezing,1,40888.4,248.664,165.474,114.032,173.921,864.075,221.489,0.000601444,0.000925425,0,0,11.357888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.13879057494839,245.63423507022299,8.506140555308377,-4.317111094407551,1.72815,61.844076492977706,61.86821720149836
gradual_freezing,1,40948.4,249.783,164.637,116.172,173.37,865.817,221.461,0.000602038,0.000926375,0,0,11.374555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.16679057494838,247.37623507022295,7.669140555308388,-4.8681110944075385,1.7316340000000001,61.844076492977706,61.86831461725164
gradual_freezing,1,41008.5,249.685,165.484,115.558,173.462,865.709,221.433,0.000602631,0.000927324,0,0,11.39125,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.1947905749484,247.2682350702229,8.516140555308397,-4.776111094407554,1.731418,61.844076492977706,61.86830857199833
gradual_freezing,1,41068.5,248.557,165.349,115.466,173.192,862.401,221.405,0.000603224,0.000928271,0,0,11.407916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.22279057494839,243.9602350702229,8.381140555308377,-5.046111094407536,1.724802,61.844076492977706,61.86812377313928
gradual_freezing,1,41128.6,248.778,164.194,115.307,173.748,863.321,221.377,0.000603815,0.000929218,0,0,11.42461111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.25079057494838,244.88023507022297,7.226140555308376,-4.490111094407553,1.726642,61.844076492977706,61.868175097261776
gradual_freezing,1,41188.6,248.626,165.136,115.019,173.146,861.555,221.349,0.000604407,0.000930164,0,0,11.441277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.2787905749484,243.1142350702229,8.168140555308383,-5.0921110944075565,1.72311,61.844076492977706,61.86807662552132
gradual_freezing,1,41248.6,248.059,165.425,114.532,173.075,863.757,221.321,0.000604997,0.000931108,0,0,11.457944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.306790574948394,245.3162350702229,8.4571405553084,-5.1631110944075544,1.727514,61.844076492977706,61.86819943953011
gradual_freezing,1,41308.7,247.987,165.419,114.975,173.694,867.918,221.293,0.000605587,0.000932052,0,0,11.474638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.334790574948386,249.47723507022295,8.451140555308399,-4.544111094407555,1.7358360000000002,61.844076492977706,61.868432369732574
gradual_freezing,1,41368.7,248.96,164.533,114.264,173.637,868.356,221.265,0.000606176,0.000932994,0,0,11.491305555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.362790574948406,249.91523507022293,7.565140555308375,-4.601111094407543,1.736712,61.844076492977706,61.86845695376782
gradual_freezing,1,41428.8,248.993,165.8,115.175,173.175,866.04,221.237,0.000606764,0.000933935,0,0,11.508000000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.3907905749484,247.5992350702229,8.8321405553084,-5.063111094407532,1.73208,61.844076492977706,61.86832710196452
gradual_freezing,1,41488.8,248.906,164.999,115.326,173.158,862.062,221.21,0.000607352,0.000934876,0,0,11.524666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.417790574948384,243.62123507022295,8.031140555308383,-5.080111094407556,1.724124,61.844076492977706,61.868104875102276
gradual_freezing,1,41548.9,249.159,164.948,114.499,173.618,869.296,221.182,0.000607939,0.000935815,0,0,11.541361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.445790574948404,250.855235070223,7.980140555308395,-4.620111094407548,1.7385920000000001,61.844076492977706,61.86850975586645
