scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,41608.9,249.13,164.133,116.075,173.828,870.671,221.154,0.000608525,0.000936753,0,0,11.558027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.473790574948396,252.230235070223,7.1651405553083976,-4.41011109440754,1.7413420000000002,61.844076492977706,61.86858709579718
gradual_freezing,1,41668.9,249.569,164.921,116.033,172.604,865.965,221.127,0.00060911,0.00093769,0,0,11.574694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.50079057494838,247.52423507022297,7.95314055530838,-5.63411109440753,1.7319300000000002,61.844076492977706,61.86832290271151
gradual_freezing,1,41729.0,248.555,164.902,115.266,172.969,871.087,221.099,0.000609695,0.000938626,0,0,11.591388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.5287905749484,252.64623507022293,7.934140555308375,-5.269111094407549,1.7421740000000001,61.844076492977706,61.86861051870773
gradual_freezing,1,41789.0,248.671,164.889,116.216,172.712,869.856,221.072,0.000610279,0.000939561,0,0,11.608055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.55579057494839,251.41523507022293,7.921140555308398,-5.526111094407554,1.739712,61.844076492977706,61.86854123956877
gradual_freezing,1,41849.1,248.658,165.716,115.499,172.608,871.081,221.044,0.000610862,0.000940495,0,0,11.624749999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.58379057494838,252.64023507022296,8.748140555308396,-5.630111094407539,1.742162,61.844076492977706,61.86861018079784
gradual_freezing,1,41909.1,248.331,164.251,115.281,172.519,869.633,221.017,0.000611445,0.000941428,0,0,11.641416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.610790574948396,251.19223507022298,7.2831405553083925,-5.719111094407538,1.7392660000000002,61.844076492977706,61.86852869988128
gradual_freezing,1,41969.1,248.755,164.54,115.826,173.58,870.218,220.989,0.000612027,0.00094236,0,0,11.658083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.63879057494839,251.7772350702229,7.57214055530838,-4.658111094407531,1.7404359999999999,61.844076492977706,61.868561602314415
gradual_freezing,1,42029.2,248.254,164.46,114.571,173.575,868.461,220.962,0.000612608,0.000943291,0,0,11.674777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.6657905749484,250.02023507022295,7.492140555308396,-4.6631110944075544,1.736922,61.844076492977706,61.86846284904258
gradual_freezing,1,42089.2,249.082,164.786,115.908,173.98,872.833,220.935,0.000613189,0.000944221,0,0,11.691444444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.69279057494839,254.3922350702229,7.818140555308389,-4.258111094407553,1.745666,61.844076492977706,61.86870894929709
gradual_freezing,1,42149.3,248.427,164.78,114.679,173.255,871.314,220.908,0.000613768,0.00094515,0,0,11.70813888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.719790574948405,252.8732350702229,7.812140555308389,-4.983111094407548,1.742628,61.844076492977706,61.86862330467409
gradual_freezing,1,42209.3,248.841,164.497,115.517,172.805,870.08,220.88,0.000614347,0.000946077,0,0,11.724805555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.7477905749484,251.63923507022298,7.529140555308402,-5.433111094407536,1.7401600000000002,61.844076492977706,61.868553838722285
gradual_freezing,1,42269.4,248.893,165.226,114.94,172.986,873.262,220.853,0.000614926,0.000947004,0,0,11.7415,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.77479057494838,254.82123507022288,8.258140555308387,-5.252111094407553,1.746524,61.844076492977706,61.86873316427171
gradual_freezing,1,42329.4,248.255,164.874,114.897,173.285,871.069,220.826,0.000615503,0.00094793,0,0,11.758166666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.8017905749484,252.6282350702229,7.906140555308383,-4.9531110944075465,1.742138,61.844076492977706,61.86860950498501
gradual_freezing,1,42389.4,249.054,164.676,114.863,172.923,868.589,220.799,0.00061608,0.000948854,0,0,11.774833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.828790574948385,250.148235070223,7.7081405553083755,-5.315111094407541,1.737178,61.844076492977706,61.86847003662658
gradual_freezing,1,42449.5,248.943,164.914,115.75,173.677,869.988,220.772,0.000616657,0.000949778,0,0,11.791527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.8557905749484,251.547235070223,7.946140555308375,-4.561111094407551,1.7399760000000002,61.844076492977706,61.868548663677686
gradual_freezing,1,42509.5,247.894,164.245,115.557,172.806,873.067,220.745,0.000617232,0.0009507,0,0,11.808194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.88279057494839,254.62623507022295,7.277140555308392,-5.4321110944075315,1.746134,61.844076492977706,61.86872215599118
gradual_freezing,1,42569.6,248.498,163.971,114.304,172.354,871.155,220.718,0.000617807,0.000951622,0,0,11.82488888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.9097905749484,252.7142350702229,7.003140555308391,-5.88411109440753,1.74231,61.844076492977706,61.86861434851582
gradual_freezing,1,42629.6,249.555,164.644,115.233,173.509,873.502,220.691,0.000618381,0.000952542,0,0,11.841555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.93679057494839,255.0612350702229,7.676140555308393,-4.729111094407557,1.747004,61.844076492977706,61.86874671629686
gradual_freezing,1,42689.6,248.742,164.854,115.835,173.248,871.522,220.664,0.000618955,0.000953462,0,0,11.858222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.963790574948405,253.081235070223,7.886140555308401,-4.990111094407553,1.743044,61.844076492977706,61.86863502337201
gradual_freezing,1,42749.7,248.491,165.687,115.772,173.048,871.752,220.637,0.000619527,0.00095438,0,0,11.874916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-34.99079057494839,253.3112350702229,8.7191405553084,-5.190111094407541,1.743504,61.844076492977706,61.86864798480159
gradual_freezing,1,42809.7,248.761,165.035,115.155,173.985,874.777,220.611,0.000620099,0.000955298,0,0,11.891583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.0167905749484,256.336235070223,8.067140555308384,-4.253111094407529,1.749554,61.844076492977706,61.86881877382333
gradual_freezing,1,42869.8,249.843,164.942,114.856,173.223,871.427,220.584,0.000620671,0.000956214,0,0,11.908277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.04379057494839,252.98623507022296,7.974140555308395,-5.01511109440753,1.7428540000000001,61.844076492977706,61.868629670735345
gradual_freezing,1,42929.8,248.955,164.17,114.742,172.337,872.202,220.557,0.000621241,0.000957129,0,0,11.924944444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.070790574948404,253.76123507022294,7.202140555308375,-5.901111094407554,1.744404,61.844076492977706,61.8686733540044
gradual_freezing,1,42989.9,248.794,165.003,116.106,173.804,876.626,220.53,0.000621811,0.000958043,0,0,11.941638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.09779057494839,258.1852350702229,8.035140555308374,-4.434111094407541,1.753252,61.844076492977706,61.86892345794278
gradual_freezing,1,43049.9,249.351,164.567,115.454,172.821,874.751,220.504,0.00062238,0.000958957,0,0,11.958305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.1237905749484,256.3102350702229,7.599140555308395,-5.417111094407545,1.749502,61.844076492977706,61.868817303366015
gradual_freezing,1,43109.9,248.86,165.911,115.112,173.272,871.988,220.477,0.000622949,0.000959869,0,0,11.974972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.15079057494839,253.547235070223,8.94314055530839,-4.966111094407552,1.7439760000000002,61.844076492977706,61.868661287907734
gradual_freezing,1,43170.0,248.394,165.235,115.599,173.465,876.166,220.451,0.000623517,0.00096078,0,0,11.991666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.1767905749484,257.725235070223,8.267140555308401,-4.77311109440754,1.7523320000000002,61.844076492977706,61.8688973936622
gradual_freezing,1,43230.0,248.13,165.667,116.112,173.385,873.362,220.424,0.000624084,0.00096169,0,0,12.008333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.203790574948385,254.9212350702229,8.69914055530839,-4.853111094407552,1.746724,61.844076492977706,61.868738810496644
gradual_freezing,1,43290.1,248.016,165.326,115.277,173.815,876.359,220.398,0.00062465,0.000962599,0,0,12.025027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.229790574948396,257.918235070223,8.358140555308381,-4.423111094407545,1.7527180000000002,61.844076492977706,61.86890832766327
gradual_freezing,1,43350.1,248.783,165.631,116.502,172.948,879.849,220.371,0.000625216,0.000963507,0,0,12.041694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.25679057494838,261.408235070223,8.663140555308388,-5.290111094407536,1.7596980000000002,61.844076492977706,61.86910646130653
gradual_freezing,1,43410.1,249.077,165.221,115.303,173.018,879.677,220.345,0.000625781,0.000964414,0,0,12.058361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.28279057494839,261.23623507022296,8.253140555308391,-5.220111094407542,1.759354,61.844076492977706,61.86909667812028
gradual_freezing,1,43470.2,247.795,164.503,114.735,173.662,878.138,220.319,0.000626345,0.00096532,0,0,12.075055555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.308790574948404,259.697235070223,7.535140555308374,-4.576111094407537,1.7562760000000002,61.844076492977706,61.86900922640877
gradual_freezing,1,43530.2,248.918,165.237,115.825,173.093,879.95,220.292,0.000626909,0.000966226,0,0,12.091722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.33579057494839,261.509235070223,8.269140555308383,-5.145111094407554,1.7599,61.844076492977706,61.86911220697512
gradual_freezing,1,43590.3,249.045,164.983,115.716,172.674,877.446,220.266,0.000627472,0.000967129,0,0,12.108416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.3617905749484,259.00523507022297,8.015140555308392,-5.5641110944075365,1.7548920000000001,61.844076492977706,61.8689699542585
gradual_freezing,1,43650.3,248.949,165.871,114.98,172.843,878.43,220.24,0.000628034,0.000968032,0,0,12.125083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.38779057494838,259.9892350702229,8.903140555308397,-5.395111094407554,1.7568599999999999,61.844076492977706,61.869025807174935
gradual_freezing,1,43710.4,248.569,165.29,115.91,173.827,876.43,220.214,0.000628596,0.000968934,0,0,12.141777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.41379057494839,257.9892350702229,8.32214055530838,-4.411111094407545,1.7528599999999999,61.844076492977706,61.868912350621436
gradual_freezing,1,43770.4,249.515,165.775,115.41,173.238,877.721,220.187,0.000629157,0.000969835,0,0,12.158444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.44079057494838,259.28023507022294,8.807140555308393,-5.0001110944075435,1.755442,61.844076492977706,61.86898555726158
gradual_freezing,1,43830.4,249.875,165.987,115.022,172.974,875.089,220.161,0.000629717,0.000970735,0,0,12.17511111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.46679057494839,256.648235070223,9.019140555308383,-5.2641110944075535,1.7501780000000002,61.844076492977706,61.868836422717386
gradual_freezing,1,43890.5,248.629,165.029,115.371,173.024,880.348,220.135,0.000630276,0.000971634,0,0,12.191805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.4927905749484,261.9072350702229,8.061140555308384,-5.214111094407542,1.760696,61.844076492977706,61.869134854737496
gradual_freezing,1,43950.5,248.603,165.23,115.611,173.044,878.869,220.109,0.000630835,0.000972532,0,0,12.208472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.51879057494838,260.42823507022297,8.262140555308378,-5.194111094407532,1.757738,61.844076492977706,61.86905074547307
gradual_freezing,1,44010.6,248.995,164.385,116.054,172.676,880.488,220.083,0.000631393,0.000973429,0,0,12.225166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.544790574948394,262.047235070223,7.417140555308379,-5.562111094407555,1.760976,61.844076492977706,61.86914282371992
gradual_freezing,1,44070.6,248.86,164.686,116.09,172.57,882.618,220.057,0.000631951,0.000974325,0,0,12.241833333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.570790574948404,264.177235070223,7.718140555308395,-5.66811109440755,1.7652360000000002,61.844076492977706,61.869264222269315
gradual_freezing,1,44130.6,248.78,165.173,115.012,173.14,881.907,220.031,0.000632508,0.000975219,0,0,12.2585,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.596790574948386,263.466235070223,8.20514055530839,-5.098111094407557,1.7638140000000002,61.844076492977706,61.8692236665038
gradual_freezing,1,44190.7,249.117,164.694,114.872,174.113,879.598,220.005,0.000633064,0.000976113,0,0,12.275194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.6227905749484,261.1572350702229,7.726140555308376,-4.1251110944075435,1.759196,61.844076492977706,61.86909218532056
gradual_freezing,1,44250.7,249.219,165.058,115.456,172.83,881.619,219.98,0.000633619,0.000977006,0,0,12.29186111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.6477905749484,263.17823507022297,8.09014055530838,-5.408111094407531,1.763238,61.844076492977706,61.86920724814503
gradual_freezing,1,44310.8,249.131,166.05,115.229,173.597,883.624,219.954,0.000634174,0.000977898,0,0,12.308555555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.673790574948384,265.18323507022296,9.0821405553084,-4.641111094407535,1.7672480000000002,61.844076492977706,61.86932166076158
gradual_freezing,1,44370.8,248.624,164.867,115.982,173.249,882.249,219.928,0.000634728,0.000978788,0,0,12.325222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.699790574948395,263.80823507022296,7.899140555308378,-4.989111094407548,1.7644980000000001,61.844076492977706,61.869243170264184
gradual_freezing,1,44430.9,248.741,165.242,115.882,173.324,883.163,219.902,0.000635281,0.000979678,0,0,12.341916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.725790574948405,264.72223507022295,8.274140555308378,-4.914111094407531,1.766326,61.844076492977706,61.869295331428766
gradual_freezing,1,44490.9,249.471,166.283,115.519,172.848,882.528,219.877,0.000635833,0.000980567,0,0,12.358583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.75079057494838,264.08723507022296,9.315140555308375,-5.39011109440753,1.7650560000000002,61.844076492977706,61.869259086822865
gradual_freezing,1,44550.9,248.977,165.455,115.057,173.02,880.643,219.851,0.000636385,0.000981454,0,0,12.375250000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.77679057494839,262.20223507022297,8.4871405553084,-5.218111094407533,1.7612860000000001,61.844076492977706,61.869151647998805
gradual_freezing,1,44611.0,249.611,166.021,115.359,173.0,882.998,219.826,0.000636937,0.000982341,0,0,12.391944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.8017905749484,264.557235070223,9.053140555308374,-5.238111094407543,1.7659960000000001,61.844076492977706,61.86928591103419
gradual_freezing,1,44671.0,248.266,165.396,114.835,173.208,883.891,219.8,0.000637487,0.000983227,0,0,12.408611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.82779057494838,265.4502350702229,8.428140555308374,-5.030111094407545,1.767782,61.844076492977706,61.86933691634978
gradual_freezing,1,44731.1,248.901,164.852,114.791,172.98,881.564,219.774,0.000638037,0.000984111,0,0,12.425305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.85379057494839,263.1232350702229,7.884140555308392,-5.258111094407553,1.763128,61.844076492977706,61.86920411330391
gradual_freezing,1,44791.1,248.557,165.311,114.935,173.227,884.202,219.749,0.000638586,0.000984995,0,0,12.441972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.8787905749484,265.76123507022294,8.343140555308395,-5.011111094407539,1.768404,61.844076492977706,61.869354691773644
gradual_freezing,1,44851.1,248.902,165.093,114.999,172.825,885.517,219.724,0.000639135,0.000985878,0,0,12.458638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.9037905749484,267.076235070223,8.125140555308377,-5.4131110944075544,1.7710340000000002,61.844076492977706,61.86942992058706
gradual_freezing,1,44911.2,248.277,165.965,114.989,172.638,887.173,219.698,0.000639683,0.000986759,0,0,12.475333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.929790574948385,268.73223507022294,8.997140555308391,-5.600111094407538,1.774346,61.844076492977706,61.86952481631804
gradual_freezing,1,44971.2,249.236,165.387,115.09,172.665,885.456,219.673,0.00064023,0.00098764,0,0,12.491999999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.95479057494839,267.01523507022296,8.419140555308388,-5.573111094407551,1.770912,61.844076492977706,61.86942642841472
gradual_freezing,1,45031.3,248.602,165.716,115.349,173.841,884.876,219.648,0.000640776,0.000988519,0,0,12.508694444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-35.979790574948396,266.4352350702229,8.748140555308396,-4.397111094407535,1.769752,61.844076492977706,61.869393236161464
gradual_freezing,1,45091.3,249.017,165.649,115.961,172.837,886.44,219.622,0.000641322,0.000989398,0,0,12.525361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.00579057494838,267.999235070223,8.681140555308389,-5.401111094407554,1.7728800000000002,61.844076492977706,61.86948279049759
gradual_freezing,1,45151.4,248.071,165.892,115.729,172.588,885.885,219.597,0.000641867,0.000990276,0,0,12.542055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.030790574948384,267.44423507022293,8.924140555308384,-5.650111094407549,1.77177,61.844076492977706,61.86945099321779
gradual_freezing,1,45211.4,248.219,165.356,115.495,172.486,887.899,219.572,0.000642412,0.000991152,0,0,12.558722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.05579057494839,269.45823507022294,8.388140555308382,-5.752111094407553,1.775798,61.844076492977706,61.86956647501324
gradual_freezing,1,45271.4,247.928,165.319,115.862,173.043,886.314,219.547,0.000642955,0.000992028,0,0,12.57538888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.080790574948395,267.8732350702229,8.351140555308376,-5.195111094407537,1.7726279999999999,61.844076492977706,61.86947556990977
gradual_freezing,1,45331.5,247.696,164.385,116.203,173.394,887.3,219.522,0.000643498,0.000992902,0,0,12.592083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.1057905749484,268.8592350702229,7.417140555308379,-4.844111094407538,1.7746,61.844076492977706,61.86953210126352
gradual_freezing,1,45391.5,249.47,164.448,114.754,172.453,888.65,219.496,0.000644041,0.000993776,0,0,12.60875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.13179057494838,270.2092350702229,7.480140555308395,-5.78511109440754,1.7773,61.844076492977706,61.86960960406391
gradual_freezing,1,45451.6,248.797,164.917,115.542,172.678,884.826,219.471,0.000644583,0.000994649,0,0,12.625444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.15679057494839,266.38523507022296,7.949140555308389,-5.560111094407546,1.769652,61.844076492977706,61.86939037577776
gradual_freezing,1,45511.6,248.436,165.265,115.724,173.163,888.765,219.446,0.000645124,0.00099552,0,0,12.642111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.181790574948394,270.3242350702229,8.297140555308374,-5.075111094407532,1.77753,61.844076492977706,61.86961621159596
gradual_freezing,1,45571.6,248.845,164.272,115.568,173.68,889.083,219.421,0.000645664,0.000996391,0,0,12.658777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.2067905749484,270.6422350702229,7.304140555308379,-4.558111094407536,1.778166,61.844076492977706,61.869634487305916
gradual_freezing,1,45631.7,249.117,165.703,115.378,173.522,888.249,219.396,0.000646204,0.00099726,0,0,12.675472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.231790574948405,269.80823507022296,8.73514055530839,-4.716111094407552,1.7764980000000001,61.844076492977706,61.869586570570206
gradual_freezing,1,45691.7,248.82,165.217,115.154,172.893,888.982,219.372,0.000646743,0.000998129,0,0,12.692138888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.25579057494838,270.5412350702229,8.2491405553084,-5.345111094407542,1.7779639999999999,61.844076492977706,61.86962868204862
gradual_freezing,1,45751.8,248.57,165.014,115.053,173.318,892.406,219.347,0.000647281,0.000998997,0,0,12.708833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.280790574948384,273.9652350702229,8.046140555308398,-4.920111094407531,1.7848119999999998,61.844076492977706,61.86982585351782
gradual_freezing,1,45811.8,249.559,164.859,114.18,172.677,890.364,219.322,0.000647819,0.000999863,0,0,12.7255,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.30579057494839,271.923235070223,7.891140555308397,-5.561111094407551,1.780728,61.844076492977706,61.869708173542094
gradual_freezing,1,45871.9,249.016,165.175,115.304,173.14,886.043,219.297,0.000648356,0.00100073,0,0,12.742194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.330790574948395,267.60223507022295,8.2071405553084,-5.098111094407557,1.772086,61.844076492977706,61.86946004339034
gradual_freezing,1,45931.9,248.827,165.47,115.198,172.614,889.661,219.272,0.000648892,0.00100159,0,0,12.758861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.3557905749484,271.2202350702229,8.502140555308387,-5.624111094407539,1.7793219999999998,61.844076492977706,61.869667722147675
gradual_freezing,1,45991.9,248.53,164.734,115.039,173.12,889.824,219.248,0.000649428,0.00100246,0,0,12.775527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.3797905749484,271.3832350702229,7.766140555308397,-5.1181110944075385,1.779648,61.844076492977706,61.869677098504255
gradual_freezing,1,46052.0,248.746,164.741,114.874,173.561,889.704,219.223,0.000649963,0.00100332,0,0,12.792222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.40479057494838,271.2632350702229,7.773140555308402,-4.677111094407536,1.7794079999999999,61.844076492977706,61.86967019549839
gradual_freezing,1,46112.0,248.897,165.419,115.974,173.708,892.003,219.198,0.000650497,0.00100418,0,0,12.80888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.429790574948385,273.562235070223,8.451140555308399,-4.530111094407545,1.7840060000000002,61.844076492977706,61.86980260738928
gradual_freezing,1,46172.1,248.799,166.111,115.299,172.99,890.098,219.174,0.000651031,0.00100504,0,0,12.825583333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.453790574948385,271.6572350702229,9.143140555308378,-5.248111094407534,1.780196,61.844076492977706,61.86969286385454
gradual_freezing,1,46232.1,248.249,165.803,115.082,172.452,890.288,219.149,0.000651564,0.0010059,0,0,12.84225,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.47879057494839,271.84723507022295,8.835140555308385,-5.786111094407545,1.7805760000000002,61.844076492977706,61.86970379887925
gradual_freezing,1,46292.1,248.636,164.9,115.443,172.736,891.928,219.125,0.000652096,0.00100676,0,0,12.858916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.50279057494839,273.48723507022294,7.9321405553083935,-5.502111094407553,1.783856,61.844076492977706,61.869798282344625
gradual_freezing,1,46352.2,248.79,165.381,114.895,172.929,894.377,219.1,0.000652628,0.00100762,0,0,12.87561111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.5277905749484,275.9362350702229,8.413140555308388,-5.309111094407541,1.788754,61.844076492977706,61.86993969725357
gradual_freezing,1,46412.2,248.628,165.349,115.1,172.403,889.964,219.076,0.000653159,0.00100847,0,0,12.892277777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.5517905749484,271.523235070223,8.381140555308377,-5.8351110944075515,1.7799280000000002,61.844076492977706,61.869685153186786
gradual_freezing,1,46472.3,249.493,164.998,114.76,173.041,892.283,219.051,0.000653689,0.00100933,0,0,12.908972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.576790574948404,273.84223507022296,8.030140555308378,-5.197111094407546,1.784566,61.844076492977706,61.86981875743321
gradual_freezing,1,46532.3,248.888,166.251,115.715,173.197,892.596,219.027,0.000654219,0.00101018,0,0,12.925638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.600790574948405,274.15523507022294,9.283140555308393,-5.04111109440754,1.7851920000000001,61.844076492977706,61.869836816870155
gradual_freezing,1,46592.4,248.282,165.012,115.588,173.242,888.584,219.003,0.000654748,0.00101104,0,0,12.942333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.624790574948406,270.1432350702229,8.044140555308388,-4.996111094407553,1.7771679999999999,61.844076492977706,61.86960581230093
gradual_freezing,1,46652.4,249.032,164.634,115.23,172.919,891.797,218.978,0.000655276,0.00101189,0,0,12.959,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.64979057494838,273.35623507022297,7.666140555308374,-5.319111094407532,1.7835940000000001,61.844076492977706,61.86979072880491
gradual_freezing,1,46712.4,249.278,164.86,116.363,172.492,890.719,218.954,0.000655804,0.00101274,0,0,12.975666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.673790574948384,272.278235070223,7.892140555308401,-5.746111094407553,1.781438,61.844076492977706,61.86972861276443
gradual_freezing,1,46772.5,248.657,165.105,115.711,172.626,892.728,218.93,0.000656331,0.00101359,0,0,12.99236111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.697790574948385,274.2872350702229,8.137140555308378,-5.612111094407538,1.785456,61.844076492977706,61.869844434887774
gradual_freezing,1,46832.5,249.084,165.306,115.583,173.491,896.422,218.906,0.000656857,0.00101444,0,0,13.009027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.721790574948386,277.98123507022297,8.3381405553084,-4.747111094407529,1.792844,61.844076492977706,61.87005808044481
gradual_freezing,1,46892.6,248.753,164.743,115.933,172.053,892.693,218.882,0.000657383,0.00101529,0,0,13.025722222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.74579057494839,274.2522350702229,7.775140555308383,-6.185111094407546,1.785386,61.844076492977706,61.8698424148492
gradual_freezing,1,46952.6,249.035,165.292,115.302,172.017,898.472,218.858,0.000657908,0.00101614,0,0,13.042388888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.76979057494839,280.0312350702229,8.32414055530839,-6.221111094407547,1.796944,61.844076492977706,61.87017702422075
gradual_freezing,1,47012.6,249.144,165.065,114.736,173.021,892.318,218.834,0.000658432,0.00101699,0,0,13.059055555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.79379057494839,273.8772350702229,8.097140555308386,-5.2171110944075565,1.7846360000000001,61.844076492977706,61.86982077654479
gradual_freezing,1,47072.7,249.093,165.46,115.687,172.543,895.653,218.81,0.000658956,0.00101783,0,0,13.07575,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.81779057494839,277.21223507022296,8.492140555308396,-5.695111094407537,1.791306,61.844076492977706,61.870013532040815
gradual_freezing,1,47132.7,248.467,165.926,115.852,172.368,896.12,218.786,0.000659479,0.00101868,0,0,13.092416666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.84179057494839,277.67923507022294,8.958140555308375,-5.870111094407548,1.79224,61.844076492977706,61.8700405809377
gradual_freezing,1,47192.8,249.017,164.555,114.582,173.091,892.672,218.762,0.000660001,0.00101952,0,0,13.109111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.86579057494839,274.23123507022297,7.587140555308395,-5.147111094407535,1.785344,61.844076492977706,61.869841202864045
gradual_freezing,1,47252.8,248.211,165.561,115.328,172.934,897.308,218.738,0.000660523,0.00102036,0,0,13.12577777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.88979057494839,278.86723507022293,8.593140555308395,-5.304111094407546,1.794616,61.844076492977706,61.870109454054905
gradual_freezing,1,47312.9,249.323,165.092,114.741,172.495,896.049,218.714,0.000661044,0.00102121,0,0,13.142472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.91379057494839,277.6082350702229,8.1241405553084,-5.7431110944075385,1.792098,61.844076492977706,61.87003646767053
gradual_freezing,1,47372.9,249.475,164.731,115.458,173.067,897.934,218.69,0.000661565,0.00102205,0,0,13.15913888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.937790574948394,279.4932350702229,7.763140555308382,-5.171111094407536,1.795868,61.844076492977706,61.87014578245878
gradual_freezing,1,47432.9,249.296,165.201,115.314,172.54,898.991,218.666,0.000662084,0.00102289,0,0,13.175805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.961790574948395,280.5502350702229,8.233140555308381,-5.698111094407551,1.797982,61.844076492977706,61.87020718036753
gradual_freezing,1,47493.0,249.24,165.572,116.006,173.198,896.798,218.642,0.000662603,0.00102373,0,0,13.1925,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-36.985790574948396,278.35723507022294,8.60414055530839,-5.040111094407536,1.793596,61.844076492977706,61.870079876144445
gradual_freezing,1,47553.0,248.348,164.868,115.843,173.33,894.087,218.619,0.000663122,0.00102456,0,0,13.209166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.00879057494839,275.64623507022293,7.900140555308383,-4.908111094407531,1.788174,61.844076492977706,61.8699229312883
gradual_freezing,1,47613.1,248.807,165.592,115.359,172.84,895.863,218.595,0.00066364,0.0010254,0,0,13.225861111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.03279057494839,277.422235070223,8.6241405553084,-5.39811109440754,1.7917260000000002,61.844076492977706,61.870025693613165
gradual_freezing,1,47673.1,248.443,165.777,115.12,173.319,899.072,218.571,0.000664157,0.00102624,0,0,13.242527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.056790574948394,280.63123507022294,8.809140555308375,-4.919111094407555,1.798144,61.844076492977706,61.870211888387885
gradual_freezing,1,47733.1,248.762,164.976,115.776,172.553,899.359,218.548,0.000664673,0.00102707,0,0,13.259194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.07979057494839,280.918235070223,8.008140555308387,-5.685111094407546,1.798718,61.844076492977706,61.87022857330334
gradual_freezing,1,47793.2,248.92,165.671,115.443,173.064,896.852,218.524,0.000665189,0.00102791,0,0,13.275888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.10379057494839,278.4112350702229,8.70314055530838,-5.17411109440755,1.793704,61.844076492977706,61.870083007127874
gradual_freezing,1,47853.2,248.041,165.417,115.496,173.151,896.992,218.501,0.000665704,0.00102874,0,0,13.292555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.12679057494839,278.5512350702229,8.44914055530839,-5.087111094407533,1.793984,61.844076492977706,61.87009112536956
gradual_freezing,1,47913.3,249.118,165.185,115.419,172.639,899.603,218.477,0.000666219,0.00102957,0,0,13.30925,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.15079057494839,281.1622350702229,8.21714055530839,-5.599111094407533,1.7992059999999999,61.844076492977706,61.87024276257298
gradual_freezing,1,47973.3,248.537,166.141,115.001,173.941,901.43,218.454,0.000666733,0.0010304,0,0,13.325916666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.173790574948384,282.9892350702229,9.173140555308379,-4.297111094407541,1.80286,61.844076492977706,61.87034912984472
gradual_freezing,1,48033.4,248.627,166.267,114.691,172.439,898.35,218.43,0.000667246,0.00103123,0,0,13.342611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.197790574948385,279.90923507022296,9.299140555308384,-5.79911109440755,1.7967000000000002,61.844076492977706,61.870169938018414
gradual_freezing,1,48093.4,248.166,166.151,115.939,172.905,903.28,218.407,0.000667759,0.00103206,0,0,13.359277777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.22079057494838,284.8392350702229,9.183140555308398,-5.333111094407542,1.80656,61.844076492977706,61.87045705587504
gradual_freezing,1,48153.4,248.213,165.781,115.052,172.441,901.047,218.383,0.00066827,0.00103289,0,0,13.375944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.24479057494838,282.60623507022297,8.813140555308394,-5.797111094407541,1.802094,61.844076492977706,61.87032681386218
gradual_freezing,1,48213.5,248.461,166.16,115.074,172.5,902.601,218.36,0.000668782,0.00103372,0,0,13.39263888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.26779057494838,284.16023507022294,9.192140555308384,-5.738111094407543,1.805202,61.844076492977706,61.870417418424466
gradual_freezing,1,48273.5,249.038,164.969,115.393,173.016,898.691,218.337,0.000669292,0.00103454,0,0,13.409305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.2907905749484,280.25023507022297,8.001140555308382,-5.222111094407552,1.797382,61.844076492977706,61.87018974694681
gradual_freezing,1,48333.6,248.983,165.926,115.58,173.029,901.595,218.313,0.000669802,0.00103537,0,0,13.426,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.314790574948404,283.15423507022297,8.958140555308375,-5.209111094407547,1.80319,61.844076492977706,61.87035874670017
gradual_freezing,1,48393.6,248.785,166.207,114.718,172.805,898.237,218.29,0.000670312,0.00103619,0,0,13.442666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.3377905749484,279.7962350702229,9.239140555308381,-5.433111094407536,1.796474,61.844076492977706,61.870163375426394
gradual_freezing,1,48453.6,247.526,165.16,115.053,172.821,899.851,218.267,0.00067082,0.00103702,0,0,13.459333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.360790574948396,281.41023507022294,8.192140555308384,-5.417111094407545,1.7997020000000001,61.844076492977706,61.870257188394504
gradual_freezing,1,48513.7,248.946,164.805,115.754,171.746,901.326,218.244,0.000671328,0.00103784,0,0,13.476027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.38379057494839,282.88523507022296,7.837140555308395,-6.492111094407534,1.8026520000000001,61.844076492977706,61.87034306921517
gradual_freezing,1,48573.7,249.214,165.715,114.703,172.748,901.965,218.221,0.000671836,0.00103866,0,0,13.492694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.40679057494839,283.52423507022297,8.747140555308391,-5.490111094407553,1.80393,61.844076492977706,61.87038031816337
gradual_freezing,1,48633.8,248.583,164.765,115.074,172.706,902.389,218.198,0.000672343,0.00103948,0,0,13.50938888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.429790574948385,283.94823507022295,7.797140555308374,-5.532111094407554,1.804778,61.844076492977706,61.87040504876755
gradual_freezing,1,48693.8,248.528,165.604,115.709,172.426,904.016,218.175,0.000672849,0.0010403,0,0,13.526055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.45279057494838,285.5752350702229,8.636140555308401,-5.812111094407555,1.8080319999999999,61.844076492977706,61.87050005440639
gradual_freezing,1,48753.9,248.145,164.068,114.986,173.257,903.156,218.152,0.000673354,0.00104112,0,0,13.54275,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.475790574948405,284.7152350702229,7.1001405553084,-4.981111094407538,1.806312,61.844076492977706,61.87044981500152
gradual_freezing,1,48813.9,248.603,165.234,115.206,172.81,902.098,218.129,0.000673859,0.00104194,0,0,13.559416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.4987905749484,283.6572350702229,8.266140555308397,-5.428111094407541,1.804196,61.844076492977706,61.8703880743906
gradual_freezing,1,48873.9,249.354,166.567,115.579,173.26,903.954,218.106,0.000674363,0.00104276,0,0,13.576083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.5217905749484,285.5132350702229,9.599140555308395,-4.978111094407552,1.8079079999999998,61.844076492977706,61.87049643089784
gradual_freezing,1,48934.0,248.746,165.984,115.627,173.088,903.915,218.083,0.000674867,0.00104357,0,0,13.592777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.544790574948394,285.4742350702229,9.016140555308397,-5.150111094407549,1.80783,61.844076492977706,61.87049415172129
gradual_freezing,1,48994.0,248.523,166.166,115.946,172.217,903.977,218.06,0.00067537,0.00104439,0,0,13.609444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.56779057494839,285.5362350702229,9.198140555308385,-6.02111109440753,1.807954,61.844076492977706,61.87049777507365
gradual_freezing,1,49054.1,248.599,165.902,115.758,172.54,903.081,218.037,0.000675872,0.0010452,0,0,13.626138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.590790574948386,284.64023507022296,8.934140555308375,-5.698111094407551,1.806162,61.844076492977706,61.870445435922974
gradual_freezing,1,49114.1,248.397,165.127,116.015,172.87,904.861,218.014,0.000676374,0.00104601,0,0,13.642805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.61379057494838,286.42023507022293,8.159140555308397,-5.3681110944075385,1.809722,61.844076492977706,61.87054946407508
gradual_freezing,1,49174.1,248.959,164.538,115.839,172.622,909.317,217.991,0.000676875,0.00104682,0,0,13.659472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.63679057494838,290.87623507022295,7.570140555308399,-5.616111094407529,1.818634,61.844076492977706,61.87081078259145
