scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,49234.2,248.771,166.265,115.341,172.544,906.999,217.969,0.000677375,0.00104764,0,0,13.676166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.6587905749484,288.55823507022296,9.297140555308374,-5.694111094407532,1.813998,61.844076492977706,61.8706746852924
gradual_freezing,1,49294.2,247.715,165.354,115.315,172.588,904.515,217.946,0.000677875,0.00104845,0,0,13.692833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.681790574948394,286.0742350702229,8.386140555308401,-5.650111094407549,1.80903,61.844076492977706,61.870529226847395
gradual_freezing,1,49354.3,248.111,166.281,115.169,173.08,906.184,217.923,0.000678374,0.00104926,0,0,13.709527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.70479057494839,287.7432350702229,9.313140555308394,-5.158111094407531,1.812368,61.844076492977706,61.87062691646741
gradual_freezing,1,49414.3,248.168,166.025,115.773,173.172,906.522,217.901,0.000678872,0.00105006,0,0,13.726194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.72679057494838,288.081235070223,9.057140555308393,-5.066111094407546,1.813044,61.844076492977706,61.87064672213483
gradual_freezing,1,49474.4,248.167,165.596,115.233,172.944,906.336,217.878,0.00067937,0.00105087,0,0,13.742888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.749790574948406,287.89523507022295,8.628140555308391,-5.294111094407555,1.812672,61.844076492977706,61.870635822244964
gradual_freezing,1,49534.4,249.076,165.04,114.584,172.727,904.261,217.856,0.000679867,0.00105168,0,0,13.759555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.7717905749484,285.8202350702229,8.07214055530838,-5.511111094407539,1.808522,61.844076492977706,61.87051437553887
gradual_freezing,1,49594.4,248.229,166.111,115.637,172.397,909.766,217.833,0.000680364,0.00105248,0,0,13.776222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.794790574948394,291.3252350702229,9.143140555308378,-5.841111094407552,1.819532,61.844076492977706,61.87083718496382
gradual_freezing,1,49654.5,248.416,165.683,114.582,172.475,907.836,217.811,0.00068086,0.00105329,0,0,13.792916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.816790574948385,289.39523507022295,8.71514055530838,-5.763111094407549,1.815672,61.844076492977706,61.87072378824141
gradual_freezing,1,49714.5,248.494,166.621,115.583,172.705,909.9,217.788,0.000681355,0.00105409,0,0,13.809583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.83979057494838,291.4592350702229,9.653140555308397,-5.533111094407531,1.8198,61.844076492977706,61.870845067036846
gradual_freezing,1,49774.6,247.951,166.22,115.262,172.827,908.494,217.766,0.00068185,0.00105489,0,0,13.826277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.8617905749484,290.05323507022297,9.252140555308387,-5.411111094407545,1.816988,61.844076492977706,61.870762421853364
gradual_freezing,1,49834.6,248.357,165.667,114.023,172.829,907.633,217.743,0.000682344,0.00105569,0,0,13.842944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.8847905749484,289.192235070223,8.69914055530839,-5.409111094407535,1.815266,61.844076492977706,61.8707118750062
gradual_freezing,1,49894.6,248.414,166.412,115.174,172.426,905.914,217.721,0.000682837,0.00105649,0,0,13.85961111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.90679057494839,287.4732350702229,9.444140555308394,-5.812111094407555,1.811828,61.844076492977706,61.87061110067414
gradual_freezing,1,49954.7,248.639,166.379,115.474,173.218,908.422,217.699,0.00068333,0.00105729,0,0,13.876305555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.92879057494838,289.98123507022297,9.411140555308378,-5.020111094407554,1.8168440000000001,61.844076492977706,61.87075819310455
gradual_freezing,1,50014.7,247.638,165.934,115.014,172.052,910.858,217.676,0.000683822,0.00105809,0,0,13.892972222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.951790574948404,292.4172350702229,8.966140555308385,-6.186111094407551,1.821716,61.844076492977706,61.87090145176433
gradual_freezing,1,50074.8,248.107,166.006,114.896,173.352,910.117,217.654,0.000684313,0.00105889,0,0,13.909666666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.973790574948396,291.6762350702229,9.038140555308388,-4.886111094407539,1.820234,61.844076492977706,61.87085783374943
gradual_freezing,1,50134.8,248.987,166.263,114.72,172.672,906.289,217.632,0.000684804,0.00105969,0,0,13.926333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-37.99579057494839,287.8482350702229,9.295140555308393,-5.566111094407546,1.812578,61.844076492977706,61.87063306832541
gradual_freezing,1,50194.9,248.232,166.867,115.639,172.001,910.651,217.61,0.000685294,0.00106048,0,0,13.943027777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.01779057494838,292.2102350702229,9.899140555308378,-6.237111094407538,1.821302,61.844076492977706,61.870889263404656
gradual_freezing,1,50254.9,248.489,166.281,114.625,171.601,911.438,217.588,0.000685784,0.00106128,0,0,13.959694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.0397905749484,292.9972350702229,9.313140555308394,-6.637111094407544,1.822876,61.844076492977706,61.87093561746625
gradual_freezing,1,50314.9,248.464,165.216,115.632,172.957,910.864,217.565,0.000686273,0.00106207,0,0,13.976361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.062790574948394,292.423235070223,8.248140555308396,-5.2811110944075494,1.821728,61.844076492977706,61.87090180509139
gradual_freezing,1,50375.0,248.245,166.064,115.598,171.708,909.957,217.543,0.000686761,0.00106287,0,0,13.993055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.084790574948386,291.51623507022293,9.09614055530838,-6.530111094407545,1.819914,61.844076492977706,61.87084842021058
gradual_freezing,1,50435.0,248.225,166.119,115.292,172.54,909.93,217.521,0.000687249,0.00106366,0,0,14.009722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.106790574948405,291.4892350702229,9.151140555308388,-5.698111094407551,1.81986,61.844076492977706,61.87084683183897
gradual_freezing,1,50495.1,249.406,164.782,114.94,173.155,910.874,217.499,0.000687736,0.00106445,0,0,14.026416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.1287905749484,292.43323507022296,7.8141405553083985,-5.083111094407542,1.8217480000000001,61.844076492977706,61.870902393975
gradual_freezing,1,50555.1,248.144,166.602,114.422,172.42,910.266,217.477,0.000688223,0.00106524,0,0,14.043083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.15079057494839,291.8252350702229,9.634140555308392,-5.818111094407556,1.820532,61.844076492977706,61.8708666015945
gradual_freezing,1,50615.1,249.444,165.918,115.866,172.992,914.207,217.455,0.000688708,0.00106603,0,0,14.05975,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.17279057494838,295.76623507022293,8.950140555308394,-5.246111094407553,1.828414,61.844076492977706,61.87109902874422
gradual_freezing,1,50675.2,248.555,165.333,115.402,173.427,911.025,217.433,0.000689194,0.00106682,0,0,14.076444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.1947905749484,292.5842350702229,8.365140555308386,-4.811111094407551,1.82205,61.844076492977706,61.870911286902654
gradual_freezing,1,50735.2,248.572,166.227,115.286,172.475,909.76,217.412,0.000689678,0.0010676,0,0,14.09311111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.215790574948386,291.31923507022293,9.259140555308392,-5.763111094407549,1.81952,61.844076492977706,61.8708368320623
gradual_freezing,1,50795.3,248.947,166.133,115.293,172.875,911.258,217.39,0.000690162,0.00106839,0,0,14.109805555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.237790574948406,292.817235070223,9.165140555308398,-5.363111094407543,1.822516,61.844076492977706,61.87092501199197
gradual_freezing,1,50855.3,248.718,165.345,115.741,172.52,914.809,217.368,0.000690646,0.00106918,0,0,14.126472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.2597905749484,296.3682350702229,8.377140555308387,-5.718111094407533,1.829618,61.844076492977706,61.871134621042806
gradual_freezing,1,50915.4,248.762,166.725,115.819,172.684,914.163,217.346,0.000691128,0.00106996,0,0,14.143166666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.28179057494839,295.72223507022295,9.757140555308382,-5.554111094407546,1.8283260000000001,61.844076492977706,61.871096428231766
gradual_freezing,1,50975.4,248.709,166.152,114.88,172.555,909.372,217.324,0.00069161,0.00107075,0,0,14.159833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.30379057494838,290.9312350702229,9.184140555308375,-5.683111094407536,1.818744,61.844076492977706,61.87081401603517
gradual_freezing,1,51035.4,248.613,166.162,114.507,173.065,915.386,217.303,0.000692092,0.00107153,0,0,14.1765,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.324790574948395,296.9452350702229,9.194140555308394,-5.173111094407545,1.830772,61.844076492977706,61.871168757227
gradual_freezing,1,51095.5,248.741,165.067,114.89,172.257,914.62,217.281,0.000692573,0.00107231,0,0,14.193194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.346790574948386,296.17923507022294,8.099140555308395,-5.981111094407538,1.82924,61.844076492977706,61.8711234441955
gradual_freezing,1,51155.5,248.737,165.065,116.507,172.943,913.129,217.259,0.000693053,0.00107309,0,0,14.209861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.368790574948406,294.68823507022296,8.097140555308386,-5.295111094407531,1.8262580000000002,61.844076492977706,61.87103535218917
gradual_freezing,1,51215.6,248.246,165.62,115.446,172.441,913.787,217.238,0.000693533,0.00107387,0,0,14.226555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.38979057494839,295.346235070223,8.652140555308392,-5.797111094407541,1.827574,61.844076492977706,61.87107421077118
gradual_freezing,1,51275.6,249.653,165.649,115.844,172.975,912.408,217.216,0.000694012,0.00107465,0,0,14.243222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.411790574948384,293.96723507022296,8.681140555308389,-5.263111094407549,1.824816,61.844076492977706,61.87099280521635
gradual_freezing,1,51335.6,248.614,165.362,115.372,172.549,915.206,217.195,0.00069449,0.00107543,0,0,14.259888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.4327905749484,296.76523507022296,8.394140555308383,-5.6891110944075365,1.8304120000000002,61.844076492977706,61.87115810584947
gradual_freezing,1,51395.7,248.77,166.924,115.532,172.509,915.016,217.173,0.000694968,0.00107621,0,0,14.276583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.45479057494839,296.5752350702229,9.956140555308394,-5.729111094407557,1.8300319999999999,61.844076492977706,61.87114686499921
gradual_freezing,1,51455.7,249.145,165.338,115.152,173.209,912.09,217.152,0.000695445,0.00107698,0,0,14.293249999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.475790574948405,293.64923507022297,8.370140555308382,-5.02911109440754,1.8241800000000001,61.844076492977706,61.87097405037097
gradual_freezing,1,51515.8,248.95,165.455,115.461,172.478,914.579,217.13,0.000695922,0.00107776,0,0,14.309944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.4977905749484,296.1382350702229,8.4871405553084,-5.760111094407534,1.8291579999999998,61.844076492977706,61.87112101989297
gradual_freezing,1,51575.8,248.946,166.869,116.11,173.06,917.719,217.109,0.000696398,0.00107853,0,0,14.326611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.51879057494838,299.278235070223,9.901140555308388,-5.178111094407541,1.8354380000000001,61.844076492977706,61.87130700026565
gradual_freezing,1,51635.9,248.564,167.323,115.0,171.76,915.05,217.087,0.000696873,0.00107931,0,0,14.343305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.5407905749484,296.6092350702229,10.355140555308395,-6.478111094407552,1.8300999999999998,61.844076492977706,61.87114887634848
gradual_freezing,1,51695.9,249.064,165.854,115.229,172.773,917.217,217.066,0.000697348,0.00108008,0,0,14.359972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.56179057494839,298.7762350702229,8.886140555308401,-5.465111094407547,1.834434,61.844076492977706,61.871277224327876
gradual_freezing,1,51755.9,248.141,165.158,116.337,172.393,917.821,217.045,0.000697822,0.00108085,0,0,14.37663888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.582790574948405,299.38023507022297,8.190140555308375,-5.845111094407542,1.835642,61.844076492977706,61.87131305234634
gradual_freezing,1,51816.0,248.935,166.518,116.014,172.45,920.211,217.024,0.000698295,0.00108162,0,0,14.393333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.60379057494839,301.77023507022295,9.550140555308388,-5.7881110944075544,1.840422,61.844076492977706,61.8714550532583
gradual_freezing,1,51876.0,248.179,166.29,115.958,171.503,916.106,217.002,0.000698768,0.00108239,0,0,14.41,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.62579057494838,297.66523507022293,9.32214055530838,-6.735111094407557,1.832212,61.844076492977706,61.87121138366552
gradual_freezing,1,51936.1,249.579,165.895,115.532,171.837,918.236,216.981,0.00069924,0.00108316,0,0,14.426694444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.6467905749484,299.79523507022293,8.927140555308398,-6.401111094407554,1.836472,61.844076492977706,61.87133768293734
gradual_freezing,1,51996.1,249.411,166.774,114.564,173.252,918.36,216.96,0.000699712,0.00108393,0,0,14.44336111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.667790574948384,299.91923507022295,9.806140555308389,-4.9861110944075335,1.8367200000000001,61.844076492977706,61.87134504459781
gradual_freezing,1,52056.2,249.09,166.15,115.569,172.206,916.979,216.939,0.000700183,0.00108469,0,0,14.460055555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.6887905749484,298.538235070223,9.182140555308393,-6.032111094407554,1.8339580000000002,61.844076492977706,61.87126311313712
gradual_freezing,1,52116.2,248.349,165.914,115.226,172.469,918.642,216.918,0.000700653,0.00108546,0,0,14.476722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.709790574948386,300.201235070223,8.946140555308375,-5.769111094407549,1.8372840000000001,61.844076492977706,61.87136179013626
gradual_freezing,1,52176.2,248.861,166.702,115.271,172.919,917.294,216.897,0.000701123,0.00108623,0,0,14.493388888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.7307905749484,298.8532350702229,9.734140555308386,-5.319111094407532,1.834588,61.844076492977706,61.87128179049648
gradual_freezing,1,52236.3,249.208,165.608,115.408,172.315,919.215,216.876,0.000701592,0.00108699,0,0,14.510083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.75179057494839,300.77423507022297,8.640140555308392,-5.923111094407545,1.83843,61.844076492977706,61.87139583146785
gradual_freezing,1,52296.3,248.358,166.238,114.924,173.023,919.617,216.855,0.000702061,0.00108775,0,0,14.526750000000002,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.7727905749484,301.1762350702229,9.270140555308387,-5.215111094407547,1.839234,61.844076492977706,61.87141972652667
gradual_freezing,1,52356.4,248.604,166.225,115.483,172.12,920.492,216.834,0.000702529,0.00108852,0,0,14.543444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.79379057494839,302.0512350702229,9.257140555308382,-6.1181110944075385,1.840984,61.844076492977706,61.871471773003215
gradual_freezing,1,52416.4,249.011,165.724,115.523,172.281,918.062,216.813,0.000702996,0.00108928,0,0,14.560111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.814790574948404,299.62123507022295,8.756140555308377,-5.957111094407537,1.836124,61.844076492977706,61.87132735454003
gradual_freezing,1,52476.4,249.032,165.947,116.137,172.532,922.508,216.792,0.000703463,0.00109004,0,0,14.576777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.83579057494839,304.067235070223,8.97914055530839,-5.706111094407532,1.8450160000000002,61.844076492977706,61.871591876316984
gradual_freezing,1,52536.5,249.386,165.937,115.246,172.759,921.073,216.771,0.000703929,0.0010908,0,0,14.593472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.856790574948405,302.6322350702229,8.9691405553084,-5.479111094407557,1.842146,61.844076492977706,61.87150635918438
gradual_freezing,1,52596.5,249.323,165.862,114.995,172.721,920.598,216.75,0.000704395,0.00109156,0,0,14.610138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.87779057494839,302.1572350702229,8.894140555308383,-5.517111094407539,1.841196,61.844076492977706,61.87147808142047
gradual_freezing,1,52656.6,248.602,166.094,116.045,172.565,921.422,216.729,0.00070486,0.00109232,0,0,14.626833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.89879057494838,302.98123507022297,9.126140555308382,-5.673111094407545,1.8428440000000001,61.844076492977706,61.87152714518702
gradual_freezing,1,52716.6,249.107,165.733,116.65,172.64,922.311,216.708,0.000705324,0.00109307,0,0,14.6435,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.919790574948394,303.870235070223,8.765140555308392,-5.598111094407557,1.8446220000000002,61.844076492977706,61.8715801284577
gradual_freezing,1,52776.7,248.528,166.404,115.205,172.722,921.427,216.688,0.000705788,0.00109383,0,0,14.660194444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.939790574948404,302.98623507022296,9.436140555308384,-5.516111094407535,1.842854,61.844076492977706,61.87152744303791
gradual_freezing,1,52836.7,248.258,166.413,114.79,173.216,923.891,216.667,0.000706251,0.00109458,0,0,14.67686111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.96079057494839,305.4502350702229,9.445140555308399,-5.022111094407535,1.847782,61.844076492977706,61.871674420438964
gradual_freezing,1,52896.7,248.507,165.523,115.77,172.16,919.045,216.646,0.000706714,0.00109534,0,0,14.693527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-38.981790574948405,300.6042350702229,8.555140555308384,-6.0781110944075465,1.83809,61.844076492977706,61.87138572973275
gradual_freezing,1,52956.8,248.787,166.198,115.945,172.195,922.47,216.625,0.000707176,0.00109609,0,0,14.710222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.00279057494839,304.02923507022297,9.230140555308395,-6.04311109440755,1.84494,61.844076492977706,61.87158961003732
gradual_freezing,1,53016.8,248.565,165.297,115.33,171.843,919.678,216.605,0.000707637,0.00109684,0,0,14.72688888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.0227905749484,301.23723507022294,8.329140555308385,-6.395111094407554,1.839356,61.844076492977706,61.87142335330596
gradual_freezing,1,53076.9,249.083,165.897,116.093,171.785,919.797,216.584,0.000708098,0.0010976,0,0,14.743583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.04379057494839,301.35623507022297,8.92914055530838,-6.4531110944075465,1.8395940000000002,61.844076492977706,61.87143042919012
gradual_freezing,1,53136.9,247.644,166.755,116.483,173.014,920.361,216.564,0.000708558,0.00109835,0,0,14.760250000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.0637905749484,301.92023507022293,9.787140555308383,-5.224111094407533,1.840722,61.844076492977706,61.871463977754416
gradual_freezing,1,53196.9,249.35,166.592,115.233,172.545,922.803,216.543,0.000709018,0.0010991,0,0,14.776916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.084790574948386,304.36223507022294,9.6241405553084,-5.693111094407556,1.845606,61.844076492977706,61.87160947297649
gradual_freezing,1,53257.0,248.846,165.381,115.195,172.209,926.683,216.523,0.000709477,0.00109985,0,0,14.793611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.104790574948396,308.24223507022293,8.413140555308388,-6.02911109440754,1.853366,61.844076492977706,61.87184143695122
gradual_freezing,1,53317.0,248.81,165.809,114.775,171.935,926.0,216.502,0.000709935,0.00110059,0,0,14.810277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.12579057494838,307.55923507022294,8.841140555308385,-6.303111094407541,1.852,61.844076492977706,61.871800533597515
gradual_freezing,1,53377.1,248.905,166.261,115.646,172.211,924.715,216.482,0.000710393,0.00110134,0,0,14.826972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.14579057494839,306.27423507022297,9.293140555308383,-6.02711109440753,1.8494300000000001,61.844076492977706,61.87172365947289
gradual_freezing,1,53437.1,249.443,165.831,115.048,171.951,922.552,216.461,0.00071085,0.00110209,0,0,14.843638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.16679057494838,304.11123507022296,8.863140555308377,-6.28711109440755,1.845104,61.844076492977706,61.871594500546806
gradual_freezing,1,53497.2,248.326,166.105,115.207,172.495,923.287,216.441,0.000711307,0.00110283,0,0,14.860333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.18679057494839,304.846235070223,9.137140555308378,-5.7431110944075385,1.8465740000000002,61.844076492977706,61.87163835560485
gradual_freezing,1,53557.2,248.803,166.299,115.999,172.814,923.884,216.421,0.000711763,0.00110358,0,0,14.876999999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.2067905749484,305.44323507022295,9.331140555308394,-5.42411109440755,1.847768,61.844076492977706,61.87167400233407
gradual_freezing,1,53617.2,248.613,165.397,115.183,172.62,926.801,216.4,0.000712218,0.00110432,0,0,14.893666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.227790574948386,308.360235070223,8.42914055530838,-5.6181110944075385,1.8536020000000002,61.844076492977706,61.87184850676179
gradual_freezing,1,53677.3,249.279,166.294,114.481,172.594,924.89,216.38,0.000712673,0.00110506,0,0,14.910361111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.2477905749484,306.4492350702229,9.326140555308399,-5.644111094407549,1.84978,61.844076492977706,61.87173412243815
gradual_freezing,1,53737.3,249.34,166.252,115.513,171.704,925.977,216.36,0.000713128,0.00110581,0,0,14.927027777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.26779057494838,307.5362350702229,9.284140555308397,-6.534111094407535,1.851954,61.844076492977706,61.871799156703
gradual_freezing,1,53797.4,248.952,165.361,115.877,172.863,924.367,216.34,0.000713581,0.00110655,0,0,14.943722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.28779057494839,305.9262350702229,8.393140555308378,-5.3751110944075435,1.8487339999999999,61.844076492977706,61.87170285899713
gradual_freezing,1,53857.4,248.453,166.394,115.057,172.752,925.829,216.319,0.000714034,0.00110729,0,0,14.96038888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.308790574948404,307.3882350702229,9.426140555308393,-5.4861110944075335,1.851658,61.844076492977706,61.871790297503445
gradual_freezing,1,53917.4,248.943,166.18,115.572,172.838,929.202,216.299,0.000714487,0.00110803,1,0,14.977055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.328790574948385,310.76123507022294,9.212140555308395,-5.400111094407549,1.858404,61.844076492977706,61.87199255476175
gradual_freezing,1,53977.5,248.616,165.113,116.008,172.251,923.673,216.279,0.000714939,0.00110876,0,0,14.99375,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.348790574948396,305.23223507022294,8.145140555308387,-5.987111094407538,1.847346,61.844076492977706,61.87166140094343
gradual_freezing,1,54037.5,249.567,165.875,114.946,171.884,925.806,216.259,0.00071539,0.0011095,0,0,15.010416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.368790574948406,307.365235070223,8.907140555308388,-6.354111094407557,1.851612,61.844076492977706,61.87178892086297
gradual_freezing,1,54097.6,248.803,166.212,115.795,172.345,928.732,216.239,0.000715841,0.00111024,1,0,15.027111111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.38879057494839,310.2912350702229,9.244140555308377,-5.893111094407544,1.857464,61.844076492977706,61.87196432780014
gradual_freezing,1,54157.6,247.667,166.416,115.006,172.971,926.899,216.219,0.000716291,0.00111097,0,0,15.043777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.4087905749484,308.45823507022294,9.448140555308385,-5.267111094407539,1.853798,61.844076492977706,61.87185437898303
gradual_freezing,1,54217.7,248.708,166.408,115.31,172.448,927.978,216.199,0.000716741,0.00111171,0,0,15.060472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.42879057494838,309.5372350702229,9.440140555308375,-5.790111094407536,1.855956,61.844076492977706,61.87191907435241
gradual_freezing,1,54277.7,249.074,166.677,116.023,173.406,927.233,216.179,0.00071719,0.00111244,0,0,15.077138888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.44879057494839,308.7922350702229,9.70914055530838,-4.832111094407537,1.854466,61.844076492977706,61.87187439713164
gradual_freezing,1,54337.7,249.131,165.751,116.084,171.601,924.466,216.159,0.000717638,0.00111317,0,0,15.093805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.4687905749484,306.02523507022295,8.783140555308393,-6.637111094407544,1.848932,61.844076492977706,61.87170877557772
gradual_freezing,1,54397.8,249.688,167.316,114.549,172.284,929.239,216.139,0.000718086,0.00111391,1,0,15.1105,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.48879057494838,310.798235070223,10.34814055530839,-5.954111094407551,1.858478,61.844076492977706,61.871994777490094
gradual_freezing,1,54457.8,249.268,166.774,114.459,172.66,930.218,216.119,0.000718533,0.00111464,1,0,15.127166666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.50879057494839,311.7772350702229,9.806140555308389,-5.5781110944075465,1.860436,61.844076492977706,61.87205362180387
gradual_freezing,1,54517.9,247.782,165.964,114.781,172.185,928.911,216.099,0.00071898,0.00111537,1,0,15.14386111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.5287905749484,310.4702350702229,8.996140555308386,-6.053111094407541,1.8578219999999999,61.844076492977706,61.871975076386256
gradual_freezing,1,54577.9,249.007,166.128,115.086,172.067,930.397,216.079,0.000719426,0.0011161,1,0,15.160527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.548790574948384,311.956235070223,9.160140555308374,-6.171111094407536,1.860794,61.844076492977706,61.87206438757086
gradual_freezing,1,54637.9,247.877,164.72,115.48,171.713,930.283,216.06,0.000719871,0.00111683,1,0,15.177194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.56779057494839,311.84223507022296,7.752140555308387,-6.525111094407549,1.8605660000000002,61.844076492977706,61.87205753092129
gradual_freezing,1,54698.0,248.604,166.254,114.564,171.5,933.331,216.04,0.000720316,0.00111755,1,0,15.193888888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.5877905749484,314.89023507022296,9.286140555308378,-6.738111094407543,1.866662,61.844076492977706,61.87224114489083
gradual_freezing,1,54758.0,248.727,166.326,115.881,171.296,930.549,216.02,0.000720761,0.00111828,1,0,15.210555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.60779057494838,312.1082350702229,9.358140555308381,-6.942111094407551,1.861098,61.844076492977706,61.872073531076055
gradual_freezing,1,54818.1,248.084,166.199,116.099,171.219,930.844,216.0,0.000721204,0.00111901,1,0,15.22725,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.62779057494839,312.403235070223,9.2311405553084,-7.019111094407549,1.8616880000000002,61.844076492977706,61.872091280953335
gradual_freezing,1,54878.1,248.998,166.175,116.426,172.32,931.061,215.981,0.000721648,0.00111973,1,0,15.243916666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.6467905749484,312.620235070223,9.2071405553084,-5.91811109440755,1.862122,61.844076492977706,61.87210434123089
gradual_freezing,1,54938.2,248.64,166.65,114.979,172.605,935.148,215.961,0.00072209,0.00112045,1,0,15.26061111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.66679057494838,316.70723507022296,9.682140555308393,-5.633111094407553,1.8702960000000002,61.844076492977706,61.87235088791191
gradual_freezing,1,54998.2,249.364,166.918,115.555,172.747,934.006,215.941,0.000722532,0.00112118,1,0,15.277277777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.68679057494839,315.5652350702229,9.950140555308394,-5.491111094407529,1.868012,61.844076492977706,61.87228188859226
gradual_freezing,1,55058.2,248.95,166.462,115.797,172.283,928.279,215.922,0.000722974,0.0011219,1,0,15.293944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.705790574948395,309.83823507022294,9.494140555308377,-5.955111094407556,1.856558,61.844076492977706,61.87193713531718
gradual_freezing,1,55118.3,249.429,165.557,114.984,171.894,932.389,215.902,0.000723415,0.00112262,1,0,15.31063888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.725790574948405,313.94823507022295,8.589140555308376,-6.344111094407538,1.864778,61.844076492977706,61.872184333984535
gradual_freezing,1,55178.3,248.014,166.391,114.947,171.809,929.966,215.883,0.000723855,0.00112334,1,0,15.327305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.74479057494838,311.52523507022295,9.423140555308379,-6.429111094407546,1.8599320000000001,61.844076492977706,61.87203846903625
gradual_freezing,1,55238.4,248.59,166.728,115.587,172.74,930.916,215.863,0.000724295,0.00112406,1,0,15.344000000000001,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.76479057494839,312.475235070223,9.760140555308396,-5.498111094407534,1.8618320000000002,61.844076492977706,61.87209561398015
gradual_freezing,1,55298.4,249.481,166.281,115.241,173.191,935.011,215.844,0.000724734,0.00112478,1,0,15.360666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.7837905749484,316.5702350702229,9.313140555308394,-5.047111094407541,1.870022,61.844076492977706,61.87234260596379
gradual_freezing,1,55358.4,249.811,166.129,115.107,172.85,932.508,215.824,0.000725172,0.0011255,1,0,15.377333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.80379057494838,314.067235070223,9.161140555308378,-5.388111094407549,1.865016,61.844076492977706,61.87219150757094
gradual_freezing,1,55418.5,247.88,166.623,115.865,173.372,932.091,215.805,0.00072561,0.00112622,1,0,15.394027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.822790574948385,313.65023507022295,9.655140555308378,-4.866111094407529,1.864182,61.844076492977706,61.87216637389063
gradual_freezing,1,55478.5,249.188,165.681,115.029,171.748,934.347,215.786,0.000726048,0.00112693,1,0,15.410694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.84179057494839,315.9062350702229,8.7131405553084,-6.490111094407553,1.868694,61.844076492977706,61.87230248289548
gradual_freezing,1,55538.6,248.39,166.362,116.101,171.151,934.298,215.766,0.000726485,0.00112765,1,0,15.427388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.8617905749484,315.85723507022294,9.394140555308383,-7.087111094407533,1.8685960000000001,61.844076492977706,61.87229952313469
gradual_freezing,1,55598.6,248.636,166.601,115.093,172.722,931.316,215.747,0.000726921,0.00112836,1,0,15.444055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.88079057494838,312.87523507022297,9.633140555308387,-5.516111094407535,1.862632,61.844076492977706,61.87211969244873
gradual_freezing,1,55658.7,248.384,166.567,115.65,173.123,935.364,215.728,0.000727357,0.00112907,1,0,15.460749999999999,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.89979057494838,316.923235070223,9.599140555308395,-5.115111094407553,1.8707280000000002,61.844076492977706,61.87236394804438
gradual_freezing,1,55718.7,247.906,165.911,115.231,172.707,934.348,215.708,0.000727792,0.00112979,1,0,15.477416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.919790574948394,315.9072350702229,8.94314055530839,-5.5311110944075494,1.868696,61.844076492977706,61.87230254330037
gradual_freezing,1,55778.7,248.559,165.672,115.25,171.075,933.9,215.689,0.000728226,0.0011305,1,0,15.494083333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.9387905749484,315.4592350702229,8.704140555308385,-7.1631110944075544,1.8678,61.844076492977706,61.87227548837426
gradual_freezing,1,55838.8,248.692,165.982,115.422,172.854,938.713,215.67,0.00072866,0.00113121,1,0,15.510777777777779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.957790574948405,320.2722350702229,9.014140555308387,-5.38411109440753,1.877426,61.844076492977706,61.87256682613672
gradual_freezing,1,55898.8,249.085,166.213,115.511,171.871,935.905,215.651,0.000729094,0.00113192,1,0,15.527444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.97679057494838,317.4642350702229,9.245140555308382,-6.367111094407534,1.87181,61.844076492977706,61.87239667206514
gradual_freezing,1,55958.9,249.377,165.989,115.357,171.72,935.98,215.632,0.000729527,0.00113263,1,0,15.54413888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-39.99579057494839,317.53923507022296,9.021140555308392,-6.518111094407544,1.87196,61.844076492977706,61.87240121015894
gradual_freezing,1,56018.9,249.123,166.792,115.602,172.496,937.258,215.613,0.000729959,0.00113334,1,0,15.560805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.01479057494839,318.817235070223,9.82414055530839,-5.742111094407534,1.874516,61.844076492977706,61.87247859511961
gradual_freezing,1,56078.9,248.176,166.946,114.83,171.902,937.619,215.593,0.000730391,0.00113405,1,0,15.577472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.0347905749484,319.17823507022297,9.978140555308386,-6.336111094407556,1.8752380000000002,61.844076492977706,61.872500473359906
gradual_freezing,1,56139.0,249.043,166.308,115.506,171.904,934.164,215.574,0.000730822,0.00113475,1,0,15.594166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.05379057494838,315.7232350702229,9.34014055530838,-6.334111094407547,1.868328,61.844076492977706,61.87229142988695
gradual_freezing,1,56199.0,248.566,165.601,115.494,172.127,933.617,215.555,0.000731252,0.00113546,1,0,15.610833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.072790574948385,315.1762350702229,8.633140555308387,-6.1111110944075335,1.867234,61.844076492977706,61.872258404555055
gradual_freezing,1,56259.1,249.541,166.971,115.872,172.537,938.932,215.536,0.000731683,0.00113616,1,0,15.627527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.09179057494839,320.49123507022296,10.003140555308391,-5.701111094407537,1.877864,61.844076492977706,61.87258011810865
gradual_freezing,1,56319.1,248.528,166.288,116.252,172.499,938.147,215.517,0.000732112,0.00113687,1,0,15.644194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.110790574948396,319.706235070223,9.320140555308399,-5.739111094407548,1.8762940000000001,61.844076492977706,61.872532487717955
gradual_freezing,1,56379.2,249.354,166.55,115.983,172.366,932.939,215.498,0.000732541,0.00113757,1,0,15.660888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.1297905749484,314.4982350702229,9.5821405553084,-5.872111094407529,1.865878,61.844076492977706,61.87221749687142
gradual_freezing,1,56439.2,248.755,166.521,115.745,171.817,936.557,215.48,0.000732969,0.00113827,1,0,15.677555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.1477905749484,318.11623507022296,9.553140555308374,-6.421111094407536,1.8731140000000002,61.844076492977706,61.872436135376745
gradual_freezing,1,56499.2,249.013,167.399,115.024,173.061,934.735,215.461,0.000733397,0.00113897,1,0,15.694222222222221,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.16679057494838,316.29423507022295,10.431140555308389,-5.177111094407536,1.86947,61.844076492977706,61.87232592484444
gradual_freezing,1,56559.3,249.325,165.962,115.28,171.796,938.593,215.442,0.000733824,0.00113967,1,0,15.710916666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.185790574948385,320.1522350702229,8.994140555308377,-6.442111094407551,1.877186,61.844076492977706,61.87255954417817
gradual_freezing,1,56619.3,249.596,166.644,115.35,172.671,934.148,215.423,0.000734251,0.00114037,1,0,15.727583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.20479057494839,315.70723507022296,9.676140555308393,-5.567111094407551,1.8682960000000002,61.844076492977706,61.87229046360652
gradual_freezing,1,56679.4,248.717,166.039,115.073,171.966,937.378,215.404,0.000734677,0.00114107,1,0,15.744277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.223790574948396,318.937235070223,9.071140555308375,-6.272111094407535,1.874756,61.844076492977706,61.87248586673089
gradual_freezing,1,56739.4,248.478,167.114,115.787,172.746,935.833,215.385,0.000735103,0.00114177,1,0,15.760944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.2427905749484,317.3922350702229,10.146140555308392,-5.492111094407534,1.871666,61.844076492977706,61.872392315836905
gradual_freezing,1,56799.4,248.622,166.46,114.876,171.439,935.62,215.367,0.000735528,0.00114247,1,0,15.777611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.2607905749484,317.17923507022294,9.492140555308396,-6.79911109440755,1.87124,61.844076492977706,61.872379430622175
