scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,56859.5,248.426,166.314,114.724,172.79,939.682,215.348,0.000735952,0.00114316,1,0,15.794305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.27979057494838,321.24123507022296,9.34614055530838,-5.448111094407551,1.879364,61.844076492977706,61.87262566203065
gradual_freezing,1,56919.5,249.157,166.383,115.487,172.65,938.517,215.329,0.000736376,0.00114386,1,0,15.810972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.298790574948384,320.076235070223,9.415140555308398,-5.588111094407537,1.877034,61.844076492977706,61.87255493275216
gradual_freezing,1,56979.6,248.742,166.887,116.211,171.078,939.512,215.311,0.000736799,0.00114455,1,0,15.827666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.316790574948385,321.0712350702229,9.919140555308388,-7.16011109440754,1.879024,61.844076492977706,61.872615335557406
gradual_freezing,1,57039.6,249.497,166.732,115.776,172.397,940.934,215.292,0.000737222,0.00114525,1,0,15.844333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.33579057494839,322.4932350702229,9.764140555308387,-5.841111094407552,1.8818679999999999,61.844076492977706,61.872701770964404
gradual_freezing,1,57099.7,248.544,165.609,115.337,172.934,937.588,215.273,0.000737644,0.00114594,1,0,15.861027777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.354790574948396,319.1472350702229,8.641140555308397,-5.304111094407546,1.875176,61.844076492977706,61.87249859428867
gradual_freezing,1,57159.7,247.305,167.1,115.668,171.534,938.935,215.255,0.000738066,0.00114663,1,0,15.877694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.3727905749484,320.4942350702229,10.132140555308382,-6.704111094407551,1.87787,61.844076492977706,61.872580300211965
gradual_freezing,1,57219.7,247.843,165.939,115.97,172.181,940.979,215.236,0.000738487,0.00114732,1,0,15.89436111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.3917905749484,322.538235070223,8.97114055530838,-6.0571110944075315,1.881958,61.844076492977706,61.872704508394015
gradual_freezing,1,57279.8,248.669,165.862,114.764,173.004,939.37,215.218,0.000738907,0.00114802,1,0,15.911055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.4097905749484,320.92923507022294,8.894140555308383,-5.234111094407552,1.87874,61.844076492977706,61.87260671134584
gradual_freezing,1,57339.8,249.343,166.225,114.93,172.799,941.135,215.199,0.000739327,0.0011487,1,0,15.927722222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.42879057494838,322.69423507022293,9.257140555308382,-5.4391110944075365,1.88227,61.844076492977706,61.87271399916265
gradual_freezing,1,57399.9,248.565,165.939,115.865,172.167,937.079,215.181,0.000739747,0.00114939,1,0,15.944416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.44679057494838,318.6382350702229,8.97114055530838,-6.0711110944075415,1.874158,61.844076492977706,61.872467750027894
gradual_freezing,1,57459.9,248.431,167.127,115.862,172.457,942.735,215.163,0.000740166,0.00115008,1,0,15.961083333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.46479057494838,324.29423507022295,10.159140555308397,-5.7811110944075494,1.88547,61.844076492977706,61.872811431113895
gradual_freezing,1,57519.9,249.385,166.765,114.962,172.451,938.612,215.144,0.000740584,0.00115077,1,0,15.97775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.48379057494839,320.1712350702229,9.797140555308374,-5.78711109440755,1.877224,61.844076492977706,61.87256069709297
gradual_freezing,1,57580.0,249.003,166.096,116.026,172.202,942.219,215.126,0.000741002,0.00115145,1,0,15.994444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.50179057494839,323.778235070223,9.128140555308391,-6.036111094407545,1.884438,61.844076492977706,61.87277999124592
gradual_freezing,1,57640.0,249.586,166.603,115.583,171.472,946.206,215.107,0.000741419,0.00115214,1,0,16.011111111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.52079057494839,327.76523507022296,9.635140555308396,-6.766111094407535,1.892412,61.844076492977706,61.873023365979314
gradual_freezing,1,57700.1,249.229,167.03,115.914,172.285,940.854,215.089,0.000741835,0.00115282,1,0,16.027805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.53879057494839,322.413235070223,10.062140555308389,-5.9531110944075465,1.8817080000000002,61.844076492977706,61.87269690474581
gradual_freezing,1,57760.1,249.13,165.907,115.392,171.991,943.543,215.071,0.000742252,0.00115351,1,0,16.044472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.556790574948394,325.10223507022295,8.939140555308398,-6.247111094407529,1.887086,61.844076492977706,61.87286069708329
gradual_freezing,1,57820.2,250.152,165.877,115.155,171.375,944.957,215.053,0.000742667,0.00115419,1,0,16.061166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.574790574948395,326.51623507022293,8.909140555308397,-6.863111094407543,1.889914,61.844076492977706,61.87294701399533
gradual_freezing,1,57880.2,248.672,166.668,114.8,172.702,939.564,215.034,0.000743082,0.00115487,1,0,16.07783333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.5937905749484,321.1232350702229,9.700140555308394,-5.536111094407545,1.879128,61.844076492977706,61.872618494045184
gradual_freezing,1,57940.2,248.65,166.075,114.822,172.266,942.933,215.016,0.000743497,0.00115555,1,0,16.0945,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.6117905749484,324.49223507022293,9.107140555308376,-5.972111094407552,1.885866,61.844076492977706,61.87282349981479
gradual_freezing,1,58000.3,248.605,164.699,115.704,172.416,942.243,214.998,0.00074391,0.00115623,1,0,16.111194444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.6297905749484,323.802235070223,7.7311405553084,-5.822111094407546,1.884486,61.844076492977706,61.87278145318403
gradual_freezing,1,58060.3,248.119,167.31,114.475,172.124,945.042,214.98,0.000744324,0.00115691,1,0,16.127861111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.6477905749484,326.60123507022297,10.34214055530839,-6.114111094407548,1.890084,61.844076492977706,61.87295220689194
gradual_freezing,1,58120.4,248.912,167.673,115.593,172.247,946.93,214.962,0.000744737,0.00115759,1,0,16.144555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.6657905749484,328.4892350702229,10.70514055530839,-5.991111094407529,1.8938599999999999,61.844076492977706,61.873067670585705
gradual_freezing,1,58180.4,247.643,166.52,115.325,171.748,944.623,214.944,0.000745149,0.00115827,1,0,16.16122222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.683790574948404,326.182235070223,9.552140555308398,-6.490111094407553,1.8892460000000002,61.844076492977706,61.87292661348575
gradual_freezing,1,58240.4,249.032,166.038,115.779,172.386,943.193,214.926,0.000745561,0.00115895,1,0,16.17788888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.701790574948404,324.7522350702229,9.070140555308399,-5.852111094407547,1.886386,61.844076492977706,61.872839351449464
gradual_freezing,1,58300.5,248.589,165.777,115.379,171.638,942.469,214.908,0.000745972,0.00115962,1,0,16.194583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.719790574948405,324.028235070223,8.809140555308375,-6.600111094407538,1.8849380000000002,61.844076492977706,61.87279522159252
gradual_freezing,1,58360.5,249.923,165.661,115.414,172.522,947.097,214.89,0.000746382,0.0011603,1,0,16.21125,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.737790574948406,328.6562350702229,8.69314055530839,-5.716111094407552,1.894194,61.844076492977706,61.87307789482364
gradual_freezing,1,58420.6,248.365,166.797,116.437,172.651,945.231,214.872,0.000746792,0.00116097,1,0,16.227944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.75579057494838,326.79023507022293,9.829140555308385,-5.587111094407533,1.890462,61.844076492977706,61.872963755122655
gradual_freezing,1,58480.6,249.407,166.808,115.263,172.517,945.608,214.854,0.000747202,0.00116165,1,0,16.244611111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.77379057494838,327.1672350702229,9.84014055530838,-5.721111094407547,1.891216,61.844076492977706,61.87298679737332
gradual_freezing,1,58540.7,248.09,166.846,115.149,172.843,943.459,214.836,0.000747611,0.00116232,1,0,16.261305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.79179057494838,325.0182350702229,9.878140555308391,-5.395111094407554,1.8869179999999999,61.844076492977706,61.87285557340959
gradual_freezing,1,58600.7,248.816,165.932,114.992,171.799,946.656,214.818,0.000748019,0.00116299,1,0,16.27797222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.80979057494838,328.2152350702229,8.964140555308376,-6.4391110944075365,1.8933119999999999,61.844076492977706,61.87305089939093
gradual_freezing,1,58660.7,249.231,164.94,114.95,172.045,949.543,214.8,0.000748427,0.00116366,1,0,16.294638888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.82779057494838,331.10223507022295,7.9721405553083855,-6.193111094407556,1.899086,61.844076492977706,61.87322785263974
gradual_freezing,1,58720.8,249.526,166.442,115.116,172.429,943.228,214.782,0.000748835,0.00116433,1,0,16.311333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.84579057494838,324.7872350702229,9.474140555308395,-5.809111094407541,1.886456,61.844076492977706,61.87284148565681
gradual_freezing,1,58780.8,248.679,166.656,115.705,171.938,944.724,214.764,0.000749241,0.001165,1,0,16.328,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.86379057494838,326.283235070223,9.688140555308394,-6.300111094407555,1.8894480000000002,61.844076492977706,61.87293278174214
gradual_freezing,1,58840.9,248.415,167.045,115.068,172.478,946.653,214.747,0.000749648,0.00116567,1,0,16.344694444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.88079057494838,328.21223507022296,10.077140555308375,-5.760111094407534,1.8933060000000002,61.844076492977706,61.87305071579155
gradual_freezing,1,58900.9,249.482,165.976,115.107,171.623,945.243,214.729,0.000750053,0.00116634,1,0,16.361361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.89879057494838,326.802235070223,9.008140555308387,-6.615111094407553,1.890486,61.844076492977706,61.872964488421545
gradual_freezing,1,58960.9,248.812,166.575,114.82,171.746,947.968,214.711,0.000750459,0.001167,1,0,16.378027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.91679057494838,329.5272350702229,9.607140555308376,-6.492111094407534,1.895936,61.844076492977706,61.87313124923753
gradual_freezing,1,59021.0,248.606,165.536,115.657,171.188,947.696,214.693,0.000750863,0.00116767,1,0,16.39472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.93479057494838,329.25523507022297,8.56814055530839,-7.050111094407555,1.8953920000000002,61.844076492977706,61.87311458220721
gradual_freezing,1,59081.0,248.258,166.454,116.071,172.892,947.701,214.676,0.000751267,0.00116834,1,0,16.41138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.951790574948404,329.26023507022296,9.486140555308396,-5.346111094407547,1.895402,61.844076492977706,61.87311488854333
gradual_freezing,1,59141.1,248.734,167.226,115.273,172.357,948.932,214.658,0.000751671,0.001169,1,0,16.428083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.969790574948405,330.49123507022296,10.258140555308387,-5.881111094407544,1.897864,61.844076492977706,61.87319035763207
gradual_freezing,1,59201.1,248.861,166.254,115.821,172.145,953.31,214.64,0.000752074,0.00116966,1,0,16.44475,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-40.987790574948406,334.8692350702229,9.286140555308378,-6.093111094407533,1.90662,61.844076492977706,61.8734595532986
gradual_freezing,1,59261.2,248.499,165.806,115.084,172.454,946.636,214.623,0.000752477,0.00117033,1,0,16.461444444444442,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.0047905749484,328.1952350702229,8.8381405553084,-5.784111094407535,1.893272,61.844076492977706,61.87304967540602
gradual_freezing,1,59321.2,248.84,165.286,115.84,172.725,948.937,214.605,0.000752879,0.00117099,1,0,16.47811111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.0227905749484,330.49623507022295,8.31814055530839,-5.513111094407549,1.897874,61.844076492977706,61.87319066436734
gradual_freezing,1,59381.2,248.541,165.39,115.602,171.987,950.973,214.588,0.00075328,0.00117165,1,0,16.494777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.0397905749484,332.5322350702229,8.422140555308374,-6.251111094407548,1.901946,61.844076492977706,61.87331570116631
gradual_freezing,1,59441.3,248.555,166.189,115.576,172.48,950.936,214.57,0.000753681,0.00117231,1,0,16.511472222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.0577905749484,332.495235070223,9.22114055530838,-5.758111094407553,1.901872,61.844076492977706,61.87331342649803
gradual_freezing,1,59501.3,249.032,166.873,116.206,173.086,952.402,214.553,0.000754081,0.00117297,1,0,16.52813888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.074790574948395,333.961235070223,9.905140555308378,-5.15211109440753,1.9048040000000002,61.844076492977706,61.873403620196086
gradual_freezing,1,59561.4,248.597,166.396,114.956,171.707,953.107,214.535,0.000754481,0.00117363,1,0,16.544833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.092790574948395,334.6662350702229,9.428140555308374,-6.5311110944075494,1.906214,61.844076492977706,61.8734470438093
gradual_freezing,1,59621.4,248.655,166.575,115.549,172.578,951.057,214.518,0.00075488,0.00117429,1,0,16.5615,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.10979057494839,332.61623507022296,9.607140555308376,-5.66011109440754,1.902114,61.844076492977706,61.87332086560631
gradual_freezing,1,59681.4,248.562,167.598,115.742,172.629,950.295,214.5,0.000755279,0.00117494,1,0,16.578166666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.12779057494839,331.8542350702229,10.630140555308401,-5.609111094407552,1.90059,61.844076492977706,61.87327403344175
gradual_freezing,1,59741.5,249.397,166.182,115.947,172.532,951.091,214.483,0.000755677,0.0011756,1,0,16.59486111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.14479057494839,332.65023507022295,9.214140555308376,-5.706111094407532,1.902182,61.844076492977706,61.87332295610445
gradual_freezing,1,59801.5,249.216,167.006,116.185,171.922,952.799,214.466,0.000756075,0.00117626,1,0,16.611527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.161790574948384,334.3582350702229,10.038140555308388,-6.316111094407546,1.905598,61.844076492977706,61.873428068977084
gradual_freezing,1,59861.6,248.201,167.423,115.236,172.856,952.503,214.448,0.000756472,0.00117691,1,0,16.62822222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.179790574948385,334.062235070223,10.45514055530839,-5.3821110944075485,1.9050060000000002,61.844076492977706,61.87340983919759
gradual_freezing,1,59921.6,249.093,166.157,114.579,171.138,948.158,214.431,0.000756869,0.00117756,1,0,16.64488888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.19679057494838,329.71723507022296,9.189140555308398,-7.100111094407538,1.8963160000000001,61.844076492977706,61.87314289448317
gradual_freezing,1,59981.7,249.039,165.452,115.283,172.207,951.126,214.414,0.000757265,0.00117822,1,0,16.661583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.213790574948405,332.6852350702229,8.484140555308386,-6.0311110944075494,1.902252,61.844076492977706,61.873325108165815
gradual_freezing,1,60041.7,249.378,166.755,114.883,171.898,951.276,214.397,0.000757661,0.00117887,1,0,16.67825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.2307905749484,332.8352350702229,9.787140555308383,-6.340111094407547,1.902552,61.844076492977706,61.87333433218208
gradual_freezing,1,60101.7,249.159,166.759,115.322,172.926,956.747,214.379,0.000758056,0.00117952,1,0,16.694916666666664,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.2487905749484,338.3062350702229,9.791140555308374,-5.312111094407555,1.913494,61.844076492977706,61.873671755903686
gradual_freezing,1,60161.8,248.536,167.372,115.538,172.83,950.883,214.362,0.00075845,0.00118017,1,0,16.71161111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.2657905749484,332.442235070223,10.404140555308402,-5.408111094407531,1.901766,61.844076492977706,61.87331016834346
gradual_freezing,1,60221.8,247.874,167.029,115.482,171.791,953.705,214.345,0.000758844,0.00118082,1,0,16.72827777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.28279057494839,335.264235070223,10.061140555308384,-6.447111094407546,1.90741,61.844076492977706,61.873483902051106
gradual_freezing,1,60281.9,248.08,167.058,115.585,171.634,954.66,214.328,0.000759238,0.00118147,1,0,16.744972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.29979057494839,336.2192350702229,10.09014055530838,-6.604111094407557,1.90932,61.844076492977706,61.873542812188134
gradual_freezing,1,60341.9,249.248,167.807,115.777,171.702,953.379,214.311,0.000759631,0.00118212,1,0,16.76163888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.316790574948385,334.93823507022296,10.839140555308376,-6.536111094407545,1.9067580000000002,61.844076492977706,61.87346380589858
gradual_freezing,1,60401.9,248.301,166.677,115.702,171.865,953.521,214.294,0.000760023,0.00118277,1,0,16.778305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.33379057494838,335.0802350702229,9.70914055530838,-6.373111094407534,1.907042,61.844076492977706,61.873472558593654
gradual_freezing,1,60462.0,249.135,166.64,115.511,171.322,951.384,214.277,0.000760415,0.00118341,1,0,16.795,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.350790574948405,332.94323507022295,9.672140555308374,-6.91611109440754,1.902768,61.844076492977706,61.87334097437362
gradual_freezing,1,60522.0,248.837,165.975,115.696,171.417,953.684,214.26,0.000760806,0.00118406,1,0,16.811666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.3677905749484,335.2432350702229,9.007140555308382,-6.8211110944075415,1.907368,61.844076492977706,61.87348260730684
gradual_freezing,1,60582.1,248.953,166.999,115.337,172.163,953.601,214.243,0.000761197,0.0011847,1,0,16.82836111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.3847905749484,335.16023507022294,10.031140555308383,-6.075111094407532,1.907202,61.844076492977706,61.873477490263
gradual_freezing,1,60642.1,248.413,167.425,116.26,171.594,954.708,214.226,0.000761587,0.00118535,1,0,16.845027777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.40179057494839,336.2672350702229,10.4571405553084,-6.644111094407549,1.909416,61.844076492977706,61.873545774671214
gradual_freezing,1,60702.2,249.814,166.493,115.611,171.984,952.356,214.209,0.000761977,0.00118599,1,0,16.861722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.41879057494839,333.91523507022293,9.525140555308383,-6.254111094407534,1.904712,61.844076492977706,61.87340078799792
gradual_freezing,1,60762.2,249.451,166.797,115.375,171.478,953.218,214.192,0.000762366,0.00118663,1,0,16.87838888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.435790574948385,334.7772350702229,9.829140555308385,-6.760111094407534,1.906436,61.844076492977706,61.87345388364362
gradual_freezing,1,60822.2,249.105,166.594,115.597,171.618,954.198,214.175,0.000762755,0.00118727,1,0,16.895055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.45279057494838,335.7572350702229,9.626140555308382,-6.620111094407548,1.908396,61.844076492977706,61.87351430589743
gradual_freezing,1,60882.3,248.52,167.216,116.219,172.647,955.43,214.158,0.000763143,0.00118792,1,0,16.91175,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.469790574948405,336.9892350702229,10.248140555308396,-5.591111094407552,1.91086,61.844076492977706,61.873590353307264
gradual_freezing,1,60942.3,249.718,167.254,114.231,173.098,954.433,214.141,0.000763531,0.00118856,1,0,16.928416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.4867905749484,335.99223507022293,10.286140555308378,-5.14011109440753,1.908866,61.844076492977706,61.87352880412781
gradual_freezing,1,61002.4,248.852,167.149,115.197,171.492,955.848,214.124,0.000763918,0.00118919,1,0,16.94511111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.5037905749484,337.4072350702229,10.181140555308389,-6.746111094407553,1.911696,61.844076492977706,61.873616177379624
gradual_freezing,1,61062.4,248.512,167.257,114.963,173.201,955.997,214.107,0.000764305,0.00118983,1,0,16.96177777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.52079057494839,337.5562350702229,10.289140555308393,-5.03711109440755,1.911994,61.844076492977706,61.87362538533938
gradual_freezing,1,61122.4,248.26,167.462,115.365,172.195,955.501,214.091,0.000764691,0.00119047,1,0,16.978444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.536790574948384,337.0602350702229,10.494140555308377,-6.04311109440755,1.911002,61.844076492977706,61.873594738897154
gradual_freezing,1,61182.5,248.545,167.657,115.178,172.944,956.656,214.074,0.000765077,0.00119111,1,0,16.99513888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.55379057494838,338.2152350702229,10.689140555308398,-5.294111094407555,1.913312,61.844076492977706,61.87366612767197
gradual_freezing,1,61242.5,247.701,167.518,116.11,172.112,956.922,214.057,0.000765462,0.00119174,1,0,17.011805555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.570790574948404,338.48123507022297,10.550140555308388,-6.126111094407548,1.913844,61.844076492977706,61.87368258092946
gradual_freezing,1,61302.6,248.665,166.083,115.652,172.288,956.659,214.041,0.000765846,0.00119238,1,0,17.0285,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.586790574948395,338.21823507022293,9.115140555308386,-5.950111094407532,1.913318,61.844076492977706,61.87366631320955
gradual_freezing,1,61362.6,249.429,167.163,115.755,172.301,958.134,214.024,0.000766231,0.00119301,1,0,17.045166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.60379057494839,339.69323507022295,10.195140555308399,-5.937111094407555,1.916268,61.844076492977706,61.87375760625098
gradual_freezing,1,61422.7,248.479,167.047,115.125,172.694,960.268,214.007,0.000766614,0.00119365,1,0,17.06186111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.62079057494839,341.82723507022297,10.079140555308385,-5.544111094407555,1.920536,61.844076492977706,61.873889935873386
gradual_freezing,1,61482.7,248.822,166.297,115.973,171.879,958.583,213.991,0.000766997,0.00119428,1,0,17.078527777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.63679057494838,340.1422350702229,9.329140555308385,-6.359111094407552,1.917166,61.844076492977706,61.873785424368805
gradual_freezing,1,61542.7,248.709,167.248,115.214,171.917,957.594,213.974,0.00076738,0.00119491,1,0,17.095194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.6537905749484,339.153235070223,10.280140555308378,-6.3211110944075415,1.9151880000000001,61.844076492977706,61.87372416740907
gradual_freezing,1,61602.8,248.996,166.04,115.481,171.541,958.888,213.957,0.000767762,0.00119554,1,0,17.11188888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.6707905749484,340.447235070223,9.07214055530838,-6.697111094407546,1.9177760000000001,61.844076492977706,61.87380432828948
gradual_freezing,1,61662.8,248.922,166.751,114.642,172.869,960.094,213.941,0.000768143,0.00119617,1,0,17.128555555555558,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.68679057494839,341.653235070223,9.783140555308393,-5.369111094407543,1.9201880000000002,61.844076492977706,61.87387913509724
gradual_freezing,1,61722.9,247.727,167.329,115.266,172.389,958.332,213.924,0.000768524,0.0011968,1,0,17.14525,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.703790574948385,339.89123507022293,10.361140555308396,-5.849111094407533,1.916664,61.844076492977706,61.87376987187845
gradual_freezing,1,61782.9,248.623,167.236,115.747,171.552,958.929,213.908,0.000768905,0.00119743,1,0,17.161916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.719790574948405,340.4882350702229,10.268140555308378,-6.686111094407551,1.917858,61.844076492977706,61.87380686993036
gradual_freezing,1,61842.9,249.32,167.156,115.578,172.569,959.525,213.891,0.000769285,0.00119806,1,0,17.178583333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.7367905749484,341.0842350702229,10.188140555308394,-5.669111094407555,1.91905,61.844076492977706,61.873843828970074
gradual_freezing,1,61903.0,248.427,167.232,115.365,171.58,962.782,213.875,0.000769664,0.00119869,1,0,17.19527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.75279057494839,344.341235070223,10.264140555308387,-6.658111094407531,1.925564,61.844076492977706,61.87404620668809
gradual_freezing,1,61963.0,248.001,167.192,115.49,171.819,957.667,213.859,0.000770043,0.00119932,1,0,17.211944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.76879057494838,339.22623507022297,10.224140555308395,-6.419111094407555,1.915334,61.844076492977706,61.873728686744215
gradual_freezing,1,62023.1,248.905,166.649,115.496,172.45,960.276,213.842,0.000770421,0.00119994,1,0,17.228638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.78579057494838,341.8352350702229,9.681140555308389,-5.7881110944075544,1.920552,61.844076492977706,61.873890432507814
gradual_freezing,1,62083.1,249.856,166.445,115.538,172.21,962.228,213.826,0.000770799,0.00120057,1,0,17.245305555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.8017905749484,343.7872350702229,9.477140555308381,-6.028111094407535,1.924456,61.844076492977706,61.874011734856936
gradual_freezing,1,62143.2,248.328,168.224,115.722,171.71,959.415,213.809,0.000771177,0.00120119,1,0,17.262,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.818790574948395,340.9742350702229,11.256140555308377,-6.528111094407535,1.91883,61.844076492977706,61.873837005944424
gradual_freezing,1,62203.2,248.093,166.293,115.639,171.232,959.885,213.793,0.000771554,0.00120181,1,0,17.278666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.834790574948386,341.44423507022293,9.325140555308394,-7.006111094407544,1.91977,61.844076492977706,61.873866164336114
gradual_freezing,1,62263.2,248.583,167.504,116.353,170.759,961.633,213.777,0.00077193,0.00120244,1,0,17.295333333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.850790574948405,343.192235070223,10.536140555308378,-7.479111094407557,1.9232660000000001,61.844076492977706,61.87397473393829
gradual_freezing,1,62323.3,249.056,166.436,115.629,171.9,960.454,213.761,0.000772306,0.00120306,1,0,17.31202777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.866790574948396,342.0132350702229,9.468140555308395,-6.338111094407537,1.9209079999999998,61.844076492977706,61.87390148369296
gradual_freezing,1,62383.3,249.16,166.928,115.536,171.46,961.154,213.744,0.000772681,0.00120368,1,0,17.328694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.88379057494839,342.71323507022294,9.960140555308385,-6.778111094407535,1.9223080000000001,61.844076492977706,61.87394496325688
gradual_freezing,1,62443.4,249.127,166.746,114.504,171.793,960.239,213.728,0.000773056,0.0012043,1,0,17.345388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.89979057494838,341.798235070223,9.778140555308397,-6.445111094407537,1.9204780000000001,61.844076492977706,61.87388813560824
gradual_freezing,1,62503.4,248.679,166.944,115.572,172.399,961.05,213.712,0.00077343,0.00120492,1,0,17.362055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.9157905749484,342.6092350702229,9.976140555308376,-5.839111094407542,1.9221,61.844076492977706,61.87393850143433
gradual_freezing,1,62563.4,248.612,167.001,115.428,172.188,962.066,213.696,0.000773804,0.00120554,1,0,17.378722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.931790574948394,343.62523507022297,10.033140555308393,-6.050111094407555,1.9241320000000002,61.844076492977706,61.87400165839205
gradual_freezing,1,62623.5,248.578,166.705,114.57,171.599,961.898,213.68,0.000774178,0.00120616,1,0,17.395416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.947790574948385,343.45723507022296,9.7371405553084,-6.6391110944075535,1.923796,61.844076492977706,61.87399121051505
gradual_freezing,1,62683.5,248.103,166.946,115.883,171.573,960.664,213.664,0.00077455,0.00120677,1,0,17.41208333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.963790574948405,342.2232350702229,9.978140555308386,-6.665111094407536,1.921328,61.844076492977706,61.873914524239225
gradual_freezing,1,62743.6,249.274,166.82,114.804,171.992,960.942,213.647,0.000774923,0.00120739,1,0,17.42877777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.9807905749484,342.50123507022295,9.852140555308381,-6.246111094407553,1.9218840000000001,61.844076492977706,61.873931791819516
gradual_freezing,1,62803.6,248.77,165.881,114.943,171.534,961.3,213.631,0.000775295,0.00120801,1,0,17.445444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-41.99679057494839,342.8592350702229,8.913140555308388,-6.704111094407551,1.9225999999999999,61.844076492977706,61.8739540358403
gradual_freezing,1,62863.7,248.409,167.622,115.18,172.323,965.538,213.615,0.000775666,0.00120862,1,0,17.462138888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.01279057494838,347.09723507022295,10.654140555308402,-5.915111094407536,1.931076,61.844076492977706,61.87421798929707
gradual_freezing,1,62923.7,248.818,166.799,115.584,171.541,965.145,213.599,0.000776037,0.00120923,1,0,17.478805555555553,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.0287905749484,346.7042350702229,9.831140555308394,-6.697111094407546,1.93029,61.844076492977706,61.87419346345759
gradual_freezing,1,62983.7,248.838,165.867,115.287,171.369,964.029,213.583,0.000776407,0.00120985,1,0,17.495472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.044790574948394,345.58823507022294,8.899140555308378,-6.869111094407543,1.928058,61.844076492977706,61.874123871943766
gradual_freezing,1,63043.8,248.792,167.399,115.707,171.798,962.181,213.567,0.000776777,0.00121046,1,0,17.51216666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.060790574948385,343.740235070223,10.431140555308389,-6.440111094407541,1.9243620000000001,61.844076492977706,61.874008811263565
gradual_freezing,1,63103.8,247.867,166.551,115.285,171.755,964.034,213.551,0.000777146,0.00121107,1,0,17.528833333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.076790574948404,345.59323507022293,9.583140555308375,-6.483111094407548,1.9280680000000001,61.844076492977706,61.87412418355432
gradual_freezing,1,63163.9,248.706,166.499,114.781,171.538,964.152,213.536,0.000777515,0.00121168,1,0,17.545527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.09179057494839,345.711235070223,9.531140555308383,-6.700111094407532,1.928304,61.844076492977706,61.87413153803206
gradual_freezing,1,63223.9,248.147,166.332,115.213,171.338,962.068,213.52,0.000777883,0.00121229,1,0,17.562194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.10779057494838,343.6272350702229,9.364140555308381,-6.900111094407549,1.924136,61.844076492977706,61.874001782782514
gradual_freezing,1,63283.9,249.268,167.013,115.566,172.04,963.222,213.504,0.000778251,0.0012129,1,0,17.578861111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.1237905749484,344.7812350702229,10.045140555308393,-6.198111094407551,1.926444,61.844076492977706,61.87407359916117
gradual_freezing,1,63344.0,248.584,166.65,116.026,171.9,965.197,213.488,0.000778618,0.00121351,1,0,17.595555555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.13979057494839,346.75623507022294,9.682140555308393,-6.338111094407537,1.930394,61.844076492977706,61.874196708034226
gradual_freezing,1,63404.0,248.556,166.313,114.816,171.974,966.209,213.472,0.000778985,0.00121412,1,0,17.612222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.155790574948384,347.7682350702229,9.345140555308376,-6.2641110944075535,1.932418,61.844076492977706,61.87425988725846
gradual_freezing,1,63464.1,248.642,165.951,115.27,171.451,965.381,213.456,0.000779352,0.00121473,1,0,17.628916666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.1717905749484,346.9402350702229,8.983140555308381,-6.78711109440755,1.930762,61.844076492977706,61.87420819024613
gradual_freezing,1,63524.1,248.53,168.2,115.566,172.075,969.193,213.441,0.000779717,0.00121533,1,0,17.645583333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.18679057494839,350.7522350702229,11.232140555308376,-6.1631110944075544,1.938386,61.844076492977706,61.874446563620054
gradual_freezing,1,63584.2,248.06,167.026,115.389,172.344,966.84,213.425,0.000780083,0.00121594,1,0,17.662277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.20279057494838,348.39923507022297,10.058140555308398,-5.894111094407549,1.93368,61.844076492977706,61.87429931410681
gradual_freezing,1,63644.2,248.283,166.737,116.081,171.83,965.859,213.409,0.000780448,0.00121654,1,0,17.678944444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.2187905749484,347.418235070223,9.769140555308383,-6.408111094407531,1.931718,61.844076492977706,61.87423802925416
gradual_freezing,1,63704.2,248.5,166.481,114.976,172.102,965.699,213.393,0.000780812,0.00121715,1,0,17.69561111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.23479057494839,347.2582350702229,9.513140555308382,-6.136111094407539,1.931398,61.844076492977706,61.87422803965866
gradual_freezing,1,63764.3,248.19,166.622,115.509,171.736,964.964,213.378,0.000781176,0.00121775,1,0,17.712305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.249790574948406,346.523235070223,9.654140555308402,-6.502111094407553,1.929928,61.844076492977706,61.874182171196914
gradual_freezing,1,63824.3,248.673,166.875,115.225,171.767,964.4,213.362,0.000781539,0.00121835,1,0,17.72897222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.2657905749484,345.9592350702229,9.907140555308388,-6.471111094407547,1.9288,61.844076492977706,61.87414699783164
gradual_freezing,1,63884.4,249.085,166.477,115.76,172.223,964.325,213.346,0.000781902,0.00121896,1,0,17.74566666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.28179057494839,345.884235070223,9.509140555308392,-6.01511109440753,1.9286500000000002,61.844076492977706,61.87414232207003
gradual_freezing,1,63944.4,249.291,167.121,115.371,171.67,967.555,213.331,0.000782264,0.00121956,1,0,17.762333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.2967905749484,349.1142350702229,10.153140555308397,-6.568111094407556,1.9351099999999999,61.844076492977706,61.87434402061469
gradual_freezing,1,64004.4,248.722,166.925,115.137,171.703,964.478,213.315,0.000782626,0.00122016,1,0,17.779,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.312790574948394,346.0372350702229,9.9571405553084,-6.53511109440754,1.928956,61.844076492977706,61.87415186100908
gradual_freezing,1,64064.5,248.687,167.212,115.461,171.939,966.573,213.3,0.000782988,0.00122076,1,0,17.795694444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.32779057494838,348.1322350702229,10.244140555308377,-6.29911109440755,1.933146,61.844076492977706,61.874282627975525
gradual_freezing,1,64124.5,248.505,166.822,114.277,171.376,970.249,213.284,0.000783349,0.00122135,1,0,17.812361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.3437905749484,351.80823507022296,9.85414055530839,-6.862111094407538,1.940498,61.844076492977706,61.87451276379703
gradual_freezing,1,64184.6,249.066,166.2,115.529,172.344,967.164,213.269,0.000783709,0.00122195,1,0,17.829055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.35879057494839,348.7232350702229,9.232140555308376,-5.894111094407549,1.934328,61.844076492977706,61.874319568629296
gradual_freezing,1,64244.6,249.797,166.644,115.76,171.1,965.294,213.253,0.000784069,0.00122255,1,0,17.84572222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.374790574948406,346.8532350702229,9.676140555308393,-7.138111094407549,1.930588,61.844076492977706,61.874202760884295
gradual_freezing,1,64304.7,249.528,166.834,114.592,172.241,967.027,213.238,0.000784428,0.00122315,1,0,17.862416666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.38979057494839,348.586235070223,9.866140555308391,-5.997111094407529,1.9340540000000002,61.844076492977706,61.874311003389714
gradual_freezing,1,64364.7,248.513,167.756,115.046,171.408,965.128,213.222,0.000784787,0.00122374,1,0,17.879083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.405790574948384,346.687235070223,10.788140555308388,-6.830111094407556,1.9302560000000002,61.844076492977706,61.874192402768486
gradual_freezing,1,64424.7,248.852,167.063,115.267,172.936,967.855,213.207,0.000785146,0.00122434,1,0,17.89575,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.4207905749484,349.41423507022296,10.095140555308376,-5.302111094407536,1.93571,61.844076492977706,61.87436278842294
gradual_freezing,1,64484.8,248.662,167.756,114.775,171.991,972.331,213.191,0.000785504,0.00122493,1,0,17.912444444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-42.43679057494839,353.89023507022296,10.788140555308388,-6.247111094407529,1.9446620000000001,61.844076492977706,61.87464349443576
