scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,72170.1,248.472,167.299,115.742,171.385,998.461,211.406,0.000827481,0.00129501,1,0,20.047250000000002,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.221790574948386,380.02023507022295,10.331140555308394,-6.853111094407552,1.996922,61.844076492977706,61.87630802450452
gradual_freezing,1,72230.2,249.177,167.858,115.786,171.407,996.425,211.394,0.00082778,0.00129552,1,0,20.063944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.23379057494839,377.9842350702229,10.890140555308392,-6.831111094407532,1.99285,61.844076492977706,61.876176743491335
gradual_freezing,1,72290.2,248.095,167.48,115.156,172.208,998.515,211.381,0.000828079,0.00129602,1,0,20.08061111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.24679057494839,380.0742350702229,10.512140555308378,-6.030111094407545,1.99703,61.844076492977706,61.87631151006157
gradual_freezing,1,72350.2,249.081,167.99,115.369,171.34,992.892,211.368,0.000828378,0.00129652,1,0,20.097277777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.2597905749484,374.451235070223,11.022140555308397,-6.89811109440754,1.9857840000000002,61.844076492977706,61.87594957141211
gradual_freezing,1,72410.3,248.328,168.106,115.153,171.553,997.153,211.356,0.000828676,0.00129702,1,0,20.113972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.2717905749484,378.71223507022296,11.138140555308382,-6.685111094407546,1.9943060000000001,61.844076492977706,61.87622365408957
gradual_freezing,1,72470.3,248.364,168.005,115.18,171.312,995.511,211.343,0.000828973,0.00129752,1,0,20.13063888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.2847905749484,377.0702350702229,11.037140555308383,-6.926111094407531,1.991022,61.844076492977706,61.876117895952085
gradual_freezing,1,72530.4,248.984,167.454,115.282,172.101,994.271,211.331,0.000829271,0.00129802,1,0,20.147333333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.2967905749484,375.8302350702229,10.486140555308396,-6.137111094407544,1.988542,61.844076492977706,61.87603814527108
gradual_freezing,1,72590.4,248.494,167.684,115.903,171.488,997.313,211.318,0.000829568,0.00129852,1,0,20.163999999999998,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.30979057494838,378.8722350702229,10.716140555308385,-6.7501110944075435,1.994626,61.844076492977706,61.87623396869879
gradual_freezing,1,72650.5,248.623,168.103,116.025,171.081,997.875,211.306,0.000829864,0.00129902,1,0,20.180694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.32179057494838,379.43423507022294,11.135140555308396,-7.157111094407554,1.9957500000000001,61.844076492977706,61.87627021186537
gradual_freezing,1,72710.5,249.009,167.57,115.602,170.694,996.067,211.293,0.00083016,0.00129952,1,0,20.19736111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.334790574948386,377.62623507022295,10.602140555308381,-7.544111094407555,1.992134,61.844076492977706,61.87615368737163
gradual_freezing,1,72770.5,248.848,166.603,115.392,171.194,998.946,211.281,0.000830456,0.00130001,1,0,20.214027777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.346790574948386,380.50523507022297,9.635140555308396,-7.044111094407555,1.997892,61.844076492977706,61.87633933672016
gradual_freezing,1,72830.6,249.309,167.309,115.409,170.895,998.767,211.269,0.000830751,0.00130051,1,0,20.230722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.35879057494839,380.326235070223,10.341140555308385,-7.343111094407533,1.9975340000000001,61.844076492977706,61.876327778484345
gradual_freezing,1,72890.6,248.717,167.355,115.408,171.261,999.321,211.256,0.000831046,0.00130101,1,0,20.247388888888892,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.37179057494839,380.88023507022297,10.387140555308378,-6.977111094407547,1.998642,61.844076492977706,61.87636355760931
gradual_freezing,1,72950.7,249.24,166.942,115.047,171.137,997.667,211.244,0.00083134,0.0013015,1,0,20.264083333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.38379057494839,379.22623507022297,9.974140555308395,-7.101111094407543,1.9953340000000002,61.844076492977706,61.87625679564685
gradual_freezing,1,73010.7,249.219,166.942,115.607,170.703,998.143,211.232,0.000831634,0.001302,1,0,20.280749999999998,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.39579057494839,379.70223507022297,9.974140555308395,-7.53511109440754,1.996286,61.844076492977706,61.87628750226595
gradual_freezing,1,73070.7,248.663,167.363,115.694,171.809,998.657,211.219,0.000831928,0.00130249,1,0,20.297416666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.4087905749484,380.216235070223,10.395140555308387,-6.429111094407546,1.997314,61.844076492977706,61.87632067668434
gradual_freezing,1,73130.8,249.232,168.14,115.927,171.806,998.948,211.207,0.000832221,0.00130298,1,0,20.314111111111114,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.4207905749484,380.5072350702229,11.172140555308374,-6.4321110944075315,1.997896,61.844076492977706,61.87633946587414
gradual_freezing,1,73190.8,249.012,167.0,115.053,171.667,1000.29,211.195,0.000832514,0.00130347,1,0,20.33077777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.4327905749484,381.8492350702229,10.032140555308388,-6.5711110944075415,2.00058,61.844076492977706,61.87642618643773
gradual_freezing,1,73250.9,249.499,168.199,115.487,171.377,999.129,211.182,0.000832806,0.00130397,1,0,20.34747222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.445790574948404,380.68823507022296,11.2311405553084,-6.8611110944075335,1.998258,61.844076492977706,61.87635115537956
gradual_freezing,1,73310.9,248.804,167.679,116.527,170.872,997.456,211.17,0.000833098,0.00130446,1,0,20.36413888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.457790574948405,379.01523507022296,10.71114055530839,-7.366111094407529,1.994912,61.844076492977706,61.876243188779824
gradual_freezing,1,73371.0,249.154,167.458,115.496,171.793,1000.54,211.158,0.00083339,0.00130495,1,0,20.38083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.469790574948405,382.0992350702229,10.490140555308386,-6.445111094407537,2.00108,61.844076492977706,61.87644235438619
gradual_freezing,1,73431.0,248.577,167.602,115.113,170.731,1003.14,211.146,0.000833681,0.00130544,1,0,20.3975,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.481790574948405,384.6992350702229,10.634140555308392,-7.5071110944075485,2.00628,61.844076492977706,61.876610740308635
gradual_freezing,1,73491.0,249.297,167.474,115.556,170.832,1002.92,211.133,0.000833971,0.00130593,1,0,20.414166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.49479057494838,384.4792350702229,10.506140555308377,-7.4061110944075494,2.00584,61.844076492977706,61.87659647536278
gradual_freezing,1,73551.1,248.571,167.451,115.085,171.492,999.214,211.121,0.000834262,0.00130642,1,0,20.430861111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.50679057494838,380.773235070223,10.483140555308381,-6.746111094407553,1.998428,61.844076492977706,61.87635664565636
gradual_freezing,1,73611.1,249.342,167.521,114.863,172.067,997.099,211.109,0.000834552,0.0013069,1,0,20.44752777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.51879057494838,378.658235070223,10.553140555308374,-6.171111094407536,1.9941980000000001,61.844076492977706,61.87622017328209
gradual_freezing,1,73671.2,248.647,167.579,115.567,171.369,1001.84,211.097,0.000834841,0.00130739,1,0,20.464222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.530790574948384,383.39923507022297,10.611140555308396,-6.869111094407543,2.00368,61.844076492977706,61.876526492779774
gradual_freezing,1,73731.2,248.978,167.625,114.719,171.161,998.172,211.085,0.00083513,0.00130788,1,0,20.480888888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.542790574948384,379.73123507022297,10.657140555308388,-7.077111094407542,1.9963440000000001,61.844076492977706,61.876289373520244
gradual_freezing,1,73791.2,247.953,167.54,115.89,171.282,999.592,211.073,0.000835419,0.00130836,1,0,20.497555555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.554790574948385,381.1512350702229,10.57214055530838,-6.956111094407532,1.999184,61.844076492977706,61.87638106689122
gradual_freezing,1,73851.3,248.08,166.152,115.902,172.797,1001.77,211.061,0.000835707,0.00130885,1,0,20.51425,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.566790574948385,383.3292350702229,9.184140555308375,-5.441111094407546,2.00354,61.844076492977706,61.87652195947084
gradual_freezing,1,73911.3,248.244,168.824,116.016,172.238,1000.84,211.049,0.000835995,0.00130933,1,0,20.530916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.578790574948385,382.39923507022297,11.8561405553084,-6.0001110944075435,2.00168,61.844076492977706,61.876461761251974
gradual_freezing,1,73971.4,248.897,167.977,115.46,171.473,1001.58,211.037,0.000836282,0.00130982,1,0,20.54761111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.590790574948386,383.139235070223,11.009140555308392,-6.76511109440753,2.0031600000000003,61.844076492977706,61.876509656370224
gradual_freezing,1,74031.4,248.439,167.712,115.295,170.752,1002.2,211.025,0.000836569,0.0013103,1,0,20.564277777777775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.602790574948386,383.759235070223,10.744140555308377,-7.4861110944075335,2.0044,61.844076492977706,61.87654981193827
gradual_freezing,1,74091.5,248.983,167.432,115.517,171.198,999.609,211.013,0.000836856,0.00131078,1,0,20.580972222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.61479057494839,381.168235070223,10.464140555308376,-7.040111094407536,1.9992180000000002,61.844076492977706,61.87638216541754
gradual_freezing,1,74151.5,248.774,168.012,114.757,170.719,1000.44,211.001,0.000837142,0.00131127,1,0,20.597638888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.62679057494839,381.999235070223,11.044140555308388,-7.519111094407549,2.00088,61.844076492977706,61.87643588672248
gradual_freezing,1,74211.5,248.81,167.374,115.538,171.706,1002.89,210.989,0.000837428,0.00131175,1,0,20.614305555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.63879057494839,384.4492350702229,10.406140555308383,-6.532111094407554,2.00578,61.844076492977706,61.876594530385056
gradual_freezing,1,74271.6,248.002,167.817,114.954,170.526,1001.42,210.977,0.000837714,0.00131223,1,0,20.631,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.65079057494839,382.9792350702229,10.849140555308395,-7.712111094407533,2.00284,61.844076492977706,61.8764992976726
gradual_freezing,1,74331.6,248.209,167.596,115.441,170.913,1003.11,210.965,0.000837999,0.00131271,1,0,20.64766666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.66279057494839,384.66923507022295,10.628140555308391,-7.325111094407532,2.00622,61.844076492977706,61.8766087949047
gradual_freezing,1,74391.7,249.244,167.21,115.356,171.443,1005.76,210.953,0.000838283,0.00131319,1,0,20.66436111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.67479057494839,387.31923507022293,10.242140555308396,-6.795111094407531,2.01152,61.844076492977706,61.8767808630966
gradual_freezing,1,74451.7,249.166,167.021,115.288,171.161,1002.27,210.941,0.000838567,0.00131367,1,0,20.68102777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.68679057494839,383.8292350702229,10.053140555308374,-7.077111094407542,2.00454,61.844076492977706,61.876554347190975
gradual_freezing,1,74511.7,248.61,167.498,115.372,171.576,1002.22,210.929,0.000838851,0.00131415,1,0,20.697694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.69879057494839,383.77923507022297,10.530140555308378,-6.66211109440755,2.00444,61.844076492977706,61.876551107692464
gradual_freezing,1,74571.8,247.866,167.629,115.947,171.767,1002.18,210.917,0.000839135,0.00131462,1,0,20.71438888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.71079057494839,383.7392350702229,10.661140555308378,-6.471111094407547,2.00436,61.844076492977706,61.8765485162099
gradual_freezing,1,74631.8,249.049,168.012,114.594,171.702,1003.65,210.905,0.000839418,0.0013151,1,0,20.731055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.72279057494839,385.2092350702229,11.044140555308388,-6.536111094407545,2.0073,61.844076492977706,61.87664382106772
gradual_freezing,1,74691.9,249.076,167.086,115.107,170.896,1006.7,210.893,0.0008397,0.00131558,1,0,20.74775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.73479057494839,388.259235070223,10.1181405553084,-7.3421110944075565,2.0134000000000003,61.844076492977706,61.87684200756595
gradual_freezing,1,74751.9,248.56,166.568,115.552,170.724,1006.08,210.882,0.000839982,0.00131605,1,0,20.764416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.74579057494839,387.639235070223,9.6001405553084,-7.5141110944075535,2.01216,61.844076492977706,61.87680167182914
gradual_freezing,1,74812.0,248.061,167.133,115.374,171.023,1004.63,210.87,0.000840264,0.00131653,1,0,20.781111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.75779057494839,386.18923507022294,10.165140555308398,-7.215111094407547,2.00926,61.844076492977706,61.87670743516398
gradual_freezing,1,74872.0,248.52,167.879,115.271,171.73,1004.81,210.858,0.000840546,0.001317,1,0,20.797777777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.76979057494839,386.3692350702229,10.911140555308378,-6.508111094407553,2.00962,61.844076492977706,61.87671912612754
gradual_freezing,1,74932.0,248.694,167.306,115.948,171.842,1004.8,210.846,0.000840827,0.00131748,1,0,20.814444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.78179057494839,386.3592350702229,10.3381405553084,-6.39611109440753,2.0096,61.844076492977706,61.87671847657467
gradual_freezing,1,74992.1,248.779,167.596,114.754,171.275,1004.15,210.835,0.000841107,0.00131795,1,0,20.83113888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.792790574948384,385.7092350702229,10.628140555308391,-6.963111094407537,2.0083,61.844076492977706,61.87667626949008
gradual_freezing,1,75052.1,247.926,167.599,114.891,171.986,1005.5,210.823,0.000841387,0.00131842,1,0,20.847805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.804790574948385,387.05923507022294,10.631140555308377,-6.252111094407553,2.011,61.844076492977706,61.87676396087046
gradual_freezing,1,75112.2,249.415,168.517,115.935,171.8,1004.78,210.811,0.000841667,0.00131889,1,0,20.8645,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.816790574948385,386.3392350702229,11.549140555308384,-6.438111094407532,2.00956,61.844076492977706,61.87671717748832
gradual_freezing,1,75172.2,249.103,168.258,114.799,171.317,1004.22,210.8,0.000841947,0.00131937,1,0,20.881166666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.82779057494838,385.77923507022297,11.290140555308398,-6.921111094407536,2.0084400000000002,61.844076492977706,61.87668081355752
gradual_freezing,1,75232.2,249.35,167.754,115.473,171.599,1004.38,210.788,0.000842226,0.00131984,1,0,20.89783333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.83979057494838,385.93923507022294,10.786140555308378,-6.6391110944075535,2.00876,61.844076492977706,61.87669120118559
gradual_freezing,1,75292.3,248.113,168.063,115.577,171.014,1006.61,210.776,0.000842504,0.00132031,1,0,20.914527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.85179057494838,388.16923507022295,11.095140555308376,-7.224111094407533,2.01322,61.844076492977706,61.87683615083821
gradual_freezing,1,75352.3,248.333,168.742,116.127,171.286,1003.46,210.765,0.000842783,0.00132078,1,0,20.931194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.862790574948406,385.019235070223,11.774140555308378,-6.952111094407542,2.00692,61.844076492977706,61.87663149490022
gradual_freezing,1,75412.4,248.881,168.064,114.814,171.941,1007.57,210.753,0.00084306,0.00132125,1,0,20.947888888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.874790574948406,389.129235070223,11.09614055530838,-6.297111094407541,2.01514,61.844076492977706,61.876898649567735
gradual_freezing,1,75472.4,248.283,167.377,114.363,171.011,1006.13,210.741,0.000843338,0.00132171,1,0,20.964555555555553,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.88679057494838,387.68923507022294,10.409140555308397,-7.227111094407547,2.01226,61.844076492977706,61.87680492379093
gradual_freezing,1,75532.5,248.561,167.217,115.989,170.744,1007.85,210.73,0.000843615,0.00132218,1,0,20.98125,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.8977905749484,389.40923507022296,10.2491405553084,-7.494111094407543,2.0157000000000003,61.844076492977706,61.87691688957424
gradual_freezing,1,75592.5,249.224,168.312,115.625,171.283,1006.0,210.718,0.000843892,0.00132265,1,0,20.997916666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.9097905749484,387.55923507022294,11.3441405553084,-6.955111094407556,2.012,61.844076492977706,61.876796469026075
gradual_freezing,1,75652.5,249.12,167.413,114.842,170.688,1007.69,210.707,0.000844168,0.00132312,1,0,21.014583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.9207905749484,389.249235070223,10.445140555308399,-7.550111094407555,2.01538,61.844076492977706,61.87690646609345
gradual_freezing,1,75712.6,248.016,167.557,114.683,171.275,1007.36,210.695,0.000844444,0.00132358,1,0,21.03127777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.9327905749484,388.91923507022295,10.589140555308376,-6.963111094407537,2.01472,61.844076492977706,61.87688497288529
gradual_freezing,1,75772.6,249.37,167.336,115.727,171.396,1006.65,210.684,0.000844719,0.00132405,1,0,21.047944444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.943790574948395,388.2092350702229,10.3681405553084,-6.8421110944075565,2.0133,61.844076492977706,61.876838753763735
gradual_freezing,1,75832.7,248.668,166.714,115.222,171.245,1002.61,210.672,0.000844994,0.00132451,1,0,21.064638888888886,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.955790574948395,384.16923507022295,9.746140555308386,-6.9931110944075385,2.00522,61.844076492977706,61.876576380062254
gradual_freezing,1,75892.7,249.16,168.238,115.163,172.331,1009.3,210.661,0.000845269,0.00132497,1,0,21.081305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.96679057494839,390.8592350702229,11.270140555308387,-5.907111094407554,2.0186,61.844076492977706,61.87701142774494
gradual_freezing,1,75952.7,248.874,168.446,115.406,171.941,1009.66,210.649,0.000845543,0.00132544,1,0,21.09797222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.97879057494839,391.2192350702229,11.478140555308386,-6.297111094407541,2.01932,61.844076492977706,61.877034920329514
gradual_freezing,1,76012.8,247.44,168.662,115.676,172.153,1006.61,210.638,0.000845817,0.0013259,1,0,21.11466666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-44.98979057494839,388.16923507022295,11.694140555308394,-6.0851110944075515,2.01322,61.844076492977706,61.87683615083821
gradual_freezing,1,76072.8,248.913,166.837,115.662,171.076,1009.1,210.627,0.000846091,0.00132636,1,0,21.131333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.00079057494838,390.65923507022296,9.869140555308377,-7.16211109440755,2.0182,61.844076492977706,61.8769983799253
gradual_freezing,1,76132.9,248.841,167.257,115.654,171.634,1011.51,210.615,0.000846364,0.00132682,1,0,21.148027777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.01279057494838,393.06923507022293,10.289140555308393,-6.604111094407557,2.02302,61.844076492977706,61.87715577811958
gradual_freezing,1,76192.9,248.064,168.243,114.411,170.868,1007.62,210.604,0.000846637,0.00132729,1,0,21.164694444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.02379057494838,389.17923507022294,11.275140555308383,-7.370111094407548,2.01524,61.844076492977706,61.87690190634044
gradual_freezing,1,76253.0,248.871,166.77,116.264,171.828,1006.96,210.592,0.000846909,0.00132775,1,0,21.18138888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.03579057494838,388.519235070223,9.802140555308398,-6.41011109440754,2.01392,61.844076492977706,61.87685892993986
gradual_freezing,1,76313.0,247.78,168.265,114.764,171.527,1006.19,210.581,0.000847181,0.00132821,1,0,21.198055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.0467905749484,387.749235070223,11.297140555308374,-6.711111094407556,2.0123800000000003,61.844076492977706,61.87680882635818
gradual_freezing,1,76373.0,248.504,168.254,115.619,171.392,1010.75,210.57,0.000847453,0.00132866,1,0,21.21472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.0577905749484,392.30923507022294,11.286140555308378,-6.846111094407547,2.0215,61.844076492977706,61.87710610168576
gradual_freezing,1,76433.1,249.031,167.229,115.761,171.453,1010.32,210.558,0.000847724,0.00132912,1,0,21.231416666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.0697905749484,391.879235070223,10.261140555308401,-6.78511109440754,2.02064,61.844076492977706,61.877078011803995
gradual_freezing,1,76493.1,249.302,168.16,115.07,171.444,1007.29,210.547,0.000847995,0.00132958,1,0,21.248083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.080790574948395,388.8492350702229,11.192140555308384,-6.794111094407555,2.01458,61.844076492977706,61.87688041462399
gradual_freezing,1,76553.2,247.958,167.07,115.082,171.074,1009.01,210.536,0.000848265,0.00133004,1,0,21.264777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.09179057494839,390.56923507022293,10.102140555308381,-7.164111094407531,2.01802,61.844076492977706,61.87699250924917
gradual_freezing,1,76613.2,247.882,166.913,115.052,170.851,1010.03,210.525,0.000848535,0.00133049,1,0,21.281444444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.102790574948386,391.5892350702229,9.945140555308399,-7.387111094407544,2.02006,61.844076492977706,61.8770590742068
gradual_freezing,1,76673.2,248.996,167.423,115.161,171.206,1008.44,210.513,0.000848805,0.00133095,1,0,21.298111111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.11479057494839,389.999235070223,10.45514055530839,-7.032111094407554,2.01688,61.844076492977706,61.87695534044704
gradual_freezing,1,76733.3,247.964,167.031,115.393,172.253,1011.99,210.502,0.000849074,0.00133141,1,0,21.314805555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.12579057494838,393.54923507022295,10.063140555308394,-5.985111094407557,2.02398,61.844076492977706,61.87718717192692
gradual_freezing,1,76793.3,248.786,167.768,115.504,170.98,1009.71,210.491,0.000849343,0.00133186,1,0,21.331472222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.13679057494838,391.269235070223,10.800140555308388,-7.258111094407553,2.01942,61.844076492977706,61.877038183850374
gradual_freezing,1,76853.4,249.821,167.642,115.85,171.219,1008.66,210.48,0.000849612,0.00133231,1,0,21.348166666666664,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.1477905749484,390.2192350702229,10.674140555308384,-7.019111094407549,2.01732,61.844076492977706,61.87696968381433
gradual_freezing,1,76913.4,249.329,167.131,115.915,171.753,1011.7,210.469,0.00084988,0.00133277,1,0,21.364833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.1587905749484,393.259235070223,10.163140555308388,-6.485111094407557,2.0234,61.844076492977706,61.877168203055945
gradual_freezing,1,76973.5,248.307,167.591,115.481,170.379,1008.15,210.458,0.000850148,0.00133322,1,0,21.381527777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.169790574948394,389.7092350702229,10.623140555308396,-7.859111094407552,2.0163,61.844076492977706,61.87693643805645
gradual_freezing,1,77033.5,248.106,167.41,115.428,171.617,1007.91,210.446,0.000850415,0.00133367,1,0,21.398194444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.181790574948394,389.4692350702229,10.442140555308384,-6.621111094407553,2.01582,61.844076492977706,61.876920798805735
gradual_freezing,1,77093.5,249.173,167.631,114.438,172.228,1013.17,210.435,0.000850682,0.00133413,1,0,21.41486111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.19279057494839,394.7292350702229,10.663140555308388,-6.010111094407534,2.02634,61.844076492977706,61.87726441161469
gradual_freezing,1,77153.6,248.325,167.175,114.368,172.37,1009.57,210.424,0.000850949,0.00133458,1,0,21.43155555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.203790574948385,391.129235070223,10.2071405553084,-5.8681110944075385,2.01914,61.844076492977706,61.877029046398775
gradual_freezing,1,77213.6,249.232,166.449,114.796,170.85,1010.39,210.413,0.000851215,0.00133503,1,0,21.448222222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.21479057494838,391.9492350702229,9.4811405553084,-7.388111094407549,2.02078,61.844076492977706,61.8770825837618
gradual_freezing,1,77273.7,249.568,168.049,115.83,171.688,1012.75,210.402,0.000851481,0.00133548,1,0,21.464916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.225790574948405,394.30923507022294,11.081140555308394,-6.550111094407555,2.0255,61.844076492977706,61.87723690921628
gradual_freezing,1,77333.7,248.395,167.877,115.074,171.269,1010.26,210.391,0.000851746,0.00133593,1,0,21.481583333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.2367905749484,391.81923507022293,10.909140555308397,-6.969111094407538,2.02052,61.844076492977706,61.87707409323487
gradual_freezing,1,77393.7,249.243,167.489,114.947,171.281,1013.43,210.38,0.000852011,0.00133637,1,0,21.49825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.2477905749484,394.9892350702229,10.521140555308392,-6.957111094407537,2.02686,61.844076492977706,61.87728144261735
gradual_freezing,1,77453.8,248.268,167.829,115.531,171.327,1014.16,210.369,0.000852276,0.00133682,1,0,21.514944444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.25879057494839,395.7192350702229,10.861140555308396,-6.911111094407545,2.02832,61.844076492977706,61.877329283766585
gradual_freezing,1,77513.8,248.529,167.842,114.926,171.046,1011.09,210.358,0.00085254,0.00133727,1,0,21.53161111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.26979057494839,392.64923507022297,10.8741405553084,-7.192111094407551,2.02218,61.844076492977706,61.877128320742855
gradual_freezing,1,77573.9,248.241,168.116,115.022,171.575,1010.31,210.347,0.000852804,0.00133772,1,0,21.548305555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.280790574948384,391.8692350702229,11.148140555308402,-6.6631110944075544,2.02062,61.844076492977706,61.877077358693
gradual_freezing,1,77633.9,248.324,167.17,114.947,171.606,1013.95,210.336,0.000853068,0.00133816,1,0,21.56497222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.29179057494838,395.509235070223,10.202140555308375,-6.6321110944075485,2.0279000000000003,61.844076492977706,61.87731551771843
gradual_freezing,1,77694.0,249.929,168.054,115.101,171.372,1012.56,210.325,0.000853331,0.00133861,1,0,21.581666666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.3027905749484,394.1192350702229,11.08614055530839,-6.866111094407529,2.02512,61.844076492977706,61.87722447139721
gradual_freezing,1,77754.0,248.916,166.73,115.359,170.985,1011.25,210.314,0.000853594,0.00133905,1,0,21.598333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.3137905749484,392.80923507022294,9.762140555308378,-7.253111094407529,2.0225,61.844076492977706,61.877138779352734
gradual_freezing,1,77814.0,248.559,168.428,116.644,172.212,1011.75,210.303,0.000853856,0.0013395,1,0,21.615,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.324790574948395,393.30923507022294,11.460140555308385,-6.026111094407554,2.0235,61.844076492977706,61.87717147316349
gradual_freezing,1,77874.1,247.779,168.078,114.85,171.978,1013.14,210.292,0.000854119,0.00133994,1,0,21.631694444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.33579057494839,394.6992350702229,11.11014055530839,-6.260111094407534,2.02628,61.844076492977706,61.877262446779895
gradual_freezing,1,77934.1,248.723,167.237,114.702,171.139,1011.24,210.282,0.00085438,0.00134039,1,0,21.648361111111114,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.34579057494838,392.79923507022295,10.269140555308383,-7.099111094407533,2.0224800000000003,61.844076492977706,61.87713812564118
gradual_freezing,1,77994.2,248.37,167.865,115.272,171.39,1011.99,210.271,0.000854642,0.00134083,1,0,21.665055555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.356790574948405,393.54923507022295,10.897140555308397,-6.848111094407557,2.02398,61.844076492977706,61.87718717192692
gradual_freezing,1,78054.2,248.155,168.063,115.393,170.385,1012.16,210.26,0.000854903,0.00134127,1,0,21.68172222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.3677905749484,393.7192350702229,11.095140555308376,-7.853111094407552,2.02432,61.844076492977706,61.87719829413479
gradual_freezing,1,78114.2,249.472,168.165,115.443,171.339,1017.93,210.249,0.000855163,0.00134171,1,0,21.69838888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.3787905749484,399.4892350702229,11.19714055530838,-6.899111094407544,2.03586,61.844076492977706,61.87757690156328
gradual_freezing,1,78174.3,248.402,168.046,115.142,170.991,1013.25,210.238,0.000855423,0.00134215,1,0,21.715083333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.38979057494839,394.80923507022294,11.07814055530838,-7.247111094407529,2.0265,61.844076492977706,61.87726965145826
gradual_freezing,1,78234.3,248.687,167.654,115.495,171.907,1016.4,210.228,0.000855683,0.00134259,1,0,21.73175,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.39979057494838,397.9592350702229,10.686140555308384,-6.331111094407532,2.0328,61.844076492977706,61.87747629880584
gradual_freezing,1,78294.4,248.34,167.351,115.85,170.88,1017.18,210.217,0.000855943,0.00134303,1,0,21.74844444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.41079057494838,398.7392350702229,10.383140555308387,-7.358111094407548,2.03436,61.844076492977706,61.87752756759822
gradual_freezing,1,78354.4,249.027,167.499,115.144,172.146,1016.32,210.206,0.000856202,0.00134347,1,0,21.76511111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.4217905749484,397.879235070223,10.531140555308383,-6.0921110944075565,2.0326400000000002,61.844076492977706,61.8774710426895
gradual_freezing,1,78414.5,248.93,167.49,115.815,171.908,1013.72,210.195,0.000856461,0.00134391,1,0,21.781805555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.4327905749484,395.27923507022297,10.522140555308397,-6.330111094407556,2.02744,61.844076492977706,61.87730044388554
gradual_freezing,1,78474.5,248.097,167.181,115.209,170.734,1016.74,210.185,0.000856719,0.00134435,1,0,21.798472222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.44279057494839,398.29923507022295,10.2131405553084,-7.504111094407534,2.03348,61.844076492977706,61.87749864191084
gradual_freezing,1,78534.5,248.646,167.669,115.063,171.929,1013.35,210.174,0.000856977,0.00134479,1,0,21.81513888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.453790574948385,394.90923507022296,10.701140555308399,-6.309111094407541,2.0267,61.844076492977706,61.877276201843905
gradual_freezing,1,78594.6,248.142,167.289,115.795,171.085,1014.52,210.163,0.000857235,0.00134522,1,0,21.831833333333336,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.46479057494838,396.0792350702229,10.321140555308375,-7.153111094407535,2.02904,61.844076492977706,61.87735288933163
gradual_freezing,1,78654.6,248.753,168.303,116.487,171.845,1015.94,210.152,0.000857492,0.00134566,1,0,21.8485,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.475790574948405,397.499235070223,11.335140555308385,-6.393111094407544,2.03188,61.844076492977706,61.8774460817807
gradual_freezing,1,78714.7,249.052,167.764,114.907,170.934,1015.3,210.142,0.000857749,0.0013461,1,0,21.865194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.485790574948396,396.8592350702229,10.796140555308398,-7.304111094407546,2.0305999999999997,61.844076492977706,61.87740406343238
gradual_freezing,1,78774.7,249.446,167.487,115.271,171.677,1013.52,210.131,0.000858005,0.00134653,1,0,21.88186111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.49679057494839,395.0792350702229,10.519140555308383,-6.561111094407551,2.02704,61.844076492977706,61.877287338981475
gradual_freezing,1,78834.7,249.119,168.216,115.433,171.51,1018.27,210.121,0.000858262,0.00134697,1,0,21.898527777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.50679057494838,399.8292350702229,11.248140555308396,-6.728111094407552,2.03654,61.844076492977706,61.87759927825964
gradual_freezing,1,78894.8,249.307,168.287,115.395,171.345,1014.82,210.11,0.000858517,0.0013474,1,0,21.915222222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.51779057494838,396.379235070223,11.319140555308394,-6.893111094407544,2.02964,61.844076492977706,61.877372567028715
gradual_freezing,1,78954.8,248.624,168.308,115.457,171.338,1016.0,210.099,0.000858773,0.00134783,1,0,21.93188888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.5287905749484,397.55923507022294,11.34014055530838,-6.900111094407549,2.032,61.844076492977706,61.87745002235691
gradual_freezing,1,79014.9,248.723,167.639,115.064,170.91,1017.2,210.089,0.000859028,0.00134827,1,0,21.948583333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.53879057494839,398.759235070223,10.671140555308398,-7.3281110944075465,2.0344,61.844076492977706,61.87752888269923
gradual_freezing,1,79074.9,248.0,168.182,114.967,171.84,1014.73,210.078,0.000859283,0.0013487,1,0,21.965249999999997,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.54979057494839,396.28923507022296,11.214140555308376,-6.39811109440754,2.0294600000000003,61.844076492977706,61.87736666310936
gradual_freezing,1,79135.0,248.459,167.288,115.105,171.308,1013.89,210.068,0.000859537,0.00134913,1,0,21.981944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.55979057494838,395.4492350702229,10.320140555308399,-6.93011109440755,2.02778,61.844076492977706,61.87731158508487
gradual_freezing,1,79195.0,248.667,167.943,115.774,171.474,1015.44,210.057,0.000859791,0.00134956,1,0,21.99861111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.570790574948404,396.999235070223,10.9751405553084,-6.7641110944075535,2.0308800000000002,61.844076492977706,61.87741325268597
gradual_freezing,1,79255.0,248.418,167.632,115.871,170.847,1016.58,210.047,0.000860044,0.00134999,1,0,22.01527777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.580790574948395,398.139235070223,10.664140555308393,-7.391111094407535,2.03316,61.844076492977706,61.87748812657862
gradual_freezing,1,79315.1,248.112,168.268,115.033,171.576,1016.86,210.036,0.000860298,0.00135042,1,0,22.031972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.59179057494839,398.41923507022295,11.300140555308388,-6.66211109440755,2.03372,61.844076492977706,61.87750652949485
gradual_freezing,1,79375.1,247.702,167.59,115.157,171.287,1016.63,210.026,0.000860551,0.00135085,1,0,22.048638888888892,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.60179057494838,398.18923507022294,10.622140555308391,-6.951111094407537,2.03326,61.844076492977706,61.87749141244236
gradual_freezing,1,79435.2,248.566,168.568,115.933,171.598,1018.05,210.015,0.000860803,0.00135128,1,0,22.06533333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.612790574948406,399.6092350702229,11.6001405553084,-6.64011109440753,2.0361,61.844076492977706,61.877584798368446
gradual_freezing,1,79495.2,248.294,167.743,115.424,170.697,1014.59,210.005,0.000861055,0.00135171,1,0,22.082,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.6227905749484,396.14923507022297,10.775140555308383,-7.54111109440754,2.02918,61.844076492977706,61.87735748027446
gradual_freezing,1,79555.2,249.198,168.23,116.667,171.331,1018.76,209.994,0.000861307,0.00135214,1,0,22.098666666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.63379057494839,400.31923507022293,11.262140555308378,-6.907111094407554,2.03752,61.844076492977706,61.87763154015898
gradual_freezing,1,79615.3,249.565,167.686,115.428,170.758,1014.37,209.984,0.000861558,0.00135256,1,0,22.115361111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.64379057494838,395.92923507022294,10.718140555308395,-7.480111094407533,2.02874,61.844076492977706,61.87734305266248
gradual_freezing,1,79675.3,249.921,167.404,115.151,170.752,1020.66,209.974,0.00086181,0.00135299,1,0,22.13202777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.6537905749484,402.2192350702229,10.436140555308384,-7.4861110944075335,2.04132,61.844076492977706,61.8777567839339
gradual_freezing,1,79735.4,248.441,167.569,115.138,170.849,1017.75,209.963,0.00086206,0.00135341,1,0,22.148722222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.6647905749484,399.30923507022294,10.601140555308376,-7.3891110944075535,2.0355,61.844076492977706,61.87756505809903
gradual_freezing,1,79795.4,249.338,168.06,115.342,171.742,1017.47,209.953,0.000862311,0.00135384,1,0,22.165388888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.67479057494839,399.02923507022297,11.09214055530839,-6.496111094407553,2.03494,61.844076492977706,61.877546639090966
