scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,1,79855.5,248.653,167.185,115.19,170.996,1018.93,209.943,0.000862561,0.00135426,1,0,22.182083333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.68479057494838,400.4892350702229,10.21714055530839,-7.242111094407534,2.03786,61.844076492977706,61.87764273668542
gradual_freezing,1,79915.5,248.924,167.009,115.978,170.65,1018.82,209.932,0.00086281,0.00135469,1,0,22.19875,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.695790574948404,400.379235070223,10.041140555308374,-7.588111094407537,2.03764,61.844076492977706,61.8776354916611
gradual_freezing,1,79975.5,248.234,167.928,115.213,171.109,1017.22,209.922,0.000863059,0.00135511,1,0,22.215416666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.705790574948395,398.77923507022297,10.960140555308385,-7.129111094407534,2.03444,61.844076492977706,61.877530197826076
gradual_freezing,1,80035.6,249.371,167.82,114.877,170.788,1020.81,209.912,0.000863308,0.00135554,1,0,22.232111111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.715790574948386,402.3692350702229,10.852140555308381,-7.450111094407532,2.04162,61.844076492977706,61.87776668152849
gradual_freezing,1,80095.6,247.738,168.098,115.905,170.875,1020.9,209.901,0.000863557,0.00135596,1,0,22.24877777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.72679057494838,402.4592350702229,11.130140555308401,-7.363111094407543,2.0418,61.844076492977706,61.877772620782636
gradual_freezing,1,80155.7,248.696,168.155,114.864,171.93,1020.26,209.891,0.000863805,0.00135638,1,0,22.265472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.7367905749484,401.81923507022293,11.187140555308389,-6.308111094407536,2.04052,61.844076492977706,61.87773039745137
gradual_freezing,1,80215.7,248.567,166.895,115.311,171.344,1020.15,209.881,0.000864053,0.0013568,1,0,22.282138888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.74679057494839,401.7092350702229,9.927140555308398,-6.894111094407549,2.0403,61.844076492977706,61.87772314297996
gradual_freezing,1,80275.7,248.465,168.446,115.928,171.394,1020.91,209.871,0.0008643,0.00135722,1,0,22.298805555555553,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.75679057494838,402.4692350702229,11.478140555308386,-6.844111094407538,2.04182,61.844076492977706,61.87777328073205
gradual_freezing,1,80335.8,249.2,168.369,116.076,170.479,1015.72,209.86,0.000864548,0.00135764,1,0,22.3155,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.76779057494838,397.27923507022297,11.401140555308388,-7.75911109440753,2.03144,61.844076492977706,61.87743163499013
gradual_freezing,1,80395.8,249.124,167.575,115.398,171.192,1019.31,209.85,0.000864794,0.00135806,1,0,22.332166666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.7777905749484,400.8692350702229,10.607140555308376,-7.046111094407536,2.03862,61.844076492977706,61.877667770963036
gradual_freezing,1,80455.9,248.413,168.797,114.449,170.922,1022.12,209.84,0.000865041,0.00135848,1,0,22.34886111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.78779057494839,403.67923507022294,11.829140555308385,-7.316111094407546,2.04424,61.844076492977706,61.87785318227255
gradual_freezing,1,80515.9,248.641,167.534,115.106,171.002,1019.34,209.83,0.000865287,0.0013589,1,0,22.365527777777775,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.79779057494838,400.89923507022297,10.56614055530838,-7.2361110944075335,2.0386800000000003,61.844076492977706,61.8776697477505
gradual_freezing,1,80576.0,249.428,167.575,114.765,171.493,1022.46,209.82,0.000865533,0.00135932,1,0,22.38222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.8077905749484,404.019235070223,10.607140555308376,-6.745111094407548,2.0449200000000003,61.844076492977706,61.87787565096007
gradual_freezing,1,80636.0,248.585,167.729,116.09,170.743,1022.74,209.81,0.000865778,0.00135973,1,0,22.398888888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.81779057494839,404.29923507022295,10.761140555308401,-7.495111094407548,2.04548,61.844076492977706,61.87789416019002
gradual_freezing,1,80696.0,248.919,168.328,115.593,171.348,1022.16,209.799,0.000866023,0.00136015,1,0,22.415555555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.828790574948385,403.7192350702229,11.36014055530839,-6.89011109440753,2.04432,61.844076492977706,61.87785582526012
gradual_freezing,1,80756.1,248.626,167.625,115.45,170.517,1018.01,209.789,0.000866268,0.00136057,1,0,22.432250000000003,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.838790574948405,399.56923507022293,10.657140555308388,-7.721111094407547,2.03602,61.844076492977706,61.87758216599674
gradual_freezing,1,80816.1,248.549,168.745,114.691,171.034,1019.59,209.779,0.000866512,0.00136098,1,0,22.44891666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.848790574948396,401.14923507022297,11.777140555308392,-7.204111094407551,2.03918,61.844076492977706,61.87768622323946
gradual_freezing,1,80876.2,249.107,167.978,115.652,170.527,1025.22,209.769,0.000866756,0.0013614,1,0,22.46561111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.85879057494839,406.77923507022297,11.010140555308396,-7.711111094407556,2.05044,61.844076492977706,61.87805832007722
gradual_freezing,1,80936.2,249.359,168.057,114.855,170.854,1023.52,209.759,0.000866999,0.00136181,1,0,22.482277777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.868790574948406,405.0792350702229,11.089140555308376,-7.38411109440753,2.04704,61.844076492977706,61.877945748310665
gradual_freezing,1,80996.2,248.366,168.088,115.516,171.624,1022.56,209.749,0.000867243,0.00136223,1,0,22.498944444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.8787905749484,404.1192350702229,11.120140555308382,-6.614111094407548,2.04512,61.844076492977706,61.87788226081818
gradual_freezing,1,81056.3,248.887,168.146,114.502,171.021,1022.83,209.739,0.000867486,0.00136264,1,0,22.51563888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.88879057494839,404.389235070223,11.178140555308374,-7.2171110944075565,2.0456600000000003,61.844076492977706,61.87790011066049
gradual_freezing,1,81116.3,248.429,167.802,115.194,170.658,1019.86,209.729,0.000867728,0.00136305,1,0,22.532305555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.89879057494838,401.41923507022295,10.83414055530838,-7.580111094407556,2.03972,61.844076492977706,61.87770402130057
gradual_freezing,1,81176.4,248.503,167.604,114.551,170.786,1023.78,209.719,0.00086797,0.00136346,1,0,22.549,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.9087905749484,405.3392350702229,10.636140555308401,-7.452111094407542,2.04756,61.844076492977706,61.87796295308111
gradual_freezing,1,81236.4,248.641,167.887,114.933,171.252,1025.3,209.709,0.000868212,0.00136388,1,0,22.565666666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.91879057494839,406.8592350702229,10.919140555308388,-6.9861110944075335,2.0505999999999998,61.844076492977706,61.87806362216967
gradual_freezing,1,81296.5,248.111,167.858,115.241,171.278,1022.34,209.699,0.000868454,0.00136429,1,0,22.582361111111112,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.92879057494838,403.89923507022297,10.890140555308392,-6.9601110944075515,2.04468,61.844076492977706,61.8778677199827
gradual_freezing,1,81356.5,247.735,167.392,114.381,171.555,1023.15,209.689,0.000868695,0.0013647,1,0,22.599027777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.9387905749484,404.7092350702229,10.424140555308384,-6.683111094407536,2.0463,61.844076492977706,61.87792127212482
gradual_freezing,1,81416.5,249.051,168.155,115.853,171.387,1024.28,209.679,0.000868936,0.00136511,1,0,22.615694444444443,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.94879057494839,405.8392350702229,11.187140555308389,-6.851111094407543,2.04856,61.844076492977706,61.8779960514469
gradual_freezing,1,81476.6,248.06,167.931,114.633,170.493,1021.66,209.669,0.000869176,0.00136552,1,0,22.63238888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.95879057494838,403.2192350702229,10.9631405553084,-7.745111094407548,2.04332,61.844076492977706,61.87782279534145
gradual_freezing,1,81536.6,248.549,168.354,114.708,170.861,1024.29,209.659,0.000869416,0.00136593,1,0,22.649055555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.9687905749484,405.8492350702229,11.386140555308401,-7.377111094407553,2.04858,61.844076492977706,61.877996713578874
gradual_freezing,1,81596.7,248.608,168.853,114.925,171.694,1022.38,209.65,0.000869656,0.00136633,1,0,22.66575,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.977790574948386,403.93923507022294,11.885140555308396,-6.544111094407555,2.04476,61.844076492977706,61.87787036353851
gradual_freezing,1,81656.7,249.748,168.739,115.638,171.069,1023.86,209.64,0.000869895,0.00136674,1,0,22.682416666666665,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.987790574948406,405.41923507022295,11.771140555308392,-7.169111094407555,2.04772,61.844076492977706,61.87796824773481
gradual_freezing,1,81716.7,249.538,168.107,115.925,170.468,1025.79,209.63,0.000870135,0.00136715,1,0,22.699083333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-45.9977905749484,407.3492350702229,11.139140555308387,-7.770111094407554,2.05158,61.844076492977706,61.87809610650345
gradual_freezing,1,81776.8,249.139,167.184,115.416,170.921,1026.09,209.62,0.000870373,0.00136756,1,0,22.715777777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.00779057494839,407.64923507022286,10.216140555308385,-7.317111094407551,2.05218,61.844076492977706,61.87811600252288
gradual_freezing,1,81836.8,248.97,167.538,115.004,169.776,1025.04,209.61,0.000870612,0.00136796,1,0,22.732444444444447,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.01779057494838,406.5992350702229,10.570140555308399,-8.462111094407533,2.05008,61.844076492977706,61.8780463918802
gradual_freezing,1,81896.9,248.873,168.352,115.496,171.327,1024.01,209.6,0.00087085,0.00136837,1,0,22.749138888888886,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.0277905749484,405.56923507022293,11.384140555308392,-6.911111094407545,2.04802,61.844076492977706,61.87797817632439
gradual_freezing,1,81956.9,248.455,167.828,114.67,171.358,1021.81,209.591,0.000871087,0.00136877,1,0,22.765805555555556,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.036790574948384,403.3692350702229,10.86014055530839,-6.880111094407539,2.0436199999999998,61.844076492977706,61.87783270262201
gradual_freezing,1,82017.0,248.277,168.147,115.068,170.673,1027.6,209.581,0.000871325,0.00136918,1,0,22.7825,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.0467905749484,409.15923507022285,11.17914055530838,-7.565111094407541,2.0551999999999997,61.844076492977706,61.87821623406154
gradual_freezing,1,82077.0,249.427,167.853,115.331,170.809,1025.1,209.571,0.000871562,0.00136958,1,0,22.799166666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.056790574948394,406.65923507022285,10.885140555308396,-7.429111094407546,2.0502,61.844076492977706,61.87805036771341
gradual_freezing,1,82137.0,248.647,167.777,115.982,171.565,1020.26,209.561,0.000871798,0.00136999,1,0,22.815833333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.066790574948385,401.81923507022293,10.809140555308375,-6.673111094407545,2.04052,61.844076492977706,61.87773039745137
gradual_freezing,1,82197.1,249.034,167.784,115.566,171.502,1024.21,209.552,0.000872035,0.00137039,1,0,22.83252777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.0757905749484,405.769235070223,10.81614055530838,-6.7361110944075335,2.04842,61.844076492977706,61.87799141670387
gradual_freezing,1,82257.1,248.803,167.452,114.454,171.071,1024.04,209.542,0.000872271,0.00137079,1,0,22.849194444444446,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.08579057494839,405.5992350702229,10.484140555308386,-7.167111094407545,2.04808,61.844076492977706,61.87798016221665
gradual_freezing,1,82317.2,249.04,167.24,115.453,170.642,1027.92,209.532,0.000872506,0.00137119,1,0,22.86588888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.09579057494838,409.479235070223,10.272140555308397,-7.596111094407547,2.0558400000000003,61.844076492977706,61.87823749408897
gradual_freezing,1,82377.2,248.681,167.847,116.031,171.204,1025.36,209.523,0.000872742,0.00137159,1,0,22.882555555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.104790574948396,406.91923507022284,10.879140555308396,-7.034111094407535,2.0507199999999997,61.844076492977706,61.878067599010215
gradual_freezing,1,82437.2,248.615,167.866,116.143,171.109,1026.29,209.513,0.000872977,0.00137199,1,0,22.89922222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.11479057494839,407.8492350702229,10.898140555308402,-7.129111094407534,2.05258,61.844076492977706,61.87812926976443
gradual_freezing,1,82497.3,248.886,167.427,115.723,170.837,1029.79,209.503,0.000873211,0.00137239,1,0,22.915916666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.124790574948406,411.3492350702229,10.45914055530838,-7.401111094407554,2.05958,61.844076492977706,61.8783618645943
gradual_freezing,1,82557.3,248.877,168.224,115.503,170.655,1026.08,209.494,0.000873446,0.00137279,1,0,22.932583333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.13379057494839,407.63923507022287,11.256140555308377,-7.583111094407542,2.0521599999999998,61.844076492977706,61.8781153392286
gradual_freezing,1,82617.4,248.359,167.99,115.333,171.619,1025.43,209.484,0.00087368,0.00137319,1,0,22.949277777777777,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.14379057494838,406.989235070223,11.022140555308397,-6.619111094407543,2.05086,61.844076492977706,61.87807223895132
gradual_freezing,1,82677.4,247.915,167.937,115.148,170.696,1024.95,209.474,0.000873913,0.00137359,1,0,22.965944444444442,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.1537905749484,406.509235070223,10.9691405553084,-7.542111094407545,2.0499,61.844076492977706,61.87804042856624
gradual_freezing,1,82737.5,248.25,168.837,115.789,170.928,1026.06,209.465,0.000874146,0.00137399,1,0,22.98263888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.16279057494839,407.6192350702229,11.869140555308377,-7.310111094407546,2.05212,61.844076492977706,61.87811401265942
gradual_freezing,1,82797.5,248.614,168.275,115.288,171.69,1024.45,209.455,0.000874379,0.00137439,1,0,22.999305555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.17279057494838,406.009235070223,11.307140555308393,-6.548111094407545,2.0489,61.844076492977706,61.87800730856867
gradual_freezing,1,82857.5,249.305,167.135,115.646,171.053,1024.54,209.446,0.000874612,0.00137478,1,0,23.01597222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.181790574948394,406.0992350702229,10.167140555308379,-7.185111094407546,2.04908,61.844076492977706,61.87801326897687
gradual_freezing,1,82917.6,248.665,167.869,115.303,171.604,1025.84,209.436,0.000874844,0.00137518,1,0,23.032666666666668,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.191790574948385,407.39923507022286,10.901140555308388,-6.63411109440753,2.0516799999999997,61.844076492977706,61.87809942210311
gradual_freezing,1,82977.6,249.132,167.824,115.286,170.882,1026.07,209.427,0.000875076,0.00137558,1,0,23.049333333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.2007905749484,407.6292350702229,10.8561405553084,-7.356111094407538,2.05214,61.844076492977706,61.87811467594078
gradual_freezing,1,83037.7,248.386,167.731,115.366,171.95,1025.57,209.417,0.000875308,0.00137597,1,0,23.066027777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.21079057494839,407.1292350702229,10.763140555308382,-6.2881110944075544,2.0511399999999997,61.844076492977706,61.87808151978273
gradual_freezing,1,83097.7,248.871,168.105,115.552,171.312,1027.69,209.407,0.000875539,0.00137637,1,0,23.082694444444442,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.22079057494838,409.249235070223,11.137140555308378,-6.926111094407531,2.05538,61.844076492977706,61.87822221277594
gradual_freezing,1,83157.7,248.381,168.379,115.233,170.997,1027.31,209.398,0.00087577,0.00137676,1,0,23.09936111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.229790574948396,408.8692350702229,11.411140555308378,-7.241111094407529,2.05462,61.844076492977706,61.87819697287307
gradual_freezing,1,83217.8,248.43,168.088,115.81,171.421,1028.05,209.389,0.000876,0.00137715,1,0,23.116055555555555,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.23879057494838,409.6092350702229,11.120140555308382,-6.817111094407551,2.0561,61.844076492977706,61.87824613286383
gradual_freezing,1,83277.8,249.187,167.926,115.219,170.52,1029.54,209.379,0.000876231,0.00137755,1,0,23.132722222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.2487905749484,411.0992350702229,10.958140555308375,-7.718111094407533,2.05908,61.844076492977706,61.87834522444567
gradual_freezing,1,83337.9,248.79,168.009,115.892,170.765,1029.29,209.37,0.000876461,0.00137794,1,0,23.149416666666664,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.25779057494839,410.8492350702229,11.041140555308374,-7.473111094407557,2.05858,61.844076492977706,61.87832858833275
gradual_freezing,1,83397.9,248.625,167.16,115.451,170.95,1027.31,209.36,0.00087669,0.00137833,1,0,23.166083333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.26779057494838,408.8692350702229,10.192140555308384,-7.2881110944075544,2.05462,61.844076492977706,61.87819697287307
gradual_freezing,1,83458.0,249.322,168.184,115.73,170.467,1028.97,209.351,0.000876919,0.00137872,1,0,23.182777777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.27679057494839,410.52923507022297,11.216140555308385,-7.77111109440753,2.05794,61.844076492977706,61.878307299997125
gradual_freezing,1,83518.0,248.788,167.67,114.419,171.233,1029.03,209.341,0.000877148,0.00137911,1,0,23.199444444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.286790574948384,410.5892350702229,10.702140555308375,-7.005111094407539,2.05806,61.844076492977706,61.8783112910564
gradual_freezing,1,83578.0,248.171,167.996,115.444,170.658,1027.37,209.332,0.000877377,0.0013795,1,0,23.21611111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.2957905749484,408.92923507022283,11.028140555308397,-7.580111094407556,2.05474,61.844076492977706,61.878200957501
gradual_freezing,1,83638.1,248.638,167.76,115.198,170.625,1031.3,209.323,0.000877605,0.00137989,1,0,23.232805555555558,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.304790574948385,412.8592350702229,10.792140555308379,-7.613111094407543,2.0625999999999998,61.844076492977706,61.878462456894304
gradual_freezing,1,83698.1,248.649,168.524,115.39,171.292,1028.81,209.313,0.000877833,0.00138028,1,0,23.249472222222224,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.314790574948404,410.3692350702229,11.556140555308389,-6.9461110944075415,2.05762,61.844076492977706,61.87829665830886
gradual_freezing,1,83758.2,248.63,167.698,115.728,171.73,1026.54,209.304,0.000878061,0.00138067,1,0,23.266166666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.32379057494839,408.0992350702229,10.730140555308395,-6.508111094407553,2.05308,61.844076492977706,61.87814585744856
gradual_freezing,1,83818.2,249.227,168.392,115.268,171.087,1029.34,209.295,0.000878288,0.00138106,1,0,23.282833333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.332790574948405,410.89923507022286,11.424140555308384,-7.151111094407554,2.05868,61.844076492977706,61.87833191523247
gradual_freezing,1,83878.2,248.685,168.477,115.993,171.922,1031.44,209.285,0.000878515,0.00138145,1,0,23.2995,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.342790574948395,412.999235070223,11.509140555308392,-6.316111094407546,2.0628800000000003,61.844076492977706,61.87847179079068
gradual_freezing,1,83938.3,249.3,167.215,115.492,171.208,1031.35,209.276,0.000878742,0.00138184,1,0,23.316194444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.35179057494838,412.90923507022285,10.247140555308391,-7.030111094407545,2.0627,61.844076492977706,61.878465790283435
gradual_freezing,1,83998.3,248.277,167.185,115.667,170.587,1030.84,209.267,0.000878968,0.00138222,1,0,23.33286111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.360790574948396,412.39923507022286,10.21714055530839,-7.651111094407554,2.06168,61.844076492977706,61.87843179728844
gradual_freezing,1,84058.4,248.651,167.982,115.303,171.38,1030.4,209.257,0.000879194,0.00138261,1,0,23.349555555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.37079057494839,411.95923507022303,11.014140555308387,-6.858111094407548,2.0608000000000004,61.844076492977706,61.878402483494014
gradual_freezing,1,84118.4,248.874,167.547,115.194,171.731,1030.08,209.248,0.000879419,0.00138299,1,0,23.36622222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.3797905749484,411.63923507022287,10.579140555308385,-6.5071110944075485,2.0601599999999998,61.844076492977706,61.878381172222646
gradual_freezing,1,84178.5,249.48,167.849,114.888,170.71,1032.55,209.239,0.000879645,0.00138338,1,0,23.382916666666667,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.38879057494839,414.1092350702229,10.881140555308377,-7.528111094407535,2.0651,61.844076492977706,61.878545840050876
gradual_freezing,1,84238.5,248.381,168.546,115.969,171.775,1030.13,209.23,0.00087987,0.00138376,1,0,23.399583333333332,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.3977905749484,411.68923507022305,11.57814055530838,-6.463111094407537,2.0602600000000004,61.844076492977706,61.87838450167294
gradual_freezing,1,84298.5,249.417,167.779,114.952,171.585,1031.81,209.22,0.000880094,0.00138415,1,0,23.41625,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.40779057494839,413.3692350702229,10.811140555308384,-6.653111094407535,2.06362,61.844076492977706,61.87849646503766
gradual_freezing,1,84358.6,248.617,167.89,114.625,171.464,1027.24,209.211,0.000880319,0.00138453,1,0,23.432944444444445,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.41679057494838,408.79923507022295,10.922140555308374,-6.774111094407544,2.05448,61.844076492977706,61.87819232443428
gradual_freezing,1,84418.6,248.003,168.058,115.478,170.968,1028.72,209.202,0.000880543,0.00138492,1,0,23.449611111111114,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.425790574948394,410.27923507022297,11.09014055530838,-7.270111094407554,2.05744,61.844076492977706,61.878290673085644
gradual_freezing,1,84478.7,248.492,167.77,115.094,171.011,1028.49,209.193,0.000880767,0.0013853,1,0,23.466305555555554,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.43479057494838,410.04923507022295,10.802140555308398,-7.227111094407547,2.0569800000000003,61.844076492977706,61.87827537989143
gradual_freezing,1,84538.7,247.879,168.238,115.756,171.596,1030.35,209.184,0.00088099,0.00138568,1,0,23.482972222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.443790574948395,411.90923507022285,11.270140555308387,-6.642111094407539,2.0606999999999998,61.844076492977706,61.878399153172005
gradual_freezing,1,84598.7,247.748,168.241,115.172,170.526,1034.6,209.175,0.000881213,0.00138606,1,0,23.49963888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.45279057494838,416.15923507022285,11.273140555308402,-7.712111094407533,2.0692,61.844076492977706,61.87868280683807
gradual_freezing,1,84658.8,249.267,167.814,115.335,170.428,1029.72,209.165,0.000881436,0.00138644,1,0,23.516333333333336,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.4627905749484,411.27923507022297,10.84614055530838,-7.810111094407546,2.05944,61.844076492977706,61.87835720494588
gradual_freezing,1,84718.8,249.612,168.497,115.214,170.874,1029.08,209.156,0.000881658,0.00138682,1,0,23.533,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.471790574948386,410.63923507022287,11.529140555308402,-7.364111094407548,2.05816,61.844076492977706,61.87831461711669
gradual_freezing,1,84778.9,249.655,167.976,114.972,170.109,1028.94,209.147,0.00088188,0.0013872,1,0,23.549694444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.4807905749484,410.499235070223,11.008140555308387,-8.129111094407534,2.05788,61.844076492977706,61.878305304554665
gradual_freezing,1,84838.9,249.145,168.635,115.898,171.675,1029.55,209.138,0.000882102,0.00138758,1,0,23.56636111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.48979057494839,411.1092350702229,11.667140555308379,-6.563111094407532,2.0591,61.844076492977706,61.87834588997413
gradual_freezing,1,84899.0,248.535,168.305,115.807,170.009,1031.7,209.129,0.000882323,0.00138796,1,0,23.583055555555557,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.4987905749484,413.259235070223,11.337140555308395,-8.229111094407557,2.0634,61.844076492977706,61.87848912852735
gradual_freezing,1,84959.0,249.197,169.159,115.261,170.999,1032.21,209.12,0.000882544,0.00138834,1,0,23.599722222222223,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.50779057494839,413.769235070223,12.19114055530838,-7.239111094407548,2.06442,61.844076492977706,61.878523149843176
gradual_freezing,1,85019.0,249.48,168.741,116.225,171.446,1032.5,209.111,0.000882765,0.00138872,1,0,23.61638888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.5167905749484,414.05923507022294,11.773140555308402,-6.792111094407545,2.065,61.844076492977706,61.87854250278749
gradual_freezing,1,85079.1,248.495,167.048,115.669,171.692,1034.82,209.102,0.000882986,0.00138909,1,0,23.633083333333335,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.52579057494839,416.3792350702229,10.08014055530839,-6.546111094407536,2.0696399999999997,61.844076492977706,61.87869752183604
gradual_freezing,1,85139.1,249.207,167.469,115.692,171.175,1034.96,209.093,0.000883206,0.00138947,1,0,23.64975,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.5347905749484,416.519235070223,10.501140555308382,-7.063111094407532,2.06992,61.844076492977706,61.87870688755282
gradual_freezing,1,85199.2,248.978,168.137,114.768,171.515,1031.71,209.084,0.000883426,0.00138985,1,0,23.666444444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.54379057494839,413.269235070223,11.169140555308388,-6.723111094407557,2.0634200000000003,61.844076492977706,61.87848979545055
gradual_freezing,1,85259.2,248.376,168.791,114.967,171.662,1033.81,209.075,0.000883645,0.00139022,1,0,23.68311111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.5527905749484,415.3692350702229,11.823140555308385,-6.576111094407537,2.06762,61.844076492977706,61.87862999237845
gradual_freezing,1,85319.2,248.847,168.936,115.336,172.291,1029.4,209.066,0.000883864,0.0013906,1,0,23.699777777777776,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.56179057494839,410.95923507022303,11.968140555308395,-5.947111094407546,2.0588,61.844076492977706,61.87833590772523
gradual_freezing,1,85379.3,247.937,167.806,115.322,170.452,1032.75,209.057,0.000884083,0.00139097,1,0,23.716472222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.570790574948404,414.30923507022294,10.8381405553084,-7.786111094407545,2.0655,61.844076492977706,61.878559190718704
gradual_freezing,1,85439.3,248.938,167.753,114.877,170.839,1032.11,209.048,0.000884302,0.00139135,1,0,23.733138888888888,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.57979057494839,413.66923507022284,10.785140555308374,-7.399111094407544,2.0642199999999997,61.844076492977706,61.87851647767324
gradual_freezing,1,85499.4,248.902,168.082,115.839,171.44,1034.24,209.039,0.00088452,0.00139172,1,0,23.74983333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.588790574948405,415.79923507022295,11.114140555308381,-6.798111094407545,2.06848,61.844076492977706,61.87865873449164
gradual_freezing,1,85559.4,248.444,168.117,115.422,171.938,1034.35,209.03,0.000884738,0.00139209,1,0,23.766499999999997,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.59779057494839,415.90923507022285,11.149140555308378,-6.300111094407555,2.0686999999999998,61.844076492977706,61.87866608904298
gradual_freezing,1,85619.5,248.983,167.053,115.15,170.713,1036.03,209.021,0.000884956,0.00139247,1,0,23.783194444444444,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.606790574948405,417.5892350702229,10.085140555308385,-7.525111094407549,2.07206,61.844076492977706,61.878778510187786
gradual_freezing,1,85679.5,249.388,168.298,115.002,171.047,1031.19,209.012,0.000885173,0.00139284,1,0,23.79986111111111,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.61579057494839,412.749235070223,11.33014055530839,-7.191111094407546,2.06238,61.844076492977706,61.87845512400643
gradual_freezing,1,85739.5,249.025,168.552,115.475,170.913,1032.84,209.004,0.00088539,0.00139321,1,0,23.81652777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.6237905749484,414.39923507022286,11.58414055530838,-7.325111094407532,2.06568,61.844076492977706,61.878565199361866
gradual_freezing,1,85799.6,249.647,167.612,115.112,171.362,1037.93,208.995,0.000885607,0.00139358,1,0,23.833222222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.63279057494839,419.489235070223,10.644140555308383,-6.876111094407548,2.07586,61.844076492977706,61.87890587275181
gradual_freezing,1,85859.6,248.458,167.831,115.601,171.296,1034.45,208.986,0.000885823,0.00139395,1,0,23.84988888888889,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.6417905749484,416.009235070223,10.863140555308377,-6.942111094407551,2.0689,61.844076492977706,61.87867277567674
gradual_freezing,1,85919.7,248.183,167.914,115.469,170.991,1032.85,208.977,0.000886039,0.00139432,1,0,23.86658333333333,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.65079057494839,414.40923507022285,10.946140555308375,-7.247111094407529,2.0656999999999996,61.844076492977706,61.87856586702117
gradual_freezing,1,85979.7,248.078,168.216,115.825,170.925,1032.99,208.968,0.000886255,0.00139469,1,0,23.88325,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.6597905749484,414.54923507022295,11.248140555308396,-7.313111094407532,2.06598,61.844076492977706,61.87857521492942
gradual_freezing,1,86039.7,248.927,168.882,115.323,170.831,1032.64,208.959,0.00088647,0.00139506,1,0,23.899916666666666,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.66879057494839,414.19923507022304,11.914140555308393,-7.407111094407554,2.0652800000000004,61.844076492977706,61.878551847531774
gradual_freezing,1,86099.8,248.196,168.588,115.702,171.259,1035.09,208.951,0.000886685,0.00139543,1,0,23.916611111111113,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.6767905749484,416.64923507022286,11.620140555308382,-6.979111094407557,2.0701799999999997,61.844076492977706,61.87871558542305
gradual_freezing,1,86159.8,248.467,168.577,115.665,171.446,1033.38,208.942,0.0008869,0.0013958,1,0,23.93327777777778,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.685790574948385,414.93923507022305,11.609140555308386,-6.792111094407545,2.0667600000000004,61.844076492977706,61.87860126220435
gradual_freezing,1,86219.9,249.251,167.603,115.403,171.635,1036.6,208.933,0.000887115,0.00139617,1,0,23.94997222222222,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.6947905749484,418.15923507022285,10.635140555308396,-6.603111094407552,2.0732,61.844076492977706,61.878816694481785
gradual_freezing,1,86279.9,249.694,167.76,115.804,171.043,1031.93,208.924,0.000887329,0.00139653,1,0,23.966638888888887,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.703790574948385,413.489235070223,10.792140555308379,-7.195111094407537,2.06386,61.844076492977706,61.87850446939452
gradual_freezing,1,86340.0,248.273,167.839,115.925,170.864,1034.57,208.916,0.000887543,0.0013969,1,0,23.983333333333334,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.711790574948395,416.1292350702229,10.871140555308386,-7.374111094407539,2.06914,61.844076492977706,61.878680800489576
gradual_freezing,1,86400.0,248.875,167.733,115.051,171.162,1032.05,208.907,0.000887756,0.00139727,1,0,24.0,gradual_freezing_run1,255.6277905749484,618.4407649297771,156.9678594446916,178.23811109440754,1055419.8663860464,0.6883448379583313,-46.72079057494838,413.6092350702229,10.765140555308392,-7.076111094407537,2.0641,61.844076492977706,61.87851247468121
gradual_freezing,2,0.0,249.552,230.445,114.826,130.348,604.711,251.406,1e-06,1e-06,0,0,0.0,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.221790574948386,-13.729764929777048,73.33689431205693,-48.001561582657985,1.209422,61.844076492977706,61.8559010834323
gradual_freezing,2,60.0417,249.081,158.431,115.518,179.691,600.304,251.33,2.1614e-06,2.68861e-06,0,0,0.01667825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.29779057494838,-18.136764929777087,1.3228943120569454,1.3414384173420046,1.200608,61.844076492977706,61.85572937763277
gradual_freezing,2,120.083,249.151,158.3,115.393,180.07,601.762,251.257,3.26346e-06,4.37667e-06,0,0,0.03335638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.370790574948387,-16.678764929777117,1.1918943120569452,1.7204384173419953,1.2035239999999998,61.844076492977706,61.85578604534788
gradual_freezing,2,180.125,248.33,157.915,116.737,180.323,604.547,251.185,4.36461e-06,6.06348e-06,0,0,0.050034722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.44279057494839,-13.893764929777035,0.8068943120569259,1.9734384173420096,1.2090940000000001,61.844076492977706,61.85589467116383
gradual_freezing,2,240.167,248.916,158.309,115.036,180.767,604.735,251.113,5.46485e-06,7.74903e-06,0,0,0.06671305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.5147905749483925,-13.705764929777047,1.2008943120569313,2.417438417341998,1.20947,61.844076492977706,61.85590202195889
gradual_freezing,2,300.208,247.846,158.14,116.079,179.362,604.094,251.041,6.56418e-06,9.43333e-06,0,0,0.08339111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.586790574948395,-14.34676492977701,1.0318943120569202,1.012438417341997,1.208188,61.844076492977706,61.85587696826084
gradual_freezing,2,360.25,248.956,158.444,114.802,180.078,602.668,250.969,7.66261e-06,1.11164e-05,0,0,0.10006944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.658790574948398,-15.772764929777054,1.3358943120569222,1.728438417342005,1.205336,61.844076492977706,61.855821327844104
gradual_freezing,2,420.292,248.612,158.026,115.709,179.29,603.264,250.897,8.76013e-06,1.27982e-05,0,0,0.11674777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.730790574948401,-15.17676492977705,0.9178943120569443,0.9404384173419942,1.206528,61.844076492977706,61.85584456689652
gradual_freezing,2,480.334,248.632,158.043,115.054,180.04,604.594,250.825,9.85674e-06,1.44787e-05,0,0,0.1334261111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.8027905749484034,-13.84676492977701,0.9348943120569402,1.6904384173419942,1.2091880000000002,61.844076492977706,61.8558965086484
gradual_freezing,2,540.375,249.111,158.417,115.242,180.994,604.373,250.753,1.09524e-05,1.6158e-05,0,0,0.15010416666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.874790574948406,-14.067764929777013,1.3088943120569354,2.644438417342002,1.208746,61.844076492977706,61.85588786980423
gradual_freezing,2,600.417,247.826,158.361,115.211,179.818,605.203,250.682,1.20472e-05,1.7836e-05,0,0,0.1667825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-4.945790574948404,-13.237764929777086,1.2528943120569238,1.4684384173420142,1.2104059999999999,61.844076492977706,61.85592033066935
gradual_freezing,2,660.459,249.296,158.196,116.843,179.947,606.134,250.61,1.31411e-05,1.95127e-05,0,0,0.18346083333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.017790574948378,-12.306764929777046,1.0878943120569318,1.5974384173420049,1.2122680000000001,61.844076492977706,61.855956794581246
gradual_freezing,2,720.5,248.691,158.467,116.177,180.173,607.111,250.539,1.42341e-05,2.11882e-05,0,0,0.2001388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.088790574948405,-11.32976492977707,1.3588943120569468,1.823438417342004,1.214222,61.844076492977706,61.85599512039687
gradual_freezing,2,780.542,249.013,159.136,116.339,179.198,609.332,250.468,1.53262e-05,2.28625e-05,0,0,0.21681722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.159790574948403,-9.108764929777067,2.0278943120569295,0.8484384173420096,1.218664,61.844076492977706,61.85608247548638
gradual_freezing,2,840.584,248.817,158.036,115.416,179.856,608.027,250.397,1.64174e-05,2.45355e-05,0,0,0.23349555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.230790574948401,-10.413764929777017,0.9278943120569352,1.5064384173419967,1.2160540000000002,61.844076492977706,61.85603110934449
gradual_freezing,2,900.625,249.392,157.975,115.487,181.239,605.211,250.326,1.75076e-05,2.62072e-05,0,0,0.25017361111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.301790574948399,-13.229764929777048,0.8668943120569281,2.8894384173420065,1.210422,61.844076492977706,61.855920643761834
gradual_freezing,2,960.667,248.984,158.884,116.036,180.319,606.917,250.255,1.8597e-05,2.78777e-05,0,0,0.26685194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.372790574948397,-11.52376492977703,1.77589431205692,1.9694384173419905,1.213834,61.844076492977706,61.85598750524345
gradual_freezing,2,1020.71,249.015,158.357,116.239,179.87,608.98,250.184,1.96854e-05,2.9547e-05,0,0,0.28353055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.443790574948395,-9.460764929777042,1.2488943120569331,1.5204384173420067,1.2179600000000002,61.844076492977706,61.85606860956229
