scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,1080.75,247.8,158.466,116.395,179.729,612.134,250.114,2.0773e-05,3.12149e-05,0,0,0.30020833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.513790574948388,-6.306764929777046,1.357894312056942,1.3794384173420156,1.2242680000000001,61.844076492977706,61.85619313702632
gradual_freezing,2,1140.79,249.315,159.238,115.017,179.512,607.211,250.043,2.18596e-05,3.28817e-05,0,0,0.3168861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.584790574948386,-11.229764929777048,2.1298943120569334,1.1624384173420026,1.2144220000000001,61.844076492977706,61.85599904668392
gradual_freezing,2,1200.83,249.434,158.178,115.087,180.13,610.977,249.973,2.29453e-05,3.45471e-05,0,0,0.3335638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.654790574948379,-7.463764929777085,1.069894312056931,1.7804384173419976,1.221954,61.844076492977706,61.85614738122148
gradual_freezing,2,1260.88,249.175,158.497,115.473,180.08,607.079,249.902,2.40302e-05,3.62114e-05,0,0,0.35024444444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.725790574948405,-11.36176492977711,1.388894312056948,1.7304384173420146,1.2141579999999998,61.844076492977706,61.85599386412154
gradual_freezing,2,1320.92,248.895,158.072,115.579,179.684,611.379,249.832,2.51141e-05,3.78743e-05,0,0,0.36692222222222226,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.795790574948398,-7.061764929777041,0.9638943120569365,1.3344384173419996,1.222758,61.844076492977706,61.85616326928014
gradual_freezing,2,1380.96,248.621,158.33,116.664,180.51,610.392,249.762,2.61971e-05,3.9536e-05,0,0,0.3836,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.865790574948392,-8.048764929777008,1.2218943120569463,2.160438417341993,1.220784,61.844076492977706,61.85612427920079
gradual_freezing,2,1441.0,249.409,158.228,116.221,178.512,612.431,249.692,2.72792e-05,4.11965e-05,0,0,0.4002777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-5.935790574948385,-6.00976492977702,1.1198943120569425,0.1624384173420026,1.2248620000000001,61.844076492977706,61.85620489642346
gradual_freezing,2,1501.04,249.462,157.925,116.23,179.223,614.124,249.622,2.83604e-05,4.28557e-05,0,0,0.4169555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.005790574948378,-4.316764929777037,0.8168943120569452,0.8734384173420153,1.228248,61.844076492977706,61.85627203783608
gradual_freezing,2,1561.08,249.046,158.388,115.821,181.553,611.454,249.552,2.94407e-05,4.45136e-05,0,0,0.4336333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.0757905749484,-6.9867649297771095,1.279894312056939,3.2034384173419994,1.2229079999999999,61.844076492977706,61.85616623462646
gradual_freezing,2,1621.13,249.131,158.92,115.415,180.076,613.921,249.483,3.05201e-05,4.61703e-05,0,0,0.4503138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.144790574948388,-4.519764929777011,1.8118943120569213,1.7264384173419955,1.227842,61.844076492977706,61.85626397743596
gradual_freezing,2,1681.17,248.801,158.234,116.024,179.197,611.729,249.413,3.15986e-05,4.78257e-05,0,0,0.4669916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.214790574948381,-6.7117649297770186,1.1258943120569427,0.8474384173420049,1.2234580000000002,61.844076492977706,61.85617711067377
gradual_freezing,2,1741.21,248.29,157.671,115.471,179.578,615.54,249.344,3.26761e-05,4.94799e-05,0,0,0.48366944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.283790574948398,-2.9007649297770968,0.5628943120569261,1.228438417342005,1.23108,61.844076492977706,61.856328336199184
gradual_freezing,2,1801.25,248.631,157.694,116.019,180.194,610.605,249.274,3.37528e-05,5.11329e-05,0,0,0.5003472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.353790574948391,-7.835764929777042,0.5858943120569222,1.8444384173419905,1.2212100000000001,61.844076492977706,61.85613268814482
gradual_freezing,2,1861.29,248.654,159.121,115.552,180.473,613.694,249.205,3.48286e-05,5.27845e-05,0,0,0.517025,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.42279057494838,-4.7467649297771,2.012894312056943,2.1234384173420153,1.227388,61.844076492977706,61.85625496723692
gradual_freezing,2,1921.33,247.807,158.206,115.288,179.112,614.798,249.136,3.59034e-05,5.4435e-05,0,0,0.5337027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.491790574948396,-3.6427649297770586,1.0978943120569227,0.7624384173419969,1.2295960000000001,61.844076492977706,61.85629881905717
gradual_freezing,2,1981.38,248.426,159.286,116.028,179.65,612.4,249.067,3.69774e-05,5.60841e-05,0,0,0.5503833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.560790574948385,-6.040764929777083,2.177894312056935,1.3004384173420078,1.2247999999999999,61.844076492977706,61.856203668745124
gradual_freezing,2,2041.42,249.509,159.25,115.069,179.873,612.913,248.998,3.80504e-05,5.7732e-05,0,0,0.5670611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.629790574948402,-5.5277649297770495,2.141894312056934,1.5234384173419926,1.225826,61.844076492977706,61.8562239928332
gradual_freezing,2,2101.46,248.263,157.847,116.651,180.692,616.605,248.93,3.91226e-05,5.93787e-05,0,0,0.5837388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.697790574948385,-1.8357649297770422,0.7388943120569422,2.3424384173420094,1.2332100000000001,61.844076492977706,61.85637076464621
gradual_freezing,2,2161.5,248.807,158.724,115.703,180.294,616.482,248.861,4.01938e-05,6.10241e-05,0,0,0.6004166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.766790574948402,-1.9587649297770895,1.6158943120569234,1.9444384173420133,1.232964,61.844076492977706,61.85636586071456
gradual_freezing,2,2221.54,248.993,157.969,115.88,179.627,613.525,248.792,4.12642e-05,6.26683e-05,0,0,0.6170944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.8357905749483905,-4.915764929777083,0.8608943120569279,1.2774384173420117,1.22705,61.844076492977706,61.85624826136627
gradual_freezing,2,2281.58,249.002,157.832,115.231,179.876,618.026,248.724,4.23336e-05,6.43112e-05,0,0,0.6337722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.9037905749484025,-0.41476492977710677,0.7238943120569274,1.526438417342007,1.236052,61.844076492977706,61.85642748992203
gradual_freezing,2,2341.63,249.012,158.536,115.574,179.228,615.166,248.655,4.34021e-05,6.59528e-05,0,0,0.6504527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-6.972790574948391,-3.2747649297770067,1.4278943120569352,0.8784384173420108,1.2303320000000002,61.844076492977706,61.85631345383834
gradual_freezing,2,2401.67,248.379,158.16,116.095,180.177,615.783,248.587,4.44697e-05,6.75932e-05,0,0,0.6671305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.040790574948403,-2.657764929777045,1.0518943120569304,1.8274384173419946,1.2315660000000002,61.844076492977706,61.85633801060028
gradual_freezing,2,2461.71,249.161,159.42,116.027,179.954,616.402,248.519,4.55365e-05,6.92324e-05,0,0,0.6838083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.108790574948387,-2.0387649297770167,2.3118943120569213,1.6044384173420099,1.232804,61.844076492977706,61.8563626716904
gradual_freezing,2,2521.75,248.557,158.294,115.649,180.223,614.495,248.451,4.66023e-05,7.08703e-05,0,0,0.7004861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.176790574948399,-3.945764929777056,1.185894312056945,1.8734384173420153,1.22899,61.844076492977706,61.856286775794885
gradual_freezing,2,2581.79,249.115,158.102,116.367,180.035,617.353,248.383,4.76672e-05,7.25069e-05,0,0,0.7171638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.244790574948382,-1.0877649297771086,0.9938943120569377,1.6854384173419987,1.2347059999999999,61.844076492977706,61.85640060798651
gradual_freezing,2,2641.83,248.345,159.574,115.788,179.798,618.669,248.315,4.87312e-05,7.41423e-05,0,0,0.7338416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.312790574948394,0.22823507022292233,2.465894312056946,1.448438417342004,1.237338,61.844076492977706,61.856453200903154
gradual_freezing,2,2701.88,248.546,158.464,115.974,179.772,619.239,248.248,4.97943e-05,7.57765e-05,0,0,0.7505222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.379790574948402,0.7982350702229724,1.3558943120569324,1.4224384173419935,1.2384780000000002,61.844076492977706,61.85647601525455
gradual_freezing,2,2761.92,248.784,159.209,116.232,180.461,618.228,248.18,5.08565e-05,7.74093e-05,0,0,0.7672,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.447790574948385,-0.2127649297771086,2.100894312056937,2.111438417342015,1.236456,61.844076492977706,61.8564355642096
gradual_freezing,2,2821.96,248.136,158.659,115.323,179.98,617.956,248.113,5.19178e-05,7.9041e-05,0,0,0.7838777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.5147905749483925,-0.4847649297770431,1.5508943120569256,1.630438417341992,1.2359120000000001,61.844076492977706,61.85642469251696
gradual_freezing,2,2882.0,248.403,159.13,116.28,180.272,619.87,248.045,5.29782e-05,8.06714e-05,0,0,0.8005555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.582790574948405,1.4292350702229442,2.0218943120569293,1.9224384173419935,1.23974,61.844076492977706,61.856501295634864
gradual_freezing,2,2942.04,249.463,158.646,115.6,179.445,617.594,247.978,5.40377e-05,8.23005e-05,0,0,0.8172333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.649790574948383,-0.8467649297770095,1.5378943120569204,1.0954384173419953,1.2351880000000002,61.844076492977706,61.85641023099079
gradual_freezing,2,3002.08,249.652,158.302,115.284,179.01,621.159,247.911,5.50963e-05,8.39284e-05,0,0,0.833911111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.716790574948391,2.7182350702229314,1.1938943120569263,0.660438417341993,1.242318,61.844076492977706,61.8565530181112
gradual_freezing,2,3062.13,248.417,159.108,115.711,179.103,620.282,247.844,5.61539e-05,8.5555e-05,0,0,0.8505916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.783790574948398,1.8412350702229787,1.999894312056938,0.7534384173420108,1.240564,61.844076492977706,61.85651781588884
gradual_freezing,2,3122.17,248.438,159.601,116.675,179.488,620.974,247.777,5.72107e-05,8.71804e-05,0,0,0.8672694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.850790574948405,2.533235070222986,2.492894312056933,1.1384384173420017,1.241948,61.844076492977706,61.856545588191246
gradual_freezing,2,3182.21,248.34,158.749,115.706,179.561,620.299,247.71,5.82666e-05,8.88045e-05,0,0,0.8839472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.917790574948384,1.8582350702229178,1.640894312056929,1.2114384173420092,1.240598,61.844076492977706,61.856518497785515
gradual_freezing,2,3242.25,248.405,158.724,115.289,179.282,619.725,247.643,5.93216e-05,9.04274e-05,0,0,0.900625,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-7.984790574948391,1.2842350702229623,1.6158943120569234,0.9324384173420128,1.2394500000000002,61.844076492977706,61.85649548407813
gradual_freezing,2,3302.29,249.561,159.023,115.622,179.831,620.734,247.576,6.03756e-05,9.2049e-05,0,0,0.9173027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.051790574948399,2.293235070222977,1.91489431205693,1.481438417341991,1.241468,61.844076492977706,61.85653595267279
gradual_freezing,2,3362.33,248.383,159.41,115.574,180.121,622.007,247.51,6.14288e-05,9.36694e-05,0,0,0.9339805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.117790574948401,3.5662350702228878,2.3018943120569304,1.7714384173420115,1.244014,61.844076492977706,61.856587103569446
gradual_freezing,2,3422.38,248.926,159.364,114.763,180.068,622.88,247.443,6.24811e-05,9.52885e-05,0,0,0.9506611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.18479057494838,4.439235070222935,2.255894312056938,1.7184384173420142,1.24576,61.844076492977706,61.856622242463885
gradual_freezing,2,3482.42,249.298,158.793,115.618,178.752,621.267,247.377,6.35324e-05,9.69064e-05,0,0,0.9673388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.250790574948383,2.8262350702229924,1.6848943120569402,0.4024384173420117,1.242534,61.844076492977706,61.85655735660071
gradual_freezing,2,3542.46,249.282,159.287,114.618,179.274,622.118,247.311,6.45829e-05,9.8523e-05,0,0,0.9840166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.316790574948385,3.6772350702229915,2.17889431205694,0.924438417342003,1.2442360000000001,61.844076492977706,61.85659156866772
gradual_freezing,2,3602.5,249.525,158.739,115.9,179.097,625.047,247.245,6.56325e-05,0.000100138,0,0,1.0006944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.382790574948388,6.606235070222965,1.6308943120569381,0.7474384173420106,1.250094,61.844076492977706,61.856709678725345
gradual_freezing,2,3662.54,249.591,158.446,116.078,178.998,626.336,247.179,6.66811e-05,0.000101753,0,0,1.0173722222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.44879057494839,7.895235070222952,1.3378943120569318,0.6484384173419926,1.252672,61.844076492977706,61.85676183255038
gradual_freezing,2,3722.59,248.578,158.85,115.745,179.677,625.814,247.113,6.77289e-05,0.000103365,0,0,1.0340527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.514790574948393,7.373235070222904,1.7418943120569281,1.3274384173419946,1.251628,61.844076492977706,61.85674069913207
gradual_freezing,2,3782.63,248.545,158.966,115.98,179.293,622.32,247.047,6.87757e-05,0.000104977,0,0,1.0507305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.580790574948395,3.8792350702229896,1.857894312056942,0.9434384173420085,1.2446400000000002,61.844076492977706,61.856599696385494
gradual_freezing,2,3842.67,248.328,159.399,115.671,179.759,627.431,246.981,6.98217e-05,0.000106587,0,0,1.0674083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.646790574948398,8.99023507022298,2.2908943120569347,1.4094384173419883,1.2548620000000001,61.844076492977706,61.85680622137164
gradual_freezing,2,3902.71,249.447,159.065,115.855,179.418,623.619,246.915,7.08667e-05,0.000108197,0,0,1.084086111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.7127905749484,5.178235070222968,1.9568943120569315,1.0684384173420085,1.247238,61.844076492977706,61.85665202626086
gradual_freezing,2,3962.75,249.498,159.098,115.106,179.794,625.373,246.85,7.19109e-05,0.000109804,0,0,1.1007638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.777790574948398,6.932235070222987,1.989894312056947,1.4444384173420133,1.2507460000000001,61.844076492977706,61.85672285876284
gradual_freezing,2,4022.79,248.035,157.921,116.197,179.9,625.196,246.784,7.29542e-05,0.000111411,0,0,1.1174416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.8437905749484,6.755235070222966,0.8128943120569261,1.5504384173420078,1.2503920000000002,61.844076492977706,61.856715701877846
gradual_freezing,2,4082.84,248.969,159.248,115.447,179.207,625.07,246.719,7.39966e-05,0.000113016,0,0,1.1341222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.908790574948398,6.62923507022299,2.1398943120569243,0.8574384173419958,1.25014,61.844076492977706,61.856710608380055
gradual_freezing,2,4142.88,249.693,158.672,115.711,179.408,622.762,246.654,7.50381e-05,0.000114621,0,0,1.1508,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-8.973790574948396,4.321235070222883,1.5638943120569309,1.0584384173419892,1.2455239999999999,61.844076492977706,61.85661748999741
gradual_freezing,2,4202.92,248.164,158.46,115.556,179.878,625.335,246.589,7.60787e-05,0.000116223,0,0,1.1674777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.038790574948393,6.894235070222976,1.3518943120569418,1.528438417341988,1.2506700000000002,61.844076492977706,61.856721322085754
gradual_freezing,2,4262.96,248.982,157.865,116.023,180.046,626.372,246.524,7.71184e-05,0.000117825,0,0,1.1841555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.103790574948391,7.931235070222897,0.7568943120569429,1.6964384173419944,1.2527439999999999,61.844076492977706,61.856763290676746
gradual_freezing,2,4323.0,249.619,159.081,116.427,181.001,626.618,246.459,7.81572e-05,0.000119425,0,0,1.2008333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.168790574948389,8.177235070222991,1.9728943120569227,2.651438417342007,1.2532360000000002,61.844076492977706,61.85677325678226
gradual_freezing,2,4383.04,248.985,159.286,115.919,178.125,628.834,246.394,7.91952e-05,0.000121025,0,0,1.2175111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.233790574948387,10.393235070222886,2.177894312056935,-0.22456158265799786,1.257668,61.844076492977706,61.85686320908539
gradual_freezing,2,4443.09,248.144,158.996,115.591,179.335,626.325,246.329,8.02322e-05,0.000122622,0,0,1.2341916666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.298790574948384,7.884235070222985,1.8878943120569431,0.9854384173420101,1.25265,61.844076492977706,61.856761387028484
gradual_freezing,2,4503.13,248.671,158.934,115.098,178.707,633.265,246.265,8.12684e-05,0.000124219,0,0,1.2508694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.362790574948406,14.824235070222926,1.8258943120569313,0.3574384173419958,1.26653,61.844076492977706,61.85704402499506
gradual_freezing,2,4563.17,249.752,158.334,115.7,178.423,629.261,246.2,8.23037e-05,0.000125814,0,0,1.2675472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.427790574948403,10.820235070222907,1.225894312056937,0.07343841734200396,1.258522,61.844076492977706,61.85688057842686
gradual_freezing,2,4623.21,249.403,159.721,114.846,179.247,627.41,246.136,8.3338e-05,0.000127409,0,0,1.284225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.491790574948396,8.969235070222908,2.6128943120569375,0.8974384173420162,1.25482,61.844076492977706,61.85680536935025
gradual_freezing,2,4683.25,247.702,158.813,115.664,180.247,625.652,246.071,8.43715e-05,0.000129002,0,0,1.3009027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.556790574948394,7.211235070222983,1.704894312056922,1.8974384173420162,1.2513040000000002,61.844076492977706,61.856734144066266
gradual_freezing,2,4743.29,249.267,158.257,115.374,179.788,631.832,246.007,8.54042e-05,0.000130593,0,0,1.3175805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.620790574948387,13.391235070222933,1.1488943120569388,1.438438417342013,1.2636640000000001,61.844076492977706,61.856985409686544
gradual_freezing,2,4803.34,249.09,158.815,115.215,179.641,627.451,245.943,8.64359e-05,0.000132184,0,0,1.3342611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.68479057494838,9.010235070222961,1.7068943120569315,1.2914384173419933,1.254902,61.844076492977706,61.856807032847094
gradual_freezing,2,4863.38,248.835,159.133,115.56,178.393,629.681,245.879,8.74667e-05,0.000133773,0,0,1.350938888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.748790574948401,11.24023507022298,2.0248943120569436,0.04343841734200282,1.259362,61.844076492977706,61.856897674522294
gradual_freezing,2,4923.42,249.209,159.461,115.838,178.91,629.128,245.815,8.84967e-05,0.000135361,0,0,1.3676166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.812790574948394,10.687235070222982,2.3528943120569465,0.5604384173419987,1.258256,61.844076492977706,61.85687516704035
gradual_freezing,2,4983.46,249.523,158.691,114.902,179.125,633.199,245.751,8.95257e-05,0.000136947,0,0,1.3842944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.876790574948387,14.758235070222895,1.5828943120569363,0.7754384173420021,1.266398,61.844076492977706,61.85704132242086
gradual_freezing,2,5043.5,248.63,158.688,115.01,179.1,629.887,245.688,9.05539e-05,0.000138533,0,0,1.4009722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-9.939790574948404,11.446235070222883,1.579894312056922,0.7504384173419965,1.259774,61.844076492977706,61.856906063917826
gradual_freezing,2,5103.54,248.87,159.155,115.339,178.942,630.239,245.624,9.15812e-05,0.000140117,0,0,1.41765,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.003790574948397,11.798235070222972,2.046894312056935,0.5924384173420094,1.260478,61.844076492977706,61.85692040554365
gradual_freezing,2,5163.59,250.028,159.319,115.201,178.783,633.398,245.56,9.26076e-05,0.0001417,0,0,1.4343305555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.06779057494839,14.957235070222964,2.210894312056922,0.4334384173419892,1.266796,61.844076492977706,61.85704947194696
gradual_freezing,2,5223.63,249.017,161.127,115.349,179.527,631.479,245.497,9.36331e-05,0.000143281,0,0,1.4510083333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.130790574948378,13.038235070222981,4.018894312056943,1.177438417341989,1.262958,61.844076492977706,61.85697099098081
gradual_freezing,2,5283.67,249.019,158.027,115.24,179.098,631.991,245.434,9.46577e-05,0.000144862,0,0,1.467686111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.193790574948395,13.550235070222925,0.9188943120569206,0.7484384173420153,1.263982,61.844076492977706,61.856991906862085
gradual_freezing,2,5343.71,248.63,159.159,115.029,179.276,632.723,245.37,9.56814e-05,0.000146441,0,0,1.4843638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.257790574948388,14.282235070222896,2.0508943120569256,0.9264384173420126,1.2654459999999998,61.844076492977706,61.857021839466164
gradual_freezing,2,5403.75,248.221,158.784,116.031,178.786,632.985,245.307,9.67043e-05,0.000148019,0,0,1.5010416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.320790574948404,14.544235070222953,1.6758943120569256,0.4364384173420035,1.26597,61.844076492977706,61.857032561465296
gradual_freezing,2,5463.79,248.357,160.111,116.421,179.438,632.382,245.244,9.77262e-05,0.000149596,0,0,1.5177194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.383790574948392,13.941235070222888,3.002894312056924,1.0884384173419903,1.264764,61.844076492977706,61.857007891143375
gradual_freezing,2,5523.84,249.068,158.972,116.552,178.936,637.453,245.181,9.87473e-05,0.000151171,0,0,1.5344,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.44679057494838,19.012235070222914,1.8638943120569422,0.5864384173420092,1.2749059999999999,61.844076492977706,61.857216091399664
gradual_freezing,2,5583.88,249.108,159.186,116.106,179.441,636.402,245.118,9.97675e-05,0.000152745,0,0,1.5510777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.509790574948397,17.961235070222983,2.077894312056941,1.0914384173420046,1.272804,61.844076492977706,61.85717280390119
gradual_freezing,2,5643.92,247.932,159.174,115.217,178.649,631.854,245.056,0.000100787,0.000154318,0,0,1.5677555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.57179057494838,13.413235070222981,2.0658943120569404,0.29943841734200305,1.263708,61.844076492977706,61.8569863085694
gradual_freezing,2,5703.96,248.692,159.462,115.954,179.065,634.287,244.993,0.000101805,0.00015589,0,0,1.5844333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.634790574948397,15.846235070222974,2.353894312056923,0.7154384173419999,1.268574,61.844076492977706,61.85708590988387
gradual_freezing,2,5764.0,247.933,157.945,115.676,179.563,635.303,244.931,0.000102823,0.000157461,0,0,1.6011111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.69679057494838,16.862235070222937,0.836894312056927,1.2134384173419903,1.2706060000000001,61.844076492977706,61.857127615793104
gradual_freezing,2,5824.04,248.677,159.495,115.687,179.139,635.493,244.868,0.000103839,0.00015903,0,0,1.617788888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.759790574948397,17.05223507022299,2.3868943120569384,0.7894384173420121,1.2709860000000002,61.844076492977706,61.85713542253209
gradual_freezing,2,5884.09,249.111,159.151,115.463,178.941,636.462,244.806,0.000104855,0.000160598,0,0,1.6344694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.82179057494838,18.02123507022293,2.0428943120569443,0.5914384173420046,1.272924,61.844076492977706,61.85717527319732
gradual_freezing,2,5944.13,248.895,159.13,115.202,179.676,636.732,244.743,0.00010587,0.000162164,0,0,1.6511472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.884790574948397,18.29123507022291,2.0218943120569293,1.3264384173419899,1.273464,61.844076492977706,61.85718638790948
gradual_freezing,2,6004.17,248.13,159.76,115.09,178.062,639.01,244.681,0.000106884,0.00016373,0,0,1.6678250000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-10.94679057494838,20.56923507022293,2.6518943120569247,-0.28756158265798604,1.27802,61.844076492977706,61.85728035073703
gradual_freezing,2,6064.21,248.955,159.443,115.943,178.877,640.081,244.619,0.000107897,0.000165294,0,0,1.6845027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.008790574948392,21.640235070222957,2.334894312056946,0.5274384173420117,1.280162,61.844076492977706,61.857324643210376
gradual_freezing,2,6124.25,248.218,159.999,116.165,179.674,636.891,244.557,0.000108909,0.000166857,0,0,1.7011805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.070790574948404,18.450235070222902,2.890894312056929,1.3244384173420087,1.273782,61.844076492977706,61.85719293544447
gradual_freezing,2,6184.29,248.293,159.539,115.053,178.899,635.015,244.495,0.000109921,0.000168419,0,0,1.7178583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.132790574948388,16.574235070222926,2.430894312056921,0.549438417342003,1.27003,61.844076492977706,61.857115786869485
gradual_freezing,2,6244.34,248.108,158.922,114.929,178.6,639.409,244.433,0.000110931,0.00016998,0,0,1.7345388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.1947905749484,20.96823507022293,1.8138943120569309,0.25043841734199646,1.278818,61.844076492977706,61.85729684318901
gradual_freezing,2,6304.38,248.755,159.717,116.446,178.758,637.538,244.372,0.000111941,0.000171539,0,0,1.7512166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.255790574948378,19.09723507022295,2.6088943120569468,0.4084384173420119,1.275076,61.844076492977706,61.85721959541225
gradual_freezing,2,6364.42,249.05,159.002,115.553,179.336,639.164,244.31,0.000112949,0.000173097,0,0,1.7678944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.31779057494839,20.723235070222927,1.8938943120569434,0.9864384173420149,1.278328,61.844076492977706,61.85728671502543
gradual_freezing,2,6424.46,248.353,159.536,116.246,178.618,636.265,244.249,0.000113957,0.000174654,0,0,1.7845722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.378790574948397,17.824235070222926,2.427894312056935,0.26843841734199714,1.27253,61.844076492977706,61.857167166547306
gradual_freezing,2,6484.5,248.485,160.54,115.547,179.736,639.348,244.187,0.000114964,0.000176209,0,0,1.80125,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.44079057494838,20.907235070222896,3.431894312056926,1.3864384173419921,1.2786959999999998,61.844076492977706,61.857294321120236
gradual_freezing,2,6544.54,249.066,159.211,115.43,178.853,638.075,244.126,0.00011597,0.000177763,0,0,1.8179277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.501790574948387,19.634235070222985,2.1028943120569465,0.5034384173420108,1.2761500000000001,61.844076492977706,61.857241743322
gradual_freezing,2,6604.59,250.074,160.21,115.066,178.465,639.434,244.065,0.000116975,0.000179317,0,0,1.8346083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.562790574948394,20.99323507022291,3.1018943120569418,0.11543841734200555,1.278868,61.844076492977706,61.85729787689325
gradual_freezing,2,6664.63,248.73,159.71,115.284,178.402,641.549,244.004,0.000117979,0.000180868,0,0,1.8512861111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.623790574948401,23.108235070222918,2.6018943120569418,0.05243841734198895,1.283098,61.844076492977706,61.85738547454849
gradual_freezing,2,6724.67,248.183,159.231,115.538,179.978,642.603,243.943,0.000118983,0.000182419,0,0,1.867963888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.68479057494838,24.16223507022289,2.1228943120569284,1.6284384173420108,1.2852059999999998,61.844076492977706,61.857429236363465
gradual_freezing,2,6784.71,249.17,159.472,115.566,179.338,642.547,243.882,0.000119985,0.000183968,0,0,1.8846416666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.745790574948387,24.106235070222965,2.3638943120569422,0.988438417341996,1.2850940000000002,61.844076492977706,61.85742690945133
gradual_freezing,2,6844.75,249.126,158.937,115.202,178.654,641.101,243.821,0.000120987,0.000185516,0,0,1.9013194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.806790574948394,22.66023507022294,1.8288943120569456,0.3044384173419985,1.282202,61.844076492977706,61.85736689544812
gradual_freezing,2,6904.79,248.783,159.234,114.992,178.718,640.748,243.76,0.000121987,0.000187063,0,0,1.9179972222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.867790574948401,22.307235070222987,2.1258943120569427,0.36843841734199145,1.2814960000000002,61.844076492977706,61.85735226525052
gradual_freezing,2,6964.84,247.905,159.331,116.437,179.017,641.147,243.699,0.000122987,0.000188609,0,0,1.9346777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.92879057494838,22.706235070222988,2.2228943120569227,0.667438417341998,1.282294,61.844076492977706,61.857368802525976
gradual_freezing,2,7024.88,248.585,159.82,115.387,178.332,641.485,243.639,0.000123986,0.000190153,0,0,1.9513555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-11.988790574948382,23.044235070222953,2.711894312056927,-0.017561582658004227,1.28297,61.844076492977706,61.85738281959703
gradual_freezing,2,7084.92,248.755,159.904,116.341,178.007,644.22,243.578,0.000124984,0.000191696,0,0,1.9680333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.04979057494839,25.779235070222967,2.79589431205693,-0.34256158265799286,1.28844,61.844076492977706,61.857496513380475
gradual_freezing,2,7144.96,247.979,159.168,114.775,178.377,640.707,243.518,0.000125982,0.000193238,0,0,1.984711111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.109790574948391,22.266235070222933,2.05989431205694,0.02743841734201169,1.281414,61.844076492977706,61.85735056651452
gradual_freezing,2,7205.0,248.817,159.302,115.592,179.053,642.676,243.458,0.000126978,0.000194779,0,0,2.001388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.169790574948394,24.235235070222984,2.1938943120569263,0.7034384173419994,1.285352,61.844076492977706,61.85743226996399
gradual_freezing,2,7265.05,249.807,160.871,115.129,178.741,647.868,243.397,0.000127973,0.000196318,0,0,2.0180694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.2307905749484,29.42723507022299,3.762894312056943,0.391438417342016,1.2957360000000002,61.844076492977706,61.857648913056615
gradual_freezing,2,7325.09,248.345,160.347,115.709,179.95,643.167,243.337,0.000128968,0.000197857,0,0,2.0347472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.290790574948403,24.72623507022297,3.2388943120569422,1.6004384173419908,1.286334,61.844076492977706,61.85745268299394
gradual_freezing,2,7385.13,248.948,159.055,116.114,179.521,644.432,243.277,0.000129961,0.000199393,0,0,2.051425,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.350790574948405,25.991235070222956,1.9468943120569406,1.1714384173419887,1.288864,61.844076492977706,61.857505346398945
gradual_freezing,2,7445.17,248.849,160.346,115.943,179.263,644.277,243.217,0.000130954,0.000200929,0,0,2.068102777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.41079057494838,25.836235070222983,3.2378943120569375,0.9134384173420074,1.2885540000000002,61.844076492977706,61.857498888010284
gradual_freezing,2,7505.21,248.615,159.805,114.62,178.499,642.555,243.158,0.000131946,0.000202464,0,0,2.0847805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.469790574948405,24.11423507022289,2.6968943120569406,0.14943841734199736,1.28511,61.844076492977706,61.85742724185494
gradual_freezing,2,7565.25,249.454,159.807,115.062,178.253,644.841,243.098,0.000132937,0.000203997,0,0,2.1014583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.529790574948379,26.400235070222948,2.6988943120569218,-0.09656158265801196,1.289682,61.844076492977706,61.857522395666656
gradual_freezing,2,7625.3,249.146,159.77,115.589,179.809,644.132,243.038,0.000133927,0.000205529,0,0,2.118138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.589790574948381,25.691235070222888,2.661894312056944,1.4594384173419996,1.2882639999999999,61.844076492977706,61.85749284769771
gradual_freezing,2,7685.34,248.957,159.574,115.532,178.668,647.101,242.979,0.000134916,0.00020706,0,0,2.1348166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.648790574948379,28.66023507022294,2.465894312056946,0.3184384173420085,1.294202,61.844076492977706,61.85761679927607
gradual_freezing,2,7745.38,249.251,159.719,115.786,179.92,646.038,242.919,0.000135905,0.000208589,0,0,2.1514944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.708790574948381,27.59723507022295,2.610894312056928,1.5704384173419896,1.292076,61.844076492977706,61.85757235504036
gradual_freezing,2,7805.42,248.642,159.37,115.089,179.379,646.431,242.86,0.000136892,0.000210117,0,0,2.168172222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.767790574948378,27.99023507022298,2.2618943120569384,1.0294384173419928,1.2928620000000002,61.844076492977706,61.85758877793671
gradual_freezing,2,7865.46,248.637,159.388,115.954,179.283,642.777,242.8,0.000137879,0.000211644,0,0,2.18485,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.82779057494838,24.336235070222983,2.279894312056939,0.9334384173419892,1.285554,61.844076492977706,61.85743646770527
gradual_freezing,2,7925.5,248.83,161.015,115.863,179.499,648.307,242.741,0.000138865,0.00021317,0,0,2.2015277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.886790574948378,29.866235070222956,3.90689431205692,1.1494384173419974,1.2966140000000002,61.844076492977706,61.857667310805326
gradual_freezing,2,7985.55,248.908,160.556,116.757,179.744,646.921,242.682,0.000139849,0.000214695,0,0,2.2182083333333336,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-12.945790574948404,28.48023507022299,3.4478943120569454,1.394438417342002,1.2938420000000002,61.844076492977706,61.85760926830459
gradual_freezing,2,8045.59,249.15,160.149,115.692,178.714,646.952,242.623,0.000140833,0.000216218,0,0,2.2348861111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.004790574948402,28.511235070222938,3.0408943120569347,0.3644384173420008,1.293904,61.844076492977706,61.85761056515596
gradual_freezing,2,8105.63,249.451,159.219,115.877,179.63,648.307,242.564,0.000141816,0.00021774,0,0,2.2515638888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.0637905749484,29.866235070222956,2.110894312056928,1.2804384173419976,1.2966140000000002,61.844076492977706,61.857667310805326
gradual_freezing,2,8165.67,249.643,160.351,116.001,178.853,648.21,242.505,0.000142799,0.000219261,0,0,2.2682416666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.122790574948397,29.769235070222976,3.242894312056933,0.5034384173420108,1.2964200000000001,61.844076492977706,61.857663244627
gradual_freezing,2,8225.71,249.633,159.471,115.242,179.047,648.369,242.447,0.00014378,0.000220781,0,0,2.2849194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.18079057494839,29.928235070222968,2.3628943120569375,0.6974384173419992,1.2967380000000002,61.844076492977706,61.8576699101245
gradual_freezing,2,8285.75,249.745,159.716,115.287,178.648,647.927,242.388,0.00014476,0.000222299,0,0,2.301597222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.239790574948387,29.48623507022296,2.607894312056942,0.2984384173419983,1.295854,61.844076492977706,61.85765138492241
gradual_freezing,2,8345.8,248.969,159.734,116.225,178.519,649.418,242.329,0.00014574,0.000223816,0,0,2.3182777777777774,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.298790574948384,30.977235070222946,2.6258943120569427,0.1694384173420076,1.298836,61.844076492977706,61.857713926592645
gradual_freezing,2,8405.84,248.783,160.135,116.199,179.316,651.624,242.271,0.000146719,0.000225332,0,0,2.3349555555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.356790574948405,33.18323507022296,3.0268943120569247,0.9664384173420046,1.3032480000000002,61.844076492977706,61.85780672331328
gradual_freezing,2,8465.88,248.753,159.428,115.959,178.527,650.457,242.213,0.000147696,0.000226847,0,0,2.351633333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.414790574948398,32.01623507022293,2.319894312056931,0.17743841734198895,1.300914,61.844076492977706,61.85775759356844
gradual_freezing,2,8525.92,248.075,159.376,115.705,178.904,650.938,242.154,0.000148673,0.00022836,0,0,2.3683111111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.473790574948396,32.49723507022293,2.2678943120569386,0.5544384173419985,1.301876,61.844076492977706,61.85777783261094
gradual_freezing,2,8585.96,248.974,160.183,114.576,178.745,649.601,242.096,0.000149649,0.000229872,0,0,2.3849888888888886,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.531790574948388,31.16023507022294,3.0748943120569265,0.3954384173420067,1.299202,61.844076492977706,61.85772161263363
gradual_freezing,2,8646.0,248.385,159.332,116.47,179.055,647.491,242.038,0.000150625,0.000231383,0,0,2.401666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.589790574948381,29.050235070222925,2.2238943120569274,0.705438417342009,1.294982,61.844076492977706,61.857633123565286
