scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,8706.05,249.183,159.6,114.979,179.47,651.002,241.98,0.000151599,0.000232893,0,0,2.418347222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.647790574948402,32.56123507022289,2.491894312056928,1.120438417342001,1.302004,61.844076492977706,61.85778052666692
gradual_freezing,2,8766.09,248.62,160.926,116.0,178.523,649.007,241.922,0.000152572,0.000234401,0,0,2.435025,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.705790574948395,30.566235070222888,3.8178943120569215,0.17343841734199827,1.298014,61.844076492977706,61.857696672390524
gradual_freezing,2,8826.13,248.757,159.324,115.547,178.3,653.665,241.864,0.000153545,0.000235909,0,0,2.4517027777777773,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.763790574948388,35.2242350702229,2.215894312056946,-0.04956158265798649,1.3073299999999999,61.844076492977706,61.85789285934478
gradual_freezing,2,8886.17,249.036,160.839,116.463,179.563,654.363,241.806,0.000154516,0.000237415,0,0,2.4683805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.82179057494838,35.922235070222996,3.7308943120569324,1.2134384173419903,1.308726,61.844076492977706,61.857922378724886
gradual_freezing,2,8946.21,249.369,159.653,116.238,179.072,652.633,241.749,0.000155487,0.00023892,0,0,2.485058333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.878790574948397,34.19223507022298,2.5448943120569254,0.7224384173420049,1.305266,61.844076492977706,61.85784927234404
gradual_freezing,2,9006.25,249.669,159.41,115.424,178.332,652.227,241.691,0.000156457,0.000240423,0,0,2.501736111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.93679057494839,33.786235070222915,2.3018943120569304,-0.017561582658004227,1.304454,61.844076492977706,61.85783214361294
gradual_freezing,2,9066.3,248.439,159.666,115.163,179.157,653.896,241.634,0.000157426,0.000241925,0,0,2.5184166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-13.993790574948406,35.4552350702229,2.5578943120569306,0.8074384173420128,1.3077919999999998,61.844076492977706,61.85790262516618
gradual_freezing,2,9126.34,248.913,160.366,115.755,179.44,651.706,241.576,0.000158394,0.000243427,0,0,2.5350944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.051790574948399,33.26523507022296,3.2578943120569477,1.0904384173419999,1.303412,61.844076492977706,61.8578101787561
gradual_freezing,2,9186.38,249.525,159.084,115.047,179.354,655.805,241.519,0.000159362,0.000244926,0,0,2.551772222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.108790574948387,37.36423507022289,1.975894312056937,1.0044384173420156,1.31161,61.844076492977706,61.857983462616836
gradual_freezing,2,9246.42,249.137,159.698,115.928,177.488,654.62,241.462,0.000160328,0.000246425,0,0,2.56845,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.165790574948403,36.179235070222944,2.5898943120569413,-0.8615615826579983,1.30924,61.844076492977706,61.857933255540296
gradual_freezing,2,9306.46,249.284,160.093,115.486,178.904,656.473,241.405,0.000161294,0.000247922,0,0,2.5851277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.222790574948391,38.032235070222896,2.984894312056923,0.5544384173419985,1.312946,61.844076492977706,61.85801180500545
gradual_freezing,2,9366.5,248.51,161.158,115.344,177.608,654.882,241.347,0.000162258,0.000249419,0,0,2.6018055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.280790574948384,36.44123507022289,4.049894312056921,-0.7415615826579938,1.309764,61.844076492977706,61.85794434836138
gradual_freezing,2,9426.55,249.109,159.67,115.706,179.039,657.868,241.291,0.000163222,0.000250913,0,0,2.618486111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.336790574948395,39.42723507022299,2.5618943120569213,0.6894384173419894,1.3157360000000002,61.844076492977706,61.85807108608361
gradual_freezing,2,9486.59,248.681,160.854,115.553,178.813,654.523,241.234,0.000164185,0.000252407,0,0,2.635163888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.393790574948383,36.082235070222964,3.7458943120569472,0.4634384173419903,1.3090460000000002,61.844076492977706,61.85792914978155
gradual_freezing,2,9546.63,248.856,161.308,117.349,178.657,658.072,241.177,0.000165147,0.0002539,0,0,2.6518416666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.4507905749484,39.63123507022294,4.1998943120569265,0.3074384173420128,1.316144,61.844076492977706,61.85807976568634
gradual_freezing,2,9606.67,249.227,160.536,114.981,177.842,658.318,241.12,0.000166108,0.000255391,0,0,2.6685194444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.507790574948388,39.87723507022292,3.427894312056935,-0.5075615826579849,1.316636,61.844076492977706,61.85809023584363
gradual_freezing,2,9666.71,248.065,159.936,116.088,178.403,655.294,241.063,0.000167068,0.000256881,0,0,2.685197222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.564790574948404,36.85323507022292,2.827894312056941,0.05343841734199373,1.310588,61.844076492977706,61.85796180100846
gradual_freezing,2,9726.75,248.812,160.101,116.492,178.909,657.034,241.007,0.000168028,0.00025837,0,0,2.701875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.620790574948387,38.59323507022293,2.992894312056933,0.559438417341994,1.314068,61.844076492977706,61.85803562980239
gradual_freezing,2,9786.8,249.413,160.073,116.019,178.482,659.246,240.951,0.000168986,0.000259857,0,0,2.718555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.676790574948399,40.80523507022292,2.9648943120569413,0.13243841734200146,1.318492,61.844076492977706,61.85812976823129
gradual_freezing,2,9846.84,248.893,160.879,116.431,179.486,659.947,240.894,0.000169944,0.000261344,0,0,2.7352333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.733790574948387,41.50623507022294,3.7708943120569245,1.1364384173419921,1.3198940000000001,61.844076492977706,61.85815966742394
gradual_freezing,2,9906.88,249.279,159.583,115.682,179.194,658.637,240.838,0.000170901,0.000262829,0,0,2.7519111111111108,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.789790574948398,40.19623507022288,2.474894312056932,0.8444384173419905,1.3172739999999998,61.844076492977706,61.85810381882356
gradual_freezing,2,9966.92,248.47,159.617,117.199,178.416,657.027,240.782,0.000171856,0.000264312,0,0,2.768588888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.845790574948381,38.58623507022298,2.508894312056924,0.06643841734199896,1.314054,61.844076492977706,61.858035332397954
gradual_freezing,2,10027.0,248.582,159.625,115.423,178.869,660.716,240.726,0.000172812,0.000265795,0,0,2.785277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.901790574948393,42.27523507022295,2.516894312056934,0.5194384173420019,1.321432,61.844076492977706,61.85819250349869
gradual_freezing,2,10087.0,249.278,159.61,116.482,178.76,659.135,240.67,0.000173766,0.000267276,0,0,2.8019444444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-14.957790574948405,40.69423507022293,2.5018943120569475,0.41043841734199304,1.31827,61.844076492977706,61.85812503674985
gradual_freezing,2,10147.0,249.047,160.595,115.588,178.683,658.33,240.614,0.000174719,0.000268757,0,0,2.818611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.013790574948388,39.88923507022298,3.4868943120569327,0.33343841734199486,1.3166600000000002,61.844076492977706,61.85809074668307
gradual_freezing,2,10207.1,248.52,160.204,115.176,177.776,661.542,240.558,0.000175671,0.000270236,0,0,2.8353055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.0697905749484,43.10123507022297,3.0958943120569415,-0.5735615826579874,1.3230840000000001,61.844076492977706,61.85822781603377
gradual_freezing,2,10267.1,248.633,160.216,115.11,178.267,658.488,240.502,0.000176623,0.000271713,0,0,2.8519722222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.125790574948383,40.047235070222996,3.107894312056942,-0.08256158265800195,1.3169760000000001,61.844076492977706,61.85809747360368
gradual_freezing,2,10327.2,248.04,160.405,114.73,178.891,662.705,240.446,0.000177574,0.00027319,0,0,2.868666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.181790574948394,44.26423507022298,3.296894312056935,0.5414384173419933,1.3254100000000002,61.844076492977706,61.85827761049751
gradual_freezing,2,10387.2,248.752,159.884,115.641,178.72,660.947,240.391,0.000178523,0.000274665,0,0,2.8853333333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.236790574948401,42.50623507022294,2.77589431205692,0.370438417342001,1.3218940000000001,61.844076492977706,61.858202374596324
gradual_freezing,2,10447.3,248.6,160.275,115.716,178.103,661.662,240.335,0.000179472,0.000276139,0,0,2.9020277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.292790574948384,43.221235070222974,3.1668943120569395,-0.24656158265798922,1.3233240000000002,61.844076492977706,61.85823294985279
gradual_freezing,2,10507.3,249.238,161.35,115.707,178.98,661.022,240.28,0.00018042,0.000277612,0,0,2.9186944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.347790574948391,42.58123507022299,4.241894312056928,0.6304384173419919,1.3220440000000002,61.844076492977706,61.858205580239826
gradual_freezing,2,10567.3,248.612,160.942,115.219,178.63,663.298,240.224,0.000181367,0.000279083,0,0,2.935361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.403790574948403,44.85723507022294,3.833894312056941,0.2804384173419976,1.326596,61.844076492977706,61.8583030337601
gradual_freezing,2,10627.4,250.268,160.226,116.224,178.886,664.147,240.169,0.000182314,0.000280554,0,0,2.9520555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.458790574948381,45.70623507022299,3.117894312056933,0.5364384173419978,1.328294,61.844076492977706,61.85833947189105
gradual_freezing,2,10687.4,248.588,159.974,116.025,178.195,663.116,240.114,0.000183259,0.000282023,0,0,2.968722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.513790574948388,44.675235070222925,2.8658943120569234,-0.15456158265800468,1.326232,61.844076492977706,61.858295228587586
gradual_freezing,2,10747.5,249.009,160.618,115.416,177.831,661.523,240.059,0.000184204,0.000283491,0,0,2.9854166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.568790574948395,43.082235070222964,3.509894312056929,-0.518561582658009,1.3230460000000002,61.844076492977706,61.85822700326444
gradual_freezing,2,10807.5,247.259,160.072,115.734,178.774,664.244,240.004,0.000185147,0.000284958,0,0,3.002083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.623790574948401,45.80323507022297,2.9638943120569365,0.42443841734200305,1.3284880000000001,61.844076492977706,61.85834363798809
gradual_freezing,2,10867.5,248.901,160.047,115.412,178.64,665.84,239.949,0.00018609,0.000286423,0,0,3.01875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.67879057494838,47.39923507022297,2.938894312056931,0.2904384173419885,1.3316800000000002,61.844076492977706,61.85841227263821
gradual_freezing,2,10927.6,248.776,160.529,116.002,178.923,662.734,239.894,0.000187032,0.000287887,0,0,3.0354444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.733790574948387,44.29323507022298,3.42089431205693,0.573438417342004,1.325468,61.844076492977706,61.85827885326508
gradual_freezing,2,10987.6,248.715,160.161,115.543,178.44,665.031,239.839,0.000187973,0.00028935,0,0,3.052111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.788790574948393,46.59023507022289,3.052894312056935,0.09043841734199987,1.3300619999999999,61.844076492977706,61.85837746169165
gradual_freezing,2,11047.7,247.41,160.161,114.686,177.741,660.905,239.785,0.000188914,0.000290812,0,0,3.0688055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.842790574948395,42.46423507022291,3.052894312056935,-0.608561582657984,1.32181,61.844076492977706,61.85820057959476
gradual_freezing,2,11107.7,248.039,159.628,116.523,177.645,663.197,239.73,0.000189853,0.000292272,0,0,3.0854722222222226,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.897790574948402,44.75623507022294,2.5198943120569197,-0.7045615826579876,1.326394,61.844076492977706,61.85829870205382
gradual_freezing,2,11167.8,249.093,160.703,115.912,178.706,666.957,239.676,0.000190791,0.000293732,0,0,3.1021666666666663,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-15.951790574948404,48.51623507022293,3.5948943120569368,0.356438417341991,1.333914,61.844076492977706,61.85846040622636
gradual_freezing,2,11227.8,248.213,159.692,115.656,178.704,666.739,239.621,0.000191729,0.00029519,0,0,3.1188333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.006790574948383,48.29823507022297,2.583894312056941,0.35443841734200987,1.3334780000000002,61.844076492977706,61.85845100587115
gradual_freezing,2,11287.8,248.915,160.628,115.674,177.998,667.629,239.567,0.000192666,0.000296647,0,0,3.1355,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.060790574948385,49.18823507022296,3.5198943120569197,-0.3515615826580074,1.335258,61.844076492977706,61.85848940279614
gradual_freezing,2,11347.9,248.286,160.616,115.869,178.2,668.301,239.513,0.000193602,0.000298102,0,0,3.1521944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.114790574948387,49.860235070222984,3.5078943120569477,-0.14956158265800923,1.336602,61.844076492977706,61.85851842855341
gradual_freezing,2,11407.9,249.036,160.633,115.685,178.104,668.796,239.458,0.000194537,0.000299557,0,0,3.168861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.169790574948394,50.35523507022299,3.5248943120569436,-0.24556158265798445,1.3375920000000001,61.844076492977706,61.8585398278018
gradual_freezing,2,11468.0,248.94,161.403,115.757,178.211,666.284,239.404,0.000195471,0.00030101,0,0,3.1855555555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.223790574948396,47.84323507022293,4.294894312056925,-0.13856158265798513,1.332568,61.844076492977706,61.85843139575964
gradual_freezing,2,11528.0,248.91,160.064,116.023,178.503,667.053,239.35,0.000196404,0.000302462,0,0,3.2022222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.277790574948398,48.61223507022294,2.9558943120569268,0.15343841734198804,1.334106,61.844076492977706,61.85846454680647
gradual_freezing,2,11588.0,248.961,160.702,115.561,178.221,669.027,239.296,0.000197337,0.000303913,0,0,3.218888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.3317905749484,50.58623507022298,3.593894312056932,-0.12856158265799422,1.338054,61.844076492977706,61.85854981953742
gradual_freezing,2,11648.1,249.729,160.692,115.135,177.931,665.824,239.242,0.000198268,0.000305362,0,0,3.2355833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.385790574948402,47.383235070222895,3.583894312056941,-0.41856158265798626,1.331648,61.844076492977706,61.858411583754574
gradual_freezing,2,11708.1,247.781,160.544,115.964,177.059,671.929,239.189,0.000199199,0.000306811,0,0,3.25225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.4387905749484,53.48823507022291,3.435894312056945,-1.2905615826580004,1.343858,61.844076492977706,61.85867563724139
gradual_freezing,2,11768.2,248.95,160.953,115.959,178.18,670.61,239.135,0.000200129,0.000308258,0,0,3.2689444444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.4927905749484,52.16923507022295,3.8448943120569368,-0.16956158265799104,1.34122,61.844076492977706,61.85861838384105
gradual_freezing,2,11828.2,248.622,160.741,116.054,178.286,671.023,239.081,0.000201058,0.000309704,0,0,3.2856111111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.546790574948403,52.582235070222964,3.6328943120569477,-0.0635615826579965,1.342046,61.844076492977706,61.85863629870443
gradual_freezing,2,11888.3,248.739,160.638,115.321,178.536,667.426,239.028,0.000201986,0.000311148,0,0,3.3023055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.5997905749484,48.985235070222984,3.529894312056939,0.1864384173420035,1.3348520000000001,61.844076492977706,61.8584806403389
gradual_freezing,2,11948.3,249.545,161.442,115.968,177.552,671.785,238.974,0.000202914,0.000312592,0,0,3.318972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.653790574948403,53.34423507022291,4.333894312056941,-0.7975615826580054,1.34357,61.844076492977706,61.858669381212664
gradual_freezing,2,12008.3,248.748,160.016,115.532,178.128,670.344,238.921,0.00020384,0.000314034,0,0,3.3356388888888886,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.7067905749484,51.90323507022299,2.907894312056925,-0.22156158265801196,1.340688,61.844076492977706,61.85860685129129
gradual_freezing,2,12068.4,248.658,161.011,115.55,177.988,667.903,238.868,0.000204766,0.000315475,0,0,3.352333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.759790574948397,49.46223507022296,3.9028943120569295,-0.3615615826579983,1.335806,61.844076492977706,61.85850123417891
gradual_freezing,2,12128.4,248.667,160.788,115.897,178.6,672.871,238.815,0.00020569,0.000316915,0,0,3.3689999999999998,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.812790574948394,54.43023507022292,3.6798943120569447,0.25043841734199646,1.345742,61.844076492977706,61.85871659515611
gradual_freezing,2,12188.5,248.966,159.858,115.016,177.791,672.118,238.761,0.000206614,0.000318353,0,0,3.3856944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.866790574948396,53.67723507022299,2.749894312056938,-0.558561582658001,1.3442360000000002,61.844076492977706,61.85868385031299
gradual_freezing,2,12248.5,249.18,161.176,115.167,178.748,675.6,238.708,0.000207537,0.000319791,0,0,3.402361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.919790574948394,57.15923507022296,4.0678943120569215,0.3984384173419926,1.3512000000000002,61.844076492977706,61.85883557511633
gradual_freezing,2,12308.5,248.506,160.222,116.099,178.839,674.456,238.655,0.00020846,0.000321227,0,0,3.419027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-16.97279057494839,56.01523507022296,3.1138943120569422,0.4894384173420008,1.348912,61.844076492977706,61.85878563998021
gradual_freezing,2,12368.6,248.713,160.675,115.87,177.427,672.772,238.603,0.000209381,0.000322662,0,0,3.435722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.024790574948383,54.33123507022299,3.566894312056945,-0.9225615826580054,1.345544,61.844076492977706,61.85871228796485
gradual_freezing,2,12428.6,248.144,161.56,115.635,178.417,671.051,238.55,0.000210301,0.000324095,0,0,3.452388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.07779057494838,52.610235070222984,4.451894312056936,0.06743841734200373,1.3421020000000001,61.844076492977706,61.85863751367049
gradual_freezing,2,12488.7,249.312,160.236,115.815,177.757,672.192,238.497,0.000211221,0.000325528,0,0,3.4690833333333337,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.130790574948378,53.75123507022295,3.127894312056924,-0.5925615826579929,1.344384,61.844076492977706,61.85868706664193
gradual_freezing,2,12548.7,248.869,160.37,115.583,177.839,672.178,238.444,0.00021214,0.000326959,0,0,3.4857500000000003,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.183790574948404,53.73723507022294,3.2618943120569384,-0.5105615826579992,1.344356,61.844076492977706,61.85868645812012
gradual_freezing,2,12608.8,249.169,161.741,115.62,177.99,670.753,238.392,0.000213058,0.000328389,0,0,3.502444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.235790574948396,52.31223507022298,4.632894312056948,-0.35956158265798877,1.341506,61.844076492977706,61.85862458556053
gradual_freezing,2,12668.8,249.149,160.248,115.804,177.845,670.829,238.339,0.000213975,0.000329818,0,0,3.519111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.288790574948393,52.38823507022289,3.1398943120569243,-0.504561582657999,1.341658,61.844076492977706,61.858627882117155
gradual_freezing,2,12728.8,248.358,160.776,116.205,178.221,672.405,238.287,0.000214891,0.000331245,0,0,3.5357777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.340790574948386,53.96423507022291,3.6678943120569443,-0.12856158265799422,1.34481,61.844076492977706,61.85869632642914
gradual_freezing,2,12788.9,250.054,160.86,115.572,179.44,672.93,238.235,0.000215806,0.000332672,0,0,3.5524722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.39279057494838,54.48923507022289,3.7518943120569475,1.0904384173419999,1.3458599999999998,61.844076492977706,61.858719162369326
gradual_freezing,2,12848.9,248.401,160.891,115.637,178.446,675.783,238.182,0.000216721,0.000334097,0,0,3.569138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.445790574948404,57.342235070222955,3.782894312056925,0.0964384173420001,1.351566,61.844076492977706,61.858843570839845
gradual_freezing,2,12909.0,249.102,161.26,115.735,178.448,674.653,238.13,0.000217635,0.000335521,0,0,3.5858333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.497790574948397,56.21223507022296,4.151894312056925,0.09843841734200964,1.3493060000000001,61.844076492977706,61.85879423292143
gradual_freezing,2,12969.0,248.174,160.404,115.181,178.919,672.939,238.078,0.000218547,0.000336944,0,0,3.6025,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.54979057494839,54.498235070222904,3.29589431205693,0.5694384173420133,1.345878,61.844076492977706,61.858719553997894
gradual_freezing,2,13029.0,249.189,160.682,116.586,177.902,678.276,238.026,0.000219459,0.000338365,0,0,3.6191666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.60179057494838,59.83523507022289,3.5738943120569218,-0.44756158265801105,1.356552,61.844076492977706,61.85895271177796
gradual_freezing,2,13089.1,248.337,161.121,115.407,178.612,672.026,237.974,0.00022037,0.000339786,0,0,3.635861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.653790574948403,53.58523507022289,4.012894312056943,0.2624384173419969,1.344052,61.844076492977706,61.85867985212732
gradual_freezing,2,13149.1,249.283,160.889,116.656,178.32,676.091,237.922,0.000221281,0.000341205,0,0,3.652527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.705790574948395,57.65023507022295,3.780894312056944,-0.02956158265800468,1.352182,61.844076492977706,61.85885703301025
gradual_freezing,2,13209.2,248.398,160.906,115.764,178.509,674.311,237.87,0.00022219,0.000342623,0,0,3.6692222222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.757790574948388,55.870235070222975,3.7978943120569397,0.15943841734198827,1.3486220000000002,61.844076492977706,61.858779316829086
gradual_freezing,2,13269.2,248.713,161.208,115.904,178.289,675.521,237.819,0.000223099,0.000344039,0,0,3.685888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.808790574948404,57.0802350702229,4.099894312056932,-0.06056158265801059,1.3510419999999999,61.844076492977706,61.858832124079434
gradual_freezing,2,13329.3,248.189,161.513,114.332,178.177,674.839,237.767,0.000224006,0.000345455,0,0,3.702583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.860790574948396,56.398235070222995,4.404894312056939,-0.17256158265800536,1.3496780000000002,61.844076492977706,61.8588023483559
gradual_freezing,2,13389.3,248.674,160.682,116.157,178.777,677.568,237.716,0.000224913,0.000346869,0,0,3.7192499999999997,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.911790574948384,59.12723507022292,3.5738943120569218,0.42743841734198895,1.355136,61.844076492977706,61.858921675436385
gradual_freezing,2,13449.3,248.631,162.201,116.23,178.567,678.098,237.664,0.000225819,0.000348282,0,0,3.7359166666666663,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-17.963790574948405,59.657235070222896,5.092894312056927,0.21743841734200942,1.356196,61.844076492977706,61.85894490580723
gradual_freezing,2,13509.4,248.497,160.404,115.343,178.497,679.918,237.613,0.000226724,0.000349694,0,0,3.752611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.014790574948393,61.477235070222946,3.29589431205693,0.14743841734201624,1.359836,61.844076492977706,61.85902481623982
gradual_freezing,2,13569.4,248.41,161.001,117.349,178.341,676.89,237.561,0.000227629,0.000351104,0,0,3.7692777777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.066790574948385,58.449235070222926,3.8928943120569386,-0.008561582657989675,1.35378,61.844076492977706,61.85889198456175
gradual_freezing,2,13629.5,248.391,160.492,114.965,179.345,679.449,237.51,0.000228532,0.000352514,0,0,3.785972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.1177905749484,61.008235070222895,3.383894312056924,0.995438417342001,1.358898,61.844076492977706,61.859004203459996
gradual_freezing,2,13689.5,248.769,160.696,116.184,178.288,676.953,237.459,0.000229435,0.000353922,0,0,3.8026388888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.16879057494839,58.512235070222914,3.5878943120569318,-0.061561582657986946,1.353906,61.844076492977706,61.85889474219624
gradual_freezing,2,13749.5,248.347,160.403,115.749,178.733,679.165,237.408,0.000230336,0.000355329,0,0,3.8193055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.219790574948405,60.7242350702229,3.2948943120569254,0.38343841734200623,1.35833,61.844076492977706,61.85899172843167
gradual_freezing,2,13809.6,249.763,160.859,115.83,177.622,683.362,237.357,0.000231237,0.000356735,0,0,3.8360000000000003,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.270790574948393,64.9212350702229,3.7508943120569427,-0.7275615826579838,1.366724,61.844076492977706,61.85917661722838
gradual_freezing,2,13869.6,249.031,160.848,115.899,178.531,680.878,237.306,0.000232137,0.000358139,0,0,3.852666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.32179057494838,62.43723507022298,3.739894312056947,0.18143841734200805,1.3617560000000002,61.844076492977706,61.859067053042544
gradual_freezing,2,13929.7,249.416,161.212,115.95,177.846,679.395,237.255,0.000233037,0.000359542,0,0,3.8693611111111115,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.372790574948397,60.95423507022292,4.103894312056923,-0.5035615826579942,1.35879,61.844076492977706,61.85900183104621
gradual_freezing,2,13989.7,248.529,160.515,115.569,178.248,683.455,237.204,0.000233935,0.000360945,0,0,3.886027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.423790574948384,65.01423507022298,3.40689431205692,-0.10156158265800741,1.36691,61.844076492977706,61.85918072701398
gradual_freezing,2,14049.8,248.621,161.036,115.295,177.581,683.639,237.154,0.000234832,0.000362345,0,0,3.902722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.473790574948396,65.19823507022295,3.927894312056935,-0.768561582658009,1.367278,61.844076492977706,61.859188859849766
gradual_freezing,2,14109.8,248.824,160.847,115.459,177.74,681.768,237.103,0.000235729,0.000363745,0,0,3.919388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.524790574948383,63.32723507022297,3.7388943120569422,-0.6095615826579888,1.363536,61.844076492977706,61.85910626328652
gradual_freezing,2,14169.8,248.423,160.765,115.872,178.097,679.532,237.052,0.000236625,0.000365144,0,0,3.9360555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.5757905749484,61.09123507022298,3.65689431205692,-0.25256158265798945,1.359064,61.844076492977706,61.85900785031533
gradual_freezing,2,14229.9,249.139,161.553,116.012,178.023,684.585,237.002,0.00023752,0.000366541,0,0,3.95275,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.625790574948383,66.14423507022298,4.444894312056931,-0.3265615826580017,1.36917,61.844076492977706,61.85923070777859
gradual_freezing,2,14289.9,249.048,161.548,116.254,178.301,683.073,236.952,0.000238414,0.000367937,0,0,3.9694166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.675790574948394,64.63223507022292,4.439894312056936,-0.04856158265801014,1.366146,61.844076492977706,61.85916384952672
gradual_freezing,2,14350.0,248.997,160.717,115.769,178.465,685.17,236.901,0.000239307,0.000369332,0,0,3.986111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.72679057494838,66.7292350702229,3.6088943120569468,0.11543841734200555,1.37034,61.844076492977706,61.85925661519768
gradual_freezing,2,14410.0,249.188,160.564,115.109,177.654,684.549,236.851,0.0002402,0.000370726,0,0,4.002777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.776790574948393,66.10823507022292,3.4558943120569268,-0.6955615826580015,1.369098,61.844076492977706,61.85922911419833
gradual_freezing,2,14470.0,248.831,160.272,115.946,178.288,682.164,236.801,0.000241091,0.000372118,0,0,4.019444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.826790574948404,63.72323507022293,3.163894312056925,-0.061561582657986946,1.364328,61.844076492977706,61.859123726099305
gradual_freezing,2,14530.1,248.927,161.167,115.558,178.808,684.902,236.751,0.000241982,0.000373509,0,0,4.036138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.876790574948387,66.46123507022298,4.058894312056935,0.45843841734199486,1.369804,61.844076492977706,61.859244743754296
gradual_freezing,2,14590.1,249.292,161.642,116.63,178.113,684.199,236.701,0.000242872,0.000374899,0,0,4.0528055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.9267905749484,65.7582350702229,4.53389431205693,-0.23656158265799831,1.368398,61.844076492977706,61.859213625422704
gradual_freezing,2,14650.2,248.44,161.634,115.687,178.376,682.107,236.651,0.000243761,0.000376288,0,0,4.069500000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-18.97679057494838,63.66623507022291,4.52589431205692,0.026438417342006915,1.364214,61.844076492977706,61.85912121188817
gradual_freezing,2,14710.2,249.133,161.217,115.197,177.438,682.939,236.601,0.000244649,0.000377676,0,0,4.086166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.026790574948393,64.4982350702229,4.108894312056947,-0.9115615826580097,1.365878,61.844076492977706,61.85915793138605
gradual_freezing,2,14770.3,248.48,160.37,115.94,179.272,685.752,236.551,0.000245537,0.000379062,0,0,4.102861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.076790574948404,67.31123507022289,3.2618943120569384,0.9224384173419935,1.3715039999999998,61.844076492977706,61.859282411706765
gradual_freezing,2,14830.3,248.73,161.081,114.756,178.015,683.807,236.501,0.000246423,0.000380447,0,0,4.119527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.126790574948387,65.36623507022296,3.9728943120569227,-0.3345615826580115,1.367614,61.844076492977706,61.859196287393466
gradual_freezing,2,14890.3,248.571,160.656,116.912,178.022,686.453,236.452,0.000247309,0.000381831,0,0,4.1361944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.175790574948394,68.01223507022291,3.5478943120569397,-0.3275615826580065,1.372906,61.844076492977706,61.859313511823856
gradual_freezing,2,14950.4,248.391,162.164,115.365,177.033,686.412,236.402,0.000248194,0.000383214,0,0,4.152888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.225790574948405,67.97123507022297,5.055894312056921,-1.3165615826580108,1.372824,61.844076492977706,61.85931169196966
gradual_freezing,2,15010.4,248.476,160.358,115.465,178.145,687.647,236.353,0.000249078,0.000384596,0,0,4.169555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.274790574948383,69.20623507022299,3.249894312056938,-0.20456158265798763,1.375294,61.844076492977706,61.85936655718125
gradual_freezing,2,15070.5,249.469,160.397,115.603,178.169,688.955,236.303,0.000249961,0.000385976,0,0,4.18625,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.324790574948395,70.51423507022298,3.288894312056925,-0.18056158265798672,1.3779100000000002,61.844076492977706,61.8594247729267
gradual_freezing,2,15130.5,249.217,161.158,116.332,177.425,685.612,236.254,0.000250843,0.000387355,0,0,4.202916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.3737905749484,67.1712350702229,4.049894312056921,-0.9245615826579865,1.371224,61.844076492977706,61.85927620436125
gradual_freezing,2,15190.5,248.022,161.235,115.586,176.285,687.624,236.205,0.000251725,0.000388733,0,0,4.2195833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.42279057494838,69.18323507022296,4.1268943120569475,-2.0645615826580013,1.375248,61.844076492977706,61.859365534499155
gradual_freezing,2,15250.6,248.677,160.667,115.951,177.712,689.618,236.155,0.000252605,0.00039011,0,0,4.236277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.47279057494839,71.17723507022299,3.5588943120569354,-0.6375615826580088,1.3792360000000001,61.844076492977706,61.85945432359531
gradual_freezing,2,15310.6,248.008,162.123,115.491,177.813,687.584,236.106,0.000253485,0.000391486,0,0,4.252944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.521790574948398,69.14323507022289,5.014894312056924,-0.5365615826580097,1.375168,61.844076492977706,61.859363756003034
gradual_freezing,2,15370.7,248.428,160.867,115.654,177.805,690.315,236.057,0.000254364,0.00039286,0,0,4.269638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.570790574948404,71.874235070223,3.758894312056924,-0.544561582657991,1.3806300000000002,61.844076492977706,61.85948542031511
gradual_freezing,2,15430.7,247.842,162.088,115.021,179.058,689.215,236.008,0.000255242,0.000394233,0,0,4.286305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.619790574948382,70.77423507022297,4.979894312056928,0.7084384173419949,1.37843,61.844076492977706,61.859436358038195
gradual_freezing,2,15490.8,249.389,161.697,115.877,177.128,690.525,235.959,0.000256119,0.000395605,0,0,4.303,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.66879057494839,72.08423507022292,4.5888943120569365,-1.221561582658012,1.3810499999999999,61.844076492977706,61.85949479563972
gradual_freezing,2,15550.8,248.903,161.149,116.342,177.79,688.969,235.91,0.000256996,0.000396976,0,0,4.3196666666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.717790574948395,70.52823507022299,4.040894312056935,-0.5595615826580058,1.377938,61.844076492977706,61.859425396629106
gradual_freezing,2,15610.8,248.828,161.312,115.732,178.322,689.464,235.862,0.000257871,0.000398346,0,0,4.336333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.765790574948397,71.023235070223,4.203894312056946,-0.027561582657995132,1.3789280000000002,61.844076492977706,61.85944745710603
gradual_freezing,2,15670.9,248.912,160.994,115.973,178.572,692.142,235.813,0.000258746,0.000399714,0,0,4.353027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.814790574948404,73.70123507022299,3.8858943120569336,0.22243841734200487,1.384284,61.844076492977706,61.859567081106654
gradual_freezing,2,15730.9,249.059,160.053,116.022,177.476,690.007,235.764,0.00025962,0.000401081,0,0,4.369694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.863790574948382,71.56623507022289,2.944894312056931,-0.8735615826579988,1.3800139999999999,61.844076492977706,61.859471674994715
gradual_freezing,2,15791.0,248.818,161.38,115.089,177.101,693.448,235.716,0.000260493,0.000402447,0,0,4.386388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.911790574948384,75.00723507022292,4.271894312056929,-1.2485615826579988,1.386896,61.844076492977706,61.859625587163826
gradual_freezing,2,15851.0,248.646,161.848,115.473,178.286,693.58,235.667,0.000261365,0.000403812,0,0,4.4030555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-19.96079057494839,75.13923507022298,4.739894312056947,-0.0635615826579965,1.3871600000000002,61.844076492977706,61.85963150662052
gradual_freezing,2,15911.0,248.602,160.73,116.297,177.518,691.982,235.619,0.000262236,0.000405176,0,0,4.419722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.008790574948392,73.54123507022291,3.6218943120569236,-0.8315615826579972,1.383964,61.844076492977706,61.8595599210225
gradual_freezing,2,15971.1,248.778,162.047,114.85,178.988,692.487,235.571,0.000263107,0.000406538,0,0,4.436416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.056790574948394,74.0462350702229,4.938894312056931,0.6384384173420017,1.384974,61.844076492977706,61.859582525668195
gradual_freezing,2,16031.1,248.396,161.23,115.836,177.417,695.04,235.522,0.000263977,0.000407899,0,0,4.453083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.1057905749484,76.5992350702229,4.121894312056924,-0.9325615826579963,1.39008,61.844076492977706,61.85969705450939
gradual_freezing,2,16091.2,248.886,161.373,114.914,178.544,693.274,235.474,0.000264846,0.000409259,0,0,4.469777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.153790574948403,74.83323507022294,4.264894312056924,0.19443841734201328,1.3865480000000001,61.844076492977706,61.859617785964225
gradual_freezing,2,16151.2,248.162,161.327,114.772,177.337,691.474,235.426,0.000265714,0.000410618,0,0,4.4864444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.201790574948404,73.03323507022299,4.218894312056932,-1.0125615826580088,1.382948,61.844076492977706,61.85953719872128
gradual_freezing,2,16211.3,248.573,161.243,115.343,178.543,695.932,235.378,0.000266581,0.000411976,0,0,4.503138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.249790574948406,77.49123507022296,4.134894312056929,0.1934384173420085,1.391864,61.844076492977706,61.85973716937192
gradual_freezing,2,16271.3,249.443,161.19,116.162,176.474,694.502,235.33,0.000267447,0.000413332,0,0,4.519805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.29779057494838,76.06123507022289,4.0818943120569315,-1.8755615826580083,1.389004,61.844076492977706,61.85967288453192
