scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,16331.3,249.31,161.194,116.119,178.374,693.44,235.282,0.000268313,0.000414687,0,0,4.536472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.34579057494838,74.999235070223,4.085894312056922,0.024438417341997365,1.3868800000000001,61.844076492977706,61.85962522844507
gradual_freezing,2,16391.4,249.556,161.69,115.329,178.233,693.353,235.234,0.000269177,0.000416041,0,0,4.553166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.393790574948383,74.91223507022289,4.5818943120569315,-0.11656158265799377,1.386706,61.844076492977706,61.85962132764566
gradual_freezing,2,16451.4,248.844,160.844,115.471,177.843,694.639,235.187,0.000270041,0.000417394,0,0,4.569833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.44079057494838,76.19823507022295,3.735894312056928,-0.5065615826580085,1.389278,61.844076492977706,61.85967903756502
gradual_freezing,2,16511.5,248.79,160.718,115.542,177.762,692.345,235.139,0.000270904,0.000418746,0,0,4.5865277777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.488790574948382,73.90423507022297,3.609894312056923,-0.5875615826579974,1.38469,61.844076492977706,61.85957616784468
gradual_freezing,2,16571.5,248.924,162.011,115.409,177.475,696.384,235.091,0.000271766,0.000420096,0,0,4.603194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.536790574948384,77.94323507022295,4.9028943120569295,-0.8745615826580035,1.392768,61.844076492977706,61.859757516264985
gradual_freezing,2,16631.5,249.708,160.834,115.613,177.278,697.665,235.044,0.000272628,0.000421445,0,0,4.619861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.58379057494838,79.2242350702229,3.725894312056937,-1.0715615826580063,1.39533,61.844076492977706,61.85981525253836
gradual_freezing,2,16691.6,248.911,160.651,115.915,177.437,696.051,234.996,0.000273488,0.000422793,0,0,4.636555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.631790574948383,77.61023507022298,3.5428943120569443,-0.912561582657986,1.3921020000000002,61.844076492977706,61.859742524906146
gradual_freezing,2,16751.6,249.357,161.508,115.587,178.21,694.703,234.949,0.000274348,0.00042414,0,0,4.6532222222222215,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.67879057494838,76.26223507022291,4.399894312056944,-0.1395615826579899,1.389406,61.844076492977706,61.85968191239035
gradual_freezing,2,16811.7,249.006,162.195,115.863,177.439,695.272,234.902,0.000275207,0.000425486,0,0,4.6699166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.725790574948405,76.83123507022299,5.086894312056927,-0.9105615826580049,1.3905440000000002,61.844076492977706,61.85970748302334
gradual_freezing,2,16871.7,249.712,161.132,115.696,177.657,699.368,234.854,0.000276065,0.00042683,0,0,4.686583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.77379057494838,80.92723507022299,4.023894312056939,-0.6925615826579872,1.3987360000000002,61.844076492977706,61.859892173095275
gradual_freezing,2,16931.8,248.974,162.008,114.764,177.165,695.648,234.807,0.000276922,0.000428174,0,0,4.703277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.820790574948404,77.20723507022296,4.899894312056944,-1.1845615826580058,1.391296,61.844076492977706,61.85972439179546
gradual_freezing,2,16991.8,248.31,161.665,116.081,177.654,699.255,234.76,0.000277778,0.000429516,0,0,4.719944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.8677905749484,80.81423507022294,4.556894312056926,-0.6955615826580015,1.39851,61.844076492977706,61.8598870633416
gradual_freezing,2,17051.8,248.53,161.715,115.678,178.249,697.539,234.713,0.000278634,0.000430857,0,0,4.736611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.914790574948398,79.09823507022293,4.606894312056937,-0.10056158265800264,1.395078,61.844076492977706,61.859809568857884
gradual_freezing,2,17111.9,248.514,161.264,115.769,177.789,700.443,234.666,0.000279488,0.000432196,0,0,4.753305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-20.961790574948395,82.00223507022292,4.155894312056944,-0.5605615826580106,1.400886,61.844076492977706,61.85994082485267
gradual_freezing,2,17171.9,249.163,161.636,114.819,177.481,696.569,234.619,0.000280342,0.000433535,0,0,4.769972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.008790574948392,78.1282350702229,4.5278943120569295,-0.8685615826580033,1.393138,61.844076492977706,61.859765847894394
gradual_freezing,2,17232.0,248.204,161.44,114.298,177.943,699.617,234.572,0.000281195,0.000434872,0,0,4.786666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.05579057494839,81.1762350702229,4.3318943120569315,-0.4065615826579858,1.3992339999999999,61.844076492977706,61.85990343555375
gradual_freezing,2,17292.0,249.491,161.595,115.357,177.357,697.482,234.526,0.000282047,0.000436208,0,0,4.803333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.10179057494838,79.04123507022291,4.486894312056933,-0.9925615826579985,1.3949639999999999,61.844076492977706,61.85980699800618
gradual_freezing,2,17352.1,248.75,162.051,115.422,176.613,699.466,234.479,0.000282899,0.000437543,0,0,4.820027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.14879057494838,81.02523507022295,4.9428943120569215,-1.7365615826579983,1.398932,61.844076492977706,61.859896605231256
gradual_freezing,2,17412.1,248.066,161.898,115.626,177.465,700.622,234.432,0.000283749,0.000438877,0,0,4.836694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.195790574948404,82.1812350702229,4.78989431205693,-0.8845615826579944,1.401244,61.844076492977706,61.85994893318951
gradual_freezing,2,17472.1,249.742,161.814,115.557,178.077,699.294,234.386,0.000284599,0.000440209,0,0,4.853361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.241790574948396,80.85323507022292,4.705894312056927,-0.2725615826579997,1.398588,61.844076492977706,61.85988882679165
gradual_freezing,2,17532.2,248.576,161.465,115.535,177.321,701.545,234.339,0.000285448,0.000441541,0,0,4.870055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.288790574948393,83.1042350702229,4.356894312056937,-1.028561582658,1.40309,61.844076492977706,61.85999077608545
gradual_freezing,2,17592.2,248.24,160.885,115.798,177.322,700.123,234.293,0.000286296,0.000442871,0,0,4.886722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.334790574948386,81.68223507022299,3.7768943120569247,-1.0275615826579951,1.400246,61.844076492977706,61.85992633466187
gradual_freezing,2,17652.3,248.957,161.719,116.558,178.041,699.96,234.247,0.000287143,0.0004442,0,0,4.903416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.380790574948378,81.51923507022298,4.610894312056928,-0.30856158265800104,1.39992,61.844076492977706,61.85991895626503
gradual_freezing,2,17712.3,248.806,161.686,115.44,177.739,702.377,234.2,0.000287989,0.000445528,0,0,4.920083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.427790574948403,83.93623507022289,4.577894312056941,-0.6105615826579935,1.4047539999999998,61.844076492977706,61.86002854080972
gradual_freezing,2,17772.3,248.357,160.5,115.256,178.607,703.466,234.154,0.000288835,0.000446854,0,0,4.93675,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.473790574948396,85.02523507022295,3.391894312056934,0.25743841734200146,1.406932,61.844076492977706,61.86007803844012
gradual_freezing,2,17832.4,249.691,161.32,115.497,177.108,700.795,234.108,0.000289679,0.00044818,0,0,4.953444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.519790574948388,82.3542350702229,4.211894312056927,-1.2415615826579938,1.40159,61.844076492977706,61.859956771706344
gradual_freezing,2,17892.4,248.379,160.571,115.638,178.146,700.728,234.062,0.000290523,0.000449504,0,0,4.970111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.56579057494838,82.28723507022289,3.4628943120569318,-0.20356158265801128,1.401456,61.844076492977706,61.85995373575067
gradual_freezing,2,17952.5,248.497,162.359,115.965,177.056,702.745,234.016,0.000291366,0.000450827,0,0,4.986805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.6117905749484,84.30423507022294,5.250894312056943,-1.2935615826579863,1.4054900000000001,61.844076492977706,61.8600452587078
gradual_freezing,2,18012.5,248.655,160.976,115.744,177.731,702.548,233.97,0.000292209,0.000452149,0,0,5.003472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.657790574948393,84.10723507022294,3.867894312056933,-0.6185615826580033,1.4050960000000001,61.844076492977706,61.86003630809227
gradual_freezing,2,18072.6,248.462,161.853,115.692,177.862,703.856,233.924,0.00029305,0.00045347,0,0,5.020166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.703790574948385,85.41523507022293,4.7448943120569425,-0.4875615826580031,1.407712,61.844076492977706,61.86009578350345
gradual_freezing,2,18132.6,248.782,161.373,115.915,178.631,706.775,233.878,0.00029389,0.000454789,0,0,5.036833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.749790574948406,88.33423507022292,4.264894312056924,0.28143841734200237,1.41355,61.844076492977706,61.86022891059956
gradual_freezing,2,18192.6,248.986,161.974,115.35,177.853,706.907,233.833,0.00029473,0.000456107,0,0,5.0535,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.794790574948394,88.46623507022298,4.865894312056923,-0.4965615826579892,1.4138140000000001,61.844076492977706,61.8602349437494
gradual_freezing,2,18252.7,248.491,162.097,115.176,178.319,705.79,233.787,0.000295569,0.000457425,0,0,5.070194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.840790574948386,87.3492350702229,4.988894312056942,-0.030561582658009456,1.41158,61.844076492977706,61.86018392605762
gradual_freezing,2,18312.7,248.752,161.695,114.874,177.819,705.344,233.741,0.000296407,0.00045874,0,0,5.086861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.886790574948378,86.90323507022299,4.586894312056927,-0.5305615826580095,1.4106880000000002,61.844076492977706,61.860163578046105
gradual_freezing,2,18372.8,248.483,162.3,116.027,177.071,705.493,233.696,0.000297244,0.000460055,0,0,5.103555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.931790574948394,87.05223507022299,5.191894312056945,-1.278561582658,1.410986,61.844076492977706,61.860170374494395
gradual_freezing,2,18432.8,248.714,162.432,115.439,177.394,705.215,233.65,0.000298081,0.000461369,0,0,5.120222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-21.977790574948386,86.77423507022297,5.323894312056922,-0.9555615826579924,1.41043,61.844076492977706,61.8601576950316
gradual_freezing,2,18492.8,248.726,161.12,116.091,176.376,707.78,233.605,0.000298916,0.000462681,0,0,5.136888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.022790574948402,89.33923507022291,4.011894312056938,-1.973561582657993,1.41556,61.844076492977706,61.86027487315974
gradual_freezing,2,18552.9,249.468,162.322,115.897,177.885,707.747,233.56,0.000299751,0.000463992,0,0,5.153583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.06779057494839,89.3062350702229,5.2138943120569365,-0.46456158265800696,1.415494,61.844076492977706,61.860273362904834
gradual_freezing,2,18612.9,249.14,161.724,115.934,177.982,706.931,233.515,0.000300585,0.000465302,0,0,5.17025,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.112790574948406,88.49023507022298,4.615894312056923,-0.36756158265799854,1.4138620000000002,61.844076492977706,61.86023604080671
gradual_freezing,2,18673.0,249.253,162.783,116.064,177.492,705.688,233.469,0.000301418,0.000466611,0,0,5.186944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.158790574948398,87.24723507022293,5.674894312056921,-0.8575615826580076,1.411376,61.844076492977706,61.86017927134267
gradual_freezing,2,18733.0,249.057,161.429,115.967,177.292,702.759,233.424,0.000302251,0.000467919,0,0,5.203611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.203790574948385,84.31823507022295,4.320894312056936,-1.0575615826579963,1.405518,61.844076492977706,61.86004589488761
gradual_freezing,2,18793.1,248.231,162.785,115.264,177.542,708.389,233.379,0.000303082,0.000469225,0,0,5.220305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.2487905749484,89.94823507022295,5.67689431205693,-0.8075615826579963,1.416778,61.844076492977706,61.860302756861465
gradual_freezing,2,18853.1,248.762,162.035,115.713,177.098,706.356,233.334,0.000303913,0.000470531,0,0,5.236972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.29379057494839,87.91523507022293,4.92689431205693,-1.2515615826579847,1.412712,61.844076492977706,61.86020976737972
gradual_freezing,2,18913.1,248.101,162.145,115.745,177.259,709.393,233.289,0.000304743,0.000471835,0,0,5.253638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.338790574948405,90.95223507022297,5.036894312056944,-1.0905615826580117,1.418786,61.844076492977706,61.860348778382054
gradual_freezing,2,18973.2,249.252,161.504,115.82,178.252,710.221,233.244,0.000305572,0.000473138,0,0,5.270333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.383790574948392,91.78023507022294,4.3958943120569245,-0.09756158265798831,1.420442,61.844076492977706,61.86038678140189
gradual_freezing,2,19033.2,249.506,161.657,115.395,177.428,708.068,233.2,0.0003064,0.00047444,0,0,5.287,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.427790574948403,89.62723507022292,4.5488943120569445,-0.9215615826580006,1.416136,61.844076492977706,61.860288056553486
gradual_freezing,2,19093.3,248.727,161.177,115.922,176.728,706.425,233.155,0.000307227,0.00047574,0,0,5.303694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.47279057494839,87.9842350702229,4.068894312056926,-1.6215615826579892,1.41285,61.844076492977706,61.86021291906275
gradual_freezing,2,19153.3,249.018,162.269,115.682,177.101,708.073,233.11,0.000308054,0.00047704,0,0,5.320361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.51779057494838,89.63223507022292,5.160894312056939,-1.2485615826579988,1.416146,61.844076492977706,61.860288285479186
gradual_freezing,2,19213.3,249.26,161.643,116.027,177.898,708.344,233.066,0.000308879,0.000478338,0,0,5.337027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.56179057494839,89.90323507022299,4.5348943120569345,-0.4515615826580017,1.4166880000000002,61.844076492977706,61.86030069566928
gradual_freezing,2,19273.4,249.428,161.17,116.002,176.664,710.693,233.021,0.000309704,0.000479635,0,0,5.353722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.606790574948405,92.25223507022292,4.061894312056921,-1.6855615826580106,1.421386,61.844076492977706,61.86040846478686
gradual_freezing,2,19333.4,248.463,161.516,115.557,177.513,709.33,232.977,0.000310528,0.000480931,0,0,5.370388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.650790574948388,90.88923507022298,4.407894312056925,-0.8365615826579926,1.41866,61.844076492977706,61.860345888661804
gradual_freezing,2,19393.5,249.227,162.339,115.93,177.231,712.549,232.932,0.000311352,0.000482226,0,0,5.387083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.695790574948404,94.10823507022292,5.2308943120569324,-1.1185615826580033,1.425098,61.844076492977706,61.86049386788697
gradual_freezing,2,19453.5,249.406,162.208,116.14,177.343,710.46,232.888,0.000312174,0.000483519,0,0,5.40375,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.739790574948387,92.01923507022298,5.099894312056932,-1.0065615826580085,1.4209200000000002,61.844076492977706,61.86039775911304
gradual_freezing,2,19513.6,247.364,161.178,116.0,177.327,711.336,232.844,0.000312996,0.000484811,0,0,5.420444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.783790574948398,92.89523507022295,4.069894312056931,-1.0225615826579997,1.4226720000000002,61.844076492977706,61.86043802697215
gradual_freezing,2,19573.6,249.136,162.471,117.057,178.028,712.019,232.8,0.000313817,0.000486103,0,0,5.43711111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.82779057494838,93.57823507022295,5.3628943120569375,-0.3215615826580063,1.4240380000000001,61.844076492977706,61.860469457438825
gradual_freezing,2,19633.6,249.054,161.781,116.034,177.821,711.607,232.756,0.000314637,0.000487393,0,0,5.453777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.871790574948392,93.16623507022291,4.67289431205694,-0.5285615826579999,1.423214,61.844076492977706,61.86045049431077
gradual_freezing,2,19693.7,249.943,162.292,114.922,176.829,715.058,232.712,0.000315456,0.000488681,0,0,5.470472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.915790574948403,96.61723507022293,5.183894312056935,-1.5205615826579901,1.430116,61.844076492977706,61.86060967241379
gradual_freezing,2,19753.7,249.265,162.6,116.72,176.443,710.722,232.668,0.000316274,0.000489969,0,0,5.4871388888888895,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-22.959790574948386,92.28123507022292,5.491894312056928,-1.9065615826579858,1.421444,61.844076492977706,61.86040979749822
gradual_freezing,2,19813.8,248.185,161.038,116.612,177.795,711.601,232.624,0.000317092,0.000491256,0,0,5.503833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.003790574948397,93.16023507022294,3.9298943120569447,-0.5545615826580104,1.423202,61.844076492977706,61.86045021822976
gradual_freezing,2,19873.8,249.368,161.794,115.407,176.688,716.787,232.58,0.000317908,0.000492541,0,0,5.5205,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.04779057494838,98.34623507022297,4.685894312056945,-1.6615615826580097,1.4335740000000001,61.844076492977706,61.86068971231047
gradual_freezing,2,19933.8,248.315,162.439,115.989,177.117,712.161,232.536,0.000318724,0.000493825,0,0,5.537166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.09179057494839,93.72023507022288,5.330894312056927,-1.2325615826580076,1.4243219999999999,61.844076492977706,61.86047599581627
gradual_freezing,2,19993.9,248.631,161.967,115.456,177.104,713.663,232.492,0.000319539,0.000495108,0,0,5.553861111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.135790574948402,95.22223507022295,4.858894312056947,-1.2455615826579844,1.427326,61.844076492977706,61.860545235065246
gradual_freezing,2,20053.9,248.957,161.595,116.379,176.71,717.094,232.449,0.000320354,0.00049639,0,0,5.570527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.17879057494838,98.65323507022299,4.486894312056933,-1.63956158265799,1.4341880000000002,61.844076492977706,61.86070394433466
gradual_freezing,2,20114.0,249.073,161.752,115.545,177.309,714.307,232.405,0.000321167,0.00049767,0,0,5.5872222222222225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.22279057494839,95.86623507022296,4.643894312056943,-1.0405615826580004,1.428614,61.844076492977706,61.860574966858124
gradual_freezing,2,20174.0,248.283,162.677,115.524,177.717,718.998,232.362,0.00032198,0.00049895,0,0,5.603888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.265790574948397,100.55723507022299,5.568894312056926,-0.6325615826579849,1.437996,61.844076492977706,61.86079234673036
gradual_freezing,2,20234.1,248.786,162.337,115.901,178.163,714.542,232.318,0.000322792,0.000500228,0,0,5.620583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.30979057494838,96.10123507022297,5.228894312056923,-0.18656158265798695,1.429084,61.844076492977706,61.86058582286732
gradual_freezing,2,20294.1,249.535,161.758,114.719,176.72,715.582,232.275,0.000323603,0.000501505,0,0,5.63725,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.352790574948386,97.14123507022293,4.649894312056944,-1.629561582657999,1.431164,61.844076492977706,61.860633909330204
gradual_freezing,2,20354.1,249.566,162.543,115.435,177.027,716.172,232.231,0.000324413,0.000502781,0,0,5.6539166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.396790574948398,97.73123507022297,5.43489431205694,-1.322561582658011,1.432344,61.844076492977706,61.860661220226326
gradual_freezing,2,20414.2,248.786,162.867,114.88,176.991,717.806,232.188,0.000325222,0.000504056,0,0,5.6706111111111115,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.439790574948404,99.36523507022298,5.758894312056924,-1.358561582657984,1.435612,61.844076492977706,61.86073697494899
gradual_freezing,2,20474.2,248.544,162.142,115.492,176.17,718.003,232.145,0.000326031,0.00050533,0,0,5.687277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.482790574948382,99.56223507022298,5.03389431205693,-2.1795615826580104,1.4360060000000001,61.844076492977706,61.86074611982395
gradual_freezing,2,20534.3,249.224,162.128,116.185,177.579,715.367,232.102,0.000326839,0.000506602,0,0,5.703972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.525790574948388,96.9262350702229,5.01989431205692,-0.7705615826579901,1.430734,61.844076492977706,61.86062396264714
gradual_freezing,2,20594.3,248.562,162.387,115.885,177.128,715.321,232.059,0.000327646,0.000507873,0,0,5.720638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.568790574948395,96.88023507022297,5.278894312056934,-1.221561582658012,1.4306420000000002,61.844076492977706,61.860621834907555
gradual_freezing,2,20654.3,248.503,162.22,115.943,177.731,719.055,232.016,0.000328452,0.000509144,0,0,5.737305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.6117905749484,100.61423507022289,5.111894312056933,-0.6185615826580033,1.43811,61.844076492977706,61.86079499684253
gradual_freezing,2,20714.4,249.088,163.058,115.678,177.219,719.151,231.973,0.000329257,0.000510412,0,0,5.7540000000000004,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.65479057494838,100.7102350702229,5.9498943120569265,-1.1305615826580038,1.438302,61.844076492977706,61.860799460663955
gradual_freezing,2,20774.4,249.472,161.758,115.318,176.252,719.401,231.93,0.000330062,0.00051168,0,0,5.770666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.697790574948385,100.9602350702229,4.649894312056944,-2.0975615826579883,1.438802,61.844076492977706,61.860811087994
gradual_freezing,2,20834.5,248.382,161.961,115.88,177.324,719.73,231.887,0.000330866,0.000512947,0,0,5.787361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.74079057494839,101.28923507022296,4.8528943120569465,-1.0255615826579856,1.43946,61.844076492977706,61.86082639571571
gradual_freezing,2,20894.5,249.488,161.387,115.194,176.568,720.493,231.844,0.000331669,0.000514212,0,0,5.804027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.783790574948398,102.05223507022299,4.278894312056934,-1.7815615826579858,1.440986,61.844076492977706,61.86086192352539
gradual_freezing,2,20954.6,248.541,161.49,115.472,176.504,717.393,231.802,0.000332471,0.000515477,0,0,5.820722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.8257905749484,98.95223507022297,4.381894312056943,-1.8455615826580072,1.4347860000000001,61.844076492977706,61.86071781134675
gradual_freezing,2,21014.6,248.305,162.037,116.031,176.903,719.71,231.759,0.000333273,0.00051674,0,0,5.8373888888888885,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.868790574948406,101.26923507022298,4.92889431205694,-1.4465615826580063,1.4394200000000001,61.844076492977706,61.860825464955425
gradual_freezing,2,21074.6,248.828,162.096,116.171,177.269,717.318,231.716,0.000334073,0.000518002,0,0,5.854055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.911790574948384,98.87723507022292,4.9878943120569375,-1.0805615826579924,1.434636,61.844076492977706,61.860714332456375
gradual_freezing,2,21134.7,248.742,162.822,115.374,177.048,720.518,231.674,0.000334873,0.000519262,0,0,5.87075,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.953790574948385,102.07723507022297,5.7138943120569365,-1.301561582657996,1.441036,61.844076492977706,61.86086308824485
gradual_freezing,2,21194.7,249.14,161.674,115.155,176.922,718.171,231.632,0.000335672,0.000520522,0,0,5.887416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-23.995790574948387,99.73023507022299,4.56589431205694,-1.4275615826580008,1.4363420000000002,61.844076492977706,61.860753920480484
gradual_freezing,2,21254.8,248.85,162.184,115.262,178.254,720.82,231.589,0.00033647,0.000521781,0,0,5.904111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.038790574948393,102.37923507022299,5.075894312056931,-0.09556158265800718,1.44164,61.844076492977706,61.8608771612469
gradual_freezing,2,21314.8,248.995,161.885,115.731,177.436,722.652,231.547,0.000337268,0.000523038,0,0,5.9207777777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.080790574948395,104.21123507022298,4.776894312056925,-0.9135615826579908,1.4453040000000001,61.844076492977706,61.860962657573424
gradual_freezing,2,21374.8,248.787,162.089,115.882,177.924,721.051,231.505,0.000338064,0.000524294,0,0,5.937444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.122790574948397,102.61023507022298,4.9808943120569324,-0.42556158265799127,1.4421020000000002,61.844076492977706,61.860887929673964
gradual_freezing,2,21434.9,249.11,162.164,115.357,178.095,722.801,231.462,0.00033886,0.000525549,0,0,5.954138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.165790574948403,104.36023507022298,5.055894312056921,-0.254561582657999,1.445602,61.844076492977706,61.86096962068798
gradual_freezing,2,21494.9,248.896,162.429,115.785,176.683,725.579,231.42,0.000339655,0.000526803,0,0,5.970805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.207790574948405,107.13823507022289,5.320894312056936,-1.6665615826580051,1.451158,61.844076492977706,61.861099705794445
gradual_freezing,2,21555.0,248.643,162.784,116.099,176.53,722.498,231.378,0.000340449,0.000528055,0,0,5.9875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.249790574948406,104.05723507022299,5.675894312056926,-1.8195615826579967,1.4449960000000002,61.844076492977706,61.860955462305085
gradual_freezing,2,21615.0,249.073,162.931,116.393,177.218,724.781,231.336,0.000341242,0.000529307,0,0,6.004166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.29179057494838,106.34023507022289,5.822894312056945,-1.1315615826580085,1.449562,61.844076492977706,61.86106228687898
gradual_freezing,2,21675.1,248.049,162.518,115.958,178.328,724.191,231.294,0.000342035,0.000530557,0,0,6.0208611111111106,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.33379057494838,105.75023507022297,5.4098943120569345,-0.021561582657994904,1.448382,61.844076492977706,61.86103464772636
gradual_freezing,2,21735.1,248.727,161.878,115.536,176.428,723.326,231.252,0.000342827,0.000531806,0,0,6.037527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.375790574948383,104.88523507022296,4.76989431205692,-1.9215615826580006,1.446652,61.844076492977706,61.86099416658596
gradual_freezing,2,21795.1,248.476,161.948,115.213,177.796,724.495,231.211,0.000343618,0.000533054,0,0,6.054194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.41679057494838,106.05423507022294,4.839894312056941,-0.5535615826580056,1.44899,61.844076492977706,61.86104888610747
gradual_freezing,2,21855.2,248.244,161.365,116.025,177.496,723.656,231.169,0.000344408,0.000534301,0,0,6.070888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.45879057494838,105.21523507022289,4.256894312056943,-0.8535615826579885,1.447312,61.844076492977706,61.86100960455319
gradual_freezing,2,21915.2,248.985,162.594,115.612,176.111,725.237,231.127,0.000345198,0.000535547,0,0,6.087555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.500790574948383,106.7962350702229,5.485894312056928,-2.238561582658008,1.450474,61.844076492977706,61.86108366407716
gradual_freezing,2,21975.3,248.797,162.733,115.503,176.7,724.167,231.086,0.000345986,0.000536792,0,0,6.1042499999999995,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.54179057494838,105.72623507022297,5.624894312056938,-1.6495615826580092,1.448334,61.844076492977706,61.86103352389801
gradual_freezing,2,22035.3,248.666,163.104,115.661,175.826,725.085,231.044,0.000346774,0.000538035,0,0,6.120916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.58379057494838,106.64423507022298,5.995894312056947,-2.5235615826580045,1.4501700000000002,61.844076492977706,61.86107653685133
gradual_freezing,2,22095.3,249.035,162.249,115.557,176.755,723.128,231.002,0.000347561,0.000539277,0,0,6.137583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.625790574948383,104.68723507022298,5.140894312056929,-1.5945615826580024,1.4462560000000002,61.844076492977706,61.860984907183735
gradual_freezing,2,22155.4,249.442,162.562,115.55,176.281,728.331,230.961,0.000348347,0.000540518,0,0,6.154277777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.66679057494838,109.89023507022296,5.453894312056946,-2.068561582657992,1.4566620000000001,61.844076492977706,61.861229065154546
gradual_freezing,2,22215.4,248.395,162.275,115.73,177.485,729.52,230.92,0.000349133,0.000541758,0,0,6.170944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.707790574948405,111.07923507022292,5.1668943120569395,-0.8645615826579842,1.45904,61.844076492977706,61.86128510620255
gradual_freezing,2,22275.5,248.626,162.517,115.589,177.003,723.625,230.878,0.000349917,0.000542997,0,0,6.1876388888888885,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.749790574948406,105.18423507022294,5.40889431205693,-1.346561582658012,1.44725,61.844076492977706,61.861008154020396
gradual_freezing,2,22335.5,248.434,162.648,115.725,177.443,728.322,230.837,0.000350701,0.000544235,0,0,6.204305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.790790574948403,109.88123507022294,5.53989431205693,-0.9065615826579858,1.456644,61.844076492977706,61.86122864130662
gradual_freezing,2,22395.6,249.332,162.968,116.2,177.153,725.942,230.796,0.000351484,0.000545471,0,0,6.220999999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.8317905749484,107.50123507022295,5.859894312056923,-1.1965615826580063,1.451884,61.844076492977706,61.86111674079877
gradual_freezing,2,22455.6,248.108,162.703,115.777,175.78,729.907,230.755,0.000352266,0.000546706,0,0,6.237666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.872790574948397,111.46623507022298,5.594894312056937,-2.5695615826579967,1.4598140000000002,61.844076492977706,61.861303366352324
gradual_freezing,2,22515.6,248.474,162.525,115.665,176.636,727.705,230.714,0.000353048,0.000547941,0,0,6.254333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.913790574948393,109.26423507022298,5.4168943120569395,-1.7135615826580022,1.45541,61.844076492977706,61.861199596656526
gradual_freezing,2,22575.7,247.818,163.427,115.511,178.033,729.208,230.673,0.000353829,0.000549174,0,0,6.271027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.95479057494839,110.76723507022291,6.318894312056926,-0.3165615826580108,1.458416,61.844076492977706,61.861270391888446
gradual_freezing,2,22635.7,248.19,161.896,115.796,176.281,728.282,230.632,0.000354608,0.000550405,0,0,6.287694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-24.995790574948387,109.84123507022298,4.78789431205692,-2.068561582657992,1.4565640000000002,61.844076492977706,61.86122675760136
gradual_freezing,2,22695.8,248.901,163.034,115.359,177.365,727.108,230.591,0.000355387,0.000551636,0,0,6.304388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.036790574948384,108.66723507022289,5.925894312056926,-0.9845615826579888,1.454216,61.844076492977706,61.86117151690496
gradual_freezing,2,22755.8,248.417,162.205,116.267,176.026,730.402,230.55,0.000356166,0.000552866,0,0,6.321055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.07779057494838,111.96123507022298,5.096894312056946,-2.3235615826579874,1.4608040000000002,61.844076492977706,61.86132673646512
gradual_freezing,2,22815.8,248.374,161.808,116.144,176.902,726.54,230.509,0.000356943,0.000554094,0,0,6.337722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.118790574948406,108.0992350702229,4.6998943120569265,-1.447561582658011,1.45308,61.844076492977706,61.86114482254332
gradual_freezing,2,22875.9,248.92,162.738,115.197,176.983,730.401,230.468,0.00035772,0.000555321,0,0,6.354416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.159790574948403,111.9602350702229,5.629894312056933,-1.3665615826579938,1.460802,61.844076492977706,61.861326689236805
gradual_freezing,2,22935.9,249.162,162.21,115.189,176.48,730.873,230.428,0.000358496,0.000556547,0,0,6.371083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.199790574948395,112.43223507022299,5.101894312056942,-1.869561582658008,1.4617460000000002,61.844076492977706,61.86134898818319
gradual_freezing,2,22996.0,247.873,162.062,114.872,176.148,731.095,230.387,0.000359271,0.000557772,0,0,6.387777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.24079057494839,112.65423507022297,4.953894312056946,-2.2015615826580017,1.46219,61.844076492977706,61.86135948122526
gradual_freezing,2,23056.0,249.337,162.749,116.069,176.482,729.352,230.347,0.000360045,0.000558996,0,0,6.404444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.280790574948384,110.91123507022292,5.640894312056929,-1.8675615826579985,1.458704,61.844076492977706,61.861277182328635
gradual_freezing,2,23116.1,249.173,162.675,115.008,176.961,733.586,230.306,0.000360819,0.000560219,0,0,6.421138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.32179057494838,115.14523507022295,5.566894312056945,-1.3885615826579851,1.4671720000000001,61.844076492977706,61.861477439088546
gradual_freezing,2,23176.1,248.106,162.44,115.04,177.165,731.911,230.266,0.000361592,0.00056144,0,0,6.437805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.3617905749484,113.47023507022288,5.3318943120569315,-1.1845615826580058,1.463822,61.844076492977706,61.86139807761349
gradual_freezing,2,23236.1,248.377,162.027,116.025,177.418,733.352,230.225,0.000362364,0.000562661,0,0,6.454472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.402790574948398,114.91123507022292,4.918894312056921,-0.9315615826579915,1.466704,61.844076492977706,61.86146634127657
gradual_freezing,2,23296.2,249.205,162.345,115.375,177.103,733.101,230.185,0.000363135,0.00056388,0,0,6.471166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.44279057494839,114.66023507022294,5.236894312056933,-1.2465615826579892,1.466202,61.844076492977706,61.861454441146805
gradual_freezing,2,23356.2,248.895,162.23,115.373,176.793,733.619,230.145,0.000363905,0.000565098,0,0,6.487833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.482790574948382,115.17823507022297,5.121894312056924,-1.5565615826579915,1.467238,61.844076492977706,61.8614790044493
gradual_freezing,2,23416.3,249.179,162.139,115.927,176.692,732.792,230.105,0.000364675,0.000566315,0,0,6.504527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.522790574948402,114.35123507022297,5.030894312056944,-1.6575615826579906,1.465584,61.844076492977706,61.86143979677755
gradual_freezing,2,23476.3,248.04,162.233,115.865,177.124,732.028,230.065,0.000365444,0.000567531,0,0,6.521194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.562790574948394,113.58723507022296,5.124894312056938,-1.2255615826580026,1.464056,61.844076492977706,61.861403615181686
gradual_freezing,2,23536.3,249.129,163.241,116.239,176.448,734.161,230.024,0.000366212,0.000568745,0,0,6.537861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.60379057494839,115.72023507022288,6.132894312056948,-1.9015615826579904,1.468322,61.844076492977706,61.86150472438382
gradual_freezing,2,23596.4,249.183,162.947,114.927,176.403,730.346,229.984,0.000366979,0.000569959,0,0,6.554555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.643790574948383,111.90523507022294,5.8388943120569365,-1.9465615826580063,1.460692,61.844076492977706,61.8613240917792
gradual_freezing,2,23656.4,249.264,162.661,115.297,176.571,733.757,229.944,0.000367745,0.000571171,0,0,6.5712222222222225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.683790574948404,115.31623507022289,5.552894312056935,-1.778561582658,1.467514,61.844076492977706,61.86148555126585
gradual_freezing,2,23716.5,249.377,162.569,115.803,177.169,732.724,229.905,0.000368511,0.000572382,0,0,6.587916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.72279057494839,114.28323507022299,5.460894312056922,-1.1805615826579867,1.465448,61.844076492977706,61.86143657489682
gradual_freezing,2,23776.5,249.187,163.135,115.195,177.112,736.254,229.865,0.000369276,0.000573592,0,0,6.604583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.762790574948383,117.81323507022296,6.026894312056925,-1.237561582658003,1.4725080000000002,61.844076492977706,61.861604223293
gradual_freezing,2,23836.6,249.19,162.563,116.423,177.562,735.422,229.825,0.00037004,0.000574801,0,0,6.621277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.802790574948403,116.98123507022297,5.454894312056922,-0.787561582657986,1.470844,61.844076492977706,61.8615646370314
gradual_freezing,2,23896.6,249.289,163.098,115.341,176.615,734.548,229.785,0.000370803,0.000576009,0,0,6.637944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.842790574948395,116.10723507022294,5.989894312056947,-1.7345615826579888,1.469096,61.844076492977706,61.86152310060345
