scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,23956.6,248.675,163.513,115.466,177.018,735.212,229.746,0.000371566,0.000577216,0,0,6.654611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.881790574948383,116.77123507022293,6.404894312056939,-1.3315615826579972,1.470424,61.844076492977706,61.86155465237722
gradual_freezing,2,24016.7,248.917,163.525,115.744,176.957,734.901,229.706,0.000372328,0.000578421,0,0,6.671305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.921790574948403,116.4602350702229,6.4168943120569395,-1.3925615826580042,1.4698019999999998,61.844076492977706,61.861539870815385
gradual_freezing,2,24076.7,248.355,162.606,115.609,176.907,738.591,229.667,0.000373088,0.000579625,0,0,6.687972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-25.96079057494839,120.15023507022295,5.497894312056928,-1.4425615826579872,1.477182,61.844076492977706,61.86171565621505
gradual_freezing,2,24136.8,249.169,163.116,115.927,176.98,738.243,229.627,0.000373849,0.000580829,0,0,6.704666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.000790574948383,119.80223507022299,6.007894312056948,-1.369561582658008,1.4764860000000002,61.844076492977706,61.8616990405006
gradual_freezing,2,24196.8,249.149,163.449,115.955,177.223,738.824,229.588,0.000374608,0.000582031,0,0,6.721333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.039790574948398,120.3832350702229,6.340894312056946,-1.1265615826579847,1.4776479999999999,61.844076492977706,61.861726785478446
gradual_freezing,2,24256.8,247.967,163.199,115.837,176.865,739.329,229.548,0.000375367,0.000583232,0,0,6.7379999999999995,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.07979057494839,120.88823507022289,6.090894312056946,-1.4845615826579888,1.478658,61.844076492977706,61.86175091888558
gradual_freezing,2,24316.9,248.467,162.427,115.246,177.06,736.879,229.509,0.000376124,0.000584431,0,0,6.754694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.118790574948406,118.43823507022296,5.318894312056926,-1.2895615826579956,1.4737580000000001,61.844076492977706,61.861633989992875
gradual_freezing,2,24376.9,248.203,161.737,116.214,176.853,739.724,229.47,0.000376882,0.00058563,0,0,6.771361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.157790574948393,121.28323507022299,4.628894312056929,-1.4965615826579892,1.479448,61.844076492977706,61.86176980699778
gradual_freezing,2,24437.0,248.224,162.351,115.436,177.331,738.544,229.431,0.000377638,0.000586828,0,0,6.788055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.19679057494838,120.10323507022292,5.242894312056933,-1.018561582658009,1.477088,61.844076492977706,61.861713411681556
gradual_freezing,2,24497.0,248.639,162.498,115.663,176.571,739.399,229.391,0.000378393,0.000588024,0,0,6.804722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.2367905749484,120.95823507022294,5.389894312056924,-1.778561582658,1.478798,61.844076492977706,61.86175426541088
gradual_freezing,2,24557.1,248.66,161.88,115.231,176.253,737.542,229.352,0.000379148,0.000589219,0,0,6.821416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.275790574948388,119.10123507022297,4.771894312056929,-2.096561582658012,1.475084,61.844076492977706,61.86166559410063
gradual_freezing,2,24617.1,249.512,163.03,116.032,176.189,739.566,229.313,0.000379902,0.000590413,0,0,6.838083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.314790574948404,121.12523507022297,5.921894312056935,-2.160561582658005,1.4791320000000001,61.844076492977706,61.86176225054296
gradual_freezing,2,24677.1,249.443,162.852,115.997,176.817,738.704,229.274,0.000380655,0.000591606,0,0,6.854749999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.35379057494839,120.26323507022289,5.743894312056938,-1.5325615826579906,1.4774079999999998,61.844076492977706,61.86172105323082
gradual_freezing,2,24737.2,248.796,163.023,115.549,176.199,738.411,229.236,0.000381407,0.000592798,0,0,6.871444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.391790574948402,119.97023507022288,5.91489431205693,-2.1505615826579856,1.4768219999999999,61.844076492977706,61.86170706090289
gradual_freezing,2,24797.2,248.527,163.014,114.95,176.591,740.13,229.197,0.000382159,0.000593989,0,0,6.888111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.43079057494839,121.68923507022294,5.905894312056944,-1.7585615826579897,1.4802600000000001,61.844076492977706,61.86178923161597
gradual_freezing,2,24857.3,248.498,162.929,115.995,176.296,739.737,229.158,0.00038291,0.000595178,0,0,6.904805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.469790574948405,121.2962350702229,5.820894312056936,-2.0535615826580056,1.479474,61.844076492977706,61.86177042880323
gradual_freezing,2,24917.3,248.765,163.179,115.922,177.232,739.873,229.119,0.00038366,0.000596367,0,0,6.921472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.508790574948392,121.43223507022299,6.070894312056936,-1.1175615826579985,1.4797460000000002,61.844076492977706,61.86177693449966
gradual_freezing,2,24977.3,248.67,163.05,115.956,177.116,739.851,229.081,0.000384409,0.000597554,0,0,6.938138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.546790574948403,121.41023507022294,5.941894312056945,-1.233561582657984,1.479702,61.844076492977706,61.86177588202655
gradual_freezing,2,25037.4,247.754,162.79,115.418,176.941,741.978,229.042,0.000385158,0.00059874,0,0,6.954833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.58579057494839,123.53723507022289,5.681894312056926,-1.4085615826579954,1.4839559999999998,61.844076492977706,61.86187778170991
gradual_freezing,2,25097.4,248.689,162.778,115.6,177.269,735.824,229.003,0.000385905,0.000599925,0,0,6.971500000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.624790574948406,117.3832350702229,5.669894312056925,-1.0805615826579924,1.4716479999999998,61.844076492977706,61.86158375846178
gradual_freezing,2,25157.5,248.657,163.384,115.919,176.311,740.521,228.965,0.000386652,0.000601109,0,0,6.988194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.66279057494839,122.0802350702229,6.27589431205692,-2.038561582657991,1.481042,61.844076492977706,61.86180794864503
gradual_freezing,2,25217.5,248.905,163.125,115.822,176.495,742.315,228.926,0.000387398,0.000602292,0,0,7.004861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.701790574948404,123.874235070223,6.016894312056934,-1.8545615826579933,1.4846300000000001,61.844076492977706,61.86189395343613
gradual_freezing,2,25277.6,248.838,162.564,116.345,177.012,741.899,228.888,0.000388144,0.000603474,0,0,7.0215555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.739790574948387,123.45823507022294,5.455894312056927,-1.3375615826579974,1.483798,61.844076492977706,61.861873991773656
gradual_freezing,2,25337.6,249.652,162.563,115.718,175.975,744.006,228.85,0.000388888,0.000604654,0,0,7.038222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.777790574948398,125.56523507022291,5.454894312056922,-2.3745615826580035,1.488012,61.844076492977706,61.861975210798285
gradual_freezing,2,25397.6,248.876,163.01,115.325,177.042,744.359,228.811,0.000389632,0.000605834,0,0,7.054888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.816790574948385,125.91823507022298,5.901894312056925,-1.3075615826579963,1.4887180000000002,61.844076492977706,61.86199219676652
gradual_freezing,2,25457.7,249.249,162.573,114.494,176.251,747.749,228.773,0.000390375,0.000607012,0,0,7.071583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.854790574948396,129.30823507022296,5.464894312056941,-2.098561582657993,1.495498,61.844076492977706,61.862155729793976
gradual_freezing,2,25517.7,247.9,162.169,115.698,176.201,744.836,228.735,0.000391117,0.000608189,0,0,7.08825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.89279057494838,126.39523507022295,5.060894312056945,-2.1485615826580045,1.489672,61.844076492977706,61.8620151622695
gradual_freezing,2,25577.8,248.229,162.988,116.311,177.167,744.024,228.697,0.000391859,0.000609365,0,0,7.1049444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.93079057494839,125.58323507022294,5.879894312056933,-1.1825615826579963,1.488048,61.844076492977706,61.861976076743474
gradual_freezing,2,25637.8,249.4,162.827,115.508,176.004,744.226,228.659,0.0003926,0.00061054,0,0,7.121611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-26.9687905749484,125.78523507022294,5.718894312056932,-2.345561582658007,1.488452,61.844076492977706,61.861985796008696
gradual_freezing,2,25697.8,249.096,163.748,115.609,176.368,747.904,228.621,0.00039334,0.000611713,0,0,7.138277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.006790574948383,129.46323507022294,6.639894312056924,-1.9815615826580029,1.495808,61.844076492977706,61.86216322472196
gradual_freezing,2,25757.9,248.669,162.368,115.188,176.479,746.778,228.583,0.000394079,0.000612886,0,0,7.154972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.044790574948394,128.33723507022296,5.259894312056929,-1.8705615826579844,1.493556,61.844076492977706,61.86210881302394
gradual_freezing,2,25817.9,248.453,163.267,115.902,176.505,747.451,228.545,0.000394817,0.000614058,0,0,7.171638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.082790574948405,129.01023507022296,6.15889431205693,-1.8445615826580024,1.4949020000000002,61.844076492977706,61.862141324552304
gradual_freezing,2,25878.0,248.233,162.326,115.111,176.674,747.506,228.507,0.000395555,0.000615228,0,0,7.1883333333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.120790574948387,129.0652350702229,5.217894312056927,-1.6755615826579913,1.495012,61.844076492977706,61.86214398280601
gradual_freezing,2,25938.0,248.774,162.798,117.027,177.246,746.268,228.47,0.000396292,0.000616397,0,0,7.205,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.157790574948393,127.82723507022297,5.689894312056936,-1.1035615826579885,1.492536,61.844076492977706,61.86208419525302
gradual_freezing,2,25998.1,249.549,161.668,115.196,176.256,748.855,228.432,0.000397028,0.000617565,0,0,7.221694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.195790574948404,130.41423507022296,4.55989431205694,-2.0935615826579976,1.49771,61.844076492977706,61.86220924371662
gradual_freezing,2,26058.1,248.842,163.162,114.696,176.282,748.503,228.394,0.000397763,0.000618732,0,0,7.238361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.233790574948387,130.06223507022298,6.05389431205694,-2.067561582657987,1.497006,61.844076492977706,61.86219220358517
gradual_freezing,2,26118.1,249.601,163.291,115.512,177.505,746.962,228.357,0.000398498,0.000619898,0,0,7.255027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.270790574948393,128.52123507022293,6.182894312056931,-0.8445615826580024,1.493924,61.844076492977706,61.86211769885552
gradual_freezing,2,26178.2,248.337,163.206,115.644,176.6,748.395,228.319,0.000399231,0.000621063,0,0,7.271722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.308790574948404,129.95423507022292,6.097894312056923,-1.7495615826580035,1.49679,61.844076492977706,61.86218697696823
gradual_freezing,2,26238.2,248.492,162.044,115.809,176.517,745.739,228.282,0.000399964,0.000622226,0,0,7.288388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.34579057494838,127.29823507022297,4.935894312056945,-1.832561582658002,1.491478,61.844076492977706,61.86205867810868
gradual_freezing,2,26298.3,248.527,162.736,115.715,176.727,748.53,228.244,0.000400697,0.000623389,0,0,7.305083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.383790574948392,130.0892350702229,5.627894312056924,-1.622561582657994,1.49706,61.844076492977706,61.86219351035717
gradual_freezing,2,26358.3,248.669,163.932,116.054,176.692,745.272,228.207,0.000401428,0.00062455,0,0,7.32175,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.4207905749484,126.83123507022299,6.823894312056922,-1.6575615826579906,1.490544,61.844076492977706,61.862036166660516
gradual_freezing,2,26418.3,249.054,163.868,114.621,176.239,752.006,228.169,0.000402159,0.000625711,0,0,7.338416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.45879057494838,133.5652350702229,6.759894312056929,-2.1105615826579935,1.504012,61.844076492977706,61.86236213858489
gradual_freezing,2,26478.4,248.385,162.712,116.197,176.657,749.089,228.132,0.000402889,0.00062687,0,0,7.355111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.495790574948387,130.648235070223,5.603894312056923,-1.6925615826579872,1.4981780000000002,61.844076492977706,61.86222057596188
gradual_freezing,2,26538.4,248.658,163.258,116.172,176.443,751.142,228.095,0.000403618,0.000628028,0,0,7.371777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.532790574948393,132.701235070223,6.149894312056944,-1.9065615826579858,1.5022840000000002,61.844076492977706,61.86232015117064
gradual_freezing,2,26598.5,248.565,163.701,115.946,176.56,750.776,228.058,0.000404346,0.000629185,0,0,7.388472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.5697905749484,132.3352350702229,6.592894312056927,-1.7895615826579956,1.501552,61.844076492977706,61.86230237938111
gradual_freezing,2,26658.5,248.019,162.967,115.232,175.559,749.034,228.021,0.000405074,0.00063034,0,0,7.405138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.606790574948405,130.59323507022293,5.858894312056947,-2.7905615826580004,1.498068,61.844076492977706,61.86221791208186
gradual_freezing,2,26718.6,249.917,162.29,115.442,176.708,750.8,227.984,0.000405801,0.000631495,0,0,7.421833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.643790574948383,132.3592350702229,5.181894312056926,-1.6415615826579995,1.5016,61.844076492977706,61.86230354447915
gradual_freezing,2,26778.6,248.442,163.643,116.135,176.947,749.903,227.947,0.000406527,0.000632649,0,0,7.4384999999999994,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.68079057494839,131.46223507022296,6.5348943120569345,-1.4025615826579951,1.499806,61.844076492977706,61.86226002424187
gradual_freezing,2,26838.6,248.764,162.548,115.944,176.161,747.889,227.91,0.000407252,0.000633801,0,0,7.455166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.717790574948395,129.44823507022295,5.439894312056936,-2.1885615826579965,1.495778,61.844076492977706,61.862162499338496
gradual_freezing,2,26898.7,247.939,163.273,116.494,175.686,747.95,227.873,0.000407977,0.000634952,0,0,7.471861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.7547905749484,129.50923507022299,6.16489431205693,-2.663561582657991,1.4959000000000002,61.844076492977706,61.862165449321914
gradual_freezing,2,26958.7,248.625,163.298,115.451,176.4,750.955,227.836,0.000408701,0.000636103,0,0,7.488527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.79179057494838,132.51423507022298,6.189894312056936,-1.9495615826579922,1.50191,61.844076492977706,61.86231106996713
gradual_freezing,2,27018.8,249.164,162.614,116.005,176.605,752.332,227.799,0.000409424,0.000637252,0,0,7.505222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.828790574948385,133.89123507022293,5.505894312056938,-1.744561582658008,1.504664,61.844076492977706,61.86237799359295
gradual_freezing,2,27078.8,248.988,163.108,115.11,176.846,752.386,227.763,0.000410146,0.0006384,0,0,7.521888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.864790574948387,133.9452350702229,5.999894312056938,-1.5035615826579942,1.504772,61.844076492977706,61.86238062054565
gradual_freezing,2,27138.8,250.031,164.429,115.243,176.677,752.261,227.726,0.000410868,0.000639546,0,0,7.538555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.901790574948393,133.8202350702229,7.320894312056936,-1.6725615826580054,1.504522,61.844076492977706,61.862374539923394
gradual_freezing,2,27198.9,249.064,162.099,115.589,176.96,753.972,227.689,0.000411588,0.000640692,0,0,7.55525,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.9387905749484,135.53123507022292,4.990894312056923,-1.38956158265799,1.507944,61.844076492977706,61.86245785916054
gradual_freezing,2,27258.9,249.172,163.424,115.285,176.02,754.802,227.653,0.000412308,0.000641837,0,0,7.571916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-27.9747905749484,136.36123507022296,6.31589431205694,-2.3295615826579876,1.5096040000000002,61.844076492977706,61.862498345169456
gradual_freezing,2,27319.0,248.961,162.975,115.231,176.992,752.419,227.616,0.000413028,0.00064298,0,0,7.588611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.011790574948378,133.97823507022292,5.866894312056928,-1.3575615826580076,1.504838,61.844076492977706,61.862382225998395
gradual_freezing,2,27379.0,248.247,163.314,114.996,176.399,754.341,227.58,0.000413746,0.000644123,0,0,7.605277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.04779057494838,135.90023507022295,6.205894312056927,-1.950561582657997,1.508682,61.844076492977706,61.86247585286578
gradual_freezing,2,27439.1,248.94,162.537,114.826,176.678,753.462,227.543,0.000414464,0.000645264,0,0,7.6219722222222215,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.084790574948386,135.02123507022293,5.42889431205694,-1.6715615826580006,1.506924,61.844076492977706,61.86243300429635
gradual_freezing,2,27499.1,247.57,162.71,114.493,177.333,755.885,227.507,0.000415181,0.000646404,0,0,7.638638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.120790574948387,137.44423507022293,5.601894312056942,-1.0165615826579995,1.51177,61.844076492977706,61.86255123903457
gradual_freezing,2,27559.1,249.473,163.578,115.575,176.552,752.293,227.471,0.000415897,0.000647543,0,0,7.655305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.15679057494839,133.85223507022295,6.469894312056937,-1.7975615826580054,1.504586,61.844076492977706,61.862376096466534
gradual_freezing,2,27619.2,248.646,163.347,115.183,175.811,754.494,227.435,0.000416612,0.000648681,0,0,7.672000000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.19279057494839,136.05323507022297,6.238894312056942,-2.538561582657991,1.508988,61.844076492977706,61.86248331625091
gradual_freezing,2,27679.2,248.82,162.415,115.068,175.4,758.892,227.398,0.000417327,0.000649818,0,0,7.688666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.229790574948396,140.451235070223,5.306894312056926,-2.949561582657992,1.5177840000000002,61.844076492977706,61.862698498690904
gradual_freezing,2,27739.3,248.894,163.243,115.776,176.898,757.368,227.362,0.000418041,0.000650954,0,0,7.705361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.265790574948397,138.927235070223,6.134894312056929,-1.4515615826580017,1.514736,61.844076492977706,61.86262379190664
gradual_freezing,2,27799.3,248.506,163.819,116.097,175.73,755.569,227.326,0.000418754,0.000652088,0,0,7.722027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.3017905749484,137.1282350702229,6.710894312056922,-2.619561582658008,1.5111379999999999,61.844076492977706,61.86253579772108
gradual_freezing,2,27859.3,249.19,162.915,116.509,176.803,755.465,227.29,0.000419467,0.000653222,0,0,7.7386944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.3377905749484,137.02423507022297,5.806894312056926,-1.5465615826580006,1.51093,61.844076492977706,61.86253071718112
gradual_freezing,2,27919.4,248.681,163.134,114.362,176.621,756.267,227.254,0.000420178,0.000654354,0,0,7.7553888888888896,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.3737905749484,137.826235070223,6.02589431205692,-1.7285615826579885,1.512534,61.844076492977706,61.862569914047654
gradual_freezing,2,27979.4,248.069,163.119,115.59,175.796,759.698,227.218,0.000420889,0.000655486,0,0,7.772055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.409790574948403,141.25723507022292,6.010894312056934,-2.5535615826580056,1.519396,61.844076492977706,61.86273806964976
gradual_freezing,2,28039.5,248.557,164.05,114.917,175.465,756.668,227.182,0.000421599,0.000656616,0,0,7.78875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.445790574948404,138.22723507022295,6.941894312056945,-2.8845615826579944,1.513336,61.844076492977706,61.86258952806755
gradual_freezing,2,28099.5,249.511,162.49,114.851,176.601,755.517,227.147,0.000422309,0.000657745,0,0,7.805416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.4807905749484,137.076235070223,5.381894312056943,-1.7485615826579988,1.5110340000000002,61.844076492977706,61.86253325736373
gradual_freezing,2,28159.6,248.406,163.114,115.009,177.084,757.386,227.111,0.000423017,0.000658873,0,0,7.822111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.516790574948402,138.9452350702229,6.005894312056938,-1.2655615826579947,1.514772,61.844076492977706,61.862624673394365
gradual_freezing,2,28219.6,248.509,163.149,115.189,177.165,756.43,227.075,0.000423725,0.00066,0,0,7.838777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.552790574948403,137.9892350702229,6.040894312056935,-1.1845615826580058,1.5128599999999999,61.844076492977706,61.86257788557536
gradual_freezing,2,28279.6,248.24,163.008,115.675,176.169,758.51,227.039,0.000424432,0.000661126,0,0,7.855444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.588790574948405,140.06923507022293,5.899894312056944,-2.1805615826579867,1.51702,61.844076492977706,61.86267975887949
gradual_freezing,2,28339.7,249.293,164.446,116.175,176.1,757.934,227.004,0.000425139,0.00066225,0,0,7.872138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.6237905749484,139.4932350702229,7.337894312056932,-2.2495615826580035,1.515868,61.844076492977706,61.86265151982011
gradual_freezing,2,28399.7,247.913,163.699,115.317,176.515,758.91,226.968,0.000425844,0.000663374,0,0,7.888805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.659790574948403,140.4692350702229,6.590894312056946,-1.8345615826580115,1.51782,61.844076492977706,61.8626993819513
gradual_freezing,2,28459.8,247.61,163.02,115.391,176.691,760.283,226.933,0.000426549,0.000664496,0,0,7.9055,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.6947905749484,141.84223507022296,5.911894312056944,-1.6585615826579954,1.520566,61.844076492977706,61.86276681679889
gradual_freezing,2,28519.8,248.987,163.978,115.801,175.94,760.76,226.897,0.000427253,0.000665618,0,0,7.922166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.7307905749484,142.31923507022293,6.8698943120569425,-2.409561582658,1.52152,61.844076492977706,61.86279027314948
gradual_freezing,2,28579.8,249.279,162.357,115.587,176.824,760.118,226.862,0.000427957,0.000666738,0,0,7.938833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.765790574948397,141.677235070223,5.248894312056933,-1.5255615826579856,1.5202360000000001,61.844076492977706,61.862758706389535
gradual_freezing,2,28639.9,248.823,164.049,115.837,177.272,761.238,226.827,0.000428659,0.000667857,0,0,7.955527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.800790574948394,142.797235070223,6.94089431205694,-1.0775615826580065,1.5224760000000002,61.844076492977706,61.862813793424024
gradual_freezing,2,28699.9,249.116,162.97,114.673,175.819,757.278,226.791,0.000429361,0.000668975,0,0,7.972194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.836790574948395,138.83723507022296,5.861894312056933,-2.5305615826580095,1.514556,61.844076492977706,61.862619384782064
gradual_freezing,2,28760.0,248.781,163.244,115.515,174.936,760.15,226.756,0.000430062,0.000670092,0,0,7.988888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.871790574948392,141.70923507022292,6.135894312056934,-3.413561582657991,1.5203,61.844076492977706,61.862760279179895
gradual_freezing,2,28820.0,248.221,163.173,116.555,175.928,761.806,226.721,0.000430762,0.000671208,0,0,8.005555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.90679057494839,143.36523507022298,6.064894312056936,-2.4215615826580006,1.5236120000000002,61.844076492977706,61.86284176139843
gradual_freezing,2,28880.1,249.279,163.569,115.468,176.039,762.671,226.686,0.000431462,0.000672323,0,0,8.02225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.941790574948385,144.230235070223,6.460894312056922,-2.3105615826580106,1.5253420000000002,61.844076492977706,61.86288439352179
gradual_freezing,2,28940.1,247.914,163.211,115.71,176.422,759.719,226.651,0.000432161,0.000673436,0,0,8.038916666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-28.97679057494838,141.278235070223,6.1028943120569465,-1.9275615826580008,1.519438,61.844076492977706,61.86273910121602
gradual_freezing,2,29000.1,248.578,163.608,115.522,175.842,763.391,226.616,0.000432859,0.000674549,0,0,8.055583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.011790574948378,144.9502350702229,6.499894312056938,-2.507561582657985,1.5267819999999999,61.844076492977706,61.86291991609191
gradual_freezing,2,29060.2,248.939,163.152,115.67,175.957,764.569,226.581,0.000433556,0.00067566,0,0,8.072277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.046790574948403,146.1282350702229,6.043894312056921,-2.3925615826580042,1.5291379999999999,61.844076492977706,61.862978107203354
gradual_freezing,2,29120.2,248.939,163.922,115.647,177.09,763.553,226.546,0.000434253,0.000676771,0,0,8.088944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.0817905749484,145.11223507022294,6.813894312056931,-1.2595615826579944,1.527106,61.844076492977706,61.86292791328676
gradual_freezing,2,29180.3,249.375,164.014,115.93,176.711,762.68,226.511,0.000434949,0.00067788,0,0,8.105638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.116790574948396,144.2392350702229,6.905894312056944,-1.6385615826579851,1.5253599999999998,61.844076492977706,61.86288483734717
gradual_freezing,2,29240.3,248.014,163.551,115.378,176.326,762.143,226.476,0.000435644,0.000678988,0,0,8.122305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.151790574948393,143.70223507022297,6.4428943120569215,-2.0235615826580045,1.524286,61.844076492977706,61.86285836492745
gradual_freezing,2,29300.3,248.414,163.963,115.799,176.917,760.388,226.441,0.000436338,0.000680095,0,0,8.138972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.18679057494839,141.94723507022297,6.854894312056928,-1.4325615826579963,1.5207760000000001,61.844076492977706,61.862771978884474
gradual_freezing,2,29360.4,249.196,164.489,116.06,175.819,764.809,226.407,0.000437032,0.000681201,0,0,8.155666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.22079057494838,146.3682350702229,7.380894312056938,-2.5305615826580095,1.529618,61.844076492977706,61.86298997377351
gradual_freezing,2,29420.4,248.788,162.387,115.577,175.916,761.886,226.372,0.000437725,0.000682306,0,0,8.172333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.255790574948378,143.4452350702229,5.278894312056934,-2.433561582658001,1.523772,61.844076492977706,61.8628457022247
gradual_freezing,2,29480.5,249.326,163.602,116.232,176.741,764.039,226.337,0.000438417,0.00068341,0,0,8.189027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.290790574948403,145.59823507022293,6.493894312056938,-1.608561582657984,1.528078,61.844076492977706,61.86295191504655
gradual_freezing,2,29540.5,248.739,163.826,116.589,176.277,767.0,226.303,0.000439108,0.000684513,0,0,8.205694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.324790574948395,148.55923507022294,6.717894312056927,-2.072561582658011,1.534,61.844076492977706,61.86309847776199
gradual_freezing,2,29600.6,249.395,163.742,115.124,175.626,765.585,226.268,0.000439799,0.000685614,0,0,8.222388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.35979057494839,147.14423507022298,6.633894312056924,-2.723561582657993,1.5311700000000001,61.844076492977706,61.863028367823844
gradual_freezing,2,29660.6,248.483,162.812,115.845,176.021,762.761,226.234,0.000440489,0.000686715,0,0,8.239055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.393790574948383,144.3202350702229,5.703894312056946,-2.3285615826580113,1.525522,61.844076492977706,61.86288883201109
gradual_freezing,2,29720.6,248.085,163.285,115.323,176.538,765.657,226.199,0.000441178,0.000687814,0,0,8.255722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.42879057494838,147.21623507022298,6.17689431205693,-1.811561582657987,1.531314,61.844076492977706,61.863031932131115
gradual_freezing,2,29780.7,248.577,163.547,115.286,175.955,762.266,226.165,0.000441866,0.000688913,0,0,8.272416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.4627905749484,143.8252350702229,6.438894312056931,-2.3945615826579854,1.524532,61.844076492977706,61.862864426797294
gradual_freezing,2,29840.7,248.305,164.393,115.554,175.311,767.751,226.131,0.000442554,0.00069001,0,0,8.289083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.496790574948392,149.31023507022292,7.2848943120569345,-3.038561582657991,1.535502,61.844076492977706,61.863135740611156
gradual_freezing,2,29900.8,247.676,162.89,116.104,176.485,767.33,226.097,0.000443241,0.000691106,0,0,8.305777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.530790574948384,148.88923507022298,5.78189431205692,-1.8645615826579842,1.5346600000000001,61.844076492977706,61.8631148470951
gradual_freezing,2,29960.8,249.523,163.686,115.509,176.705,766.929,226.062,0.000443927,0.000692201,0,0,8.322444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.56579057494838,148.4882350702229,6.577894312056941,-1.6445615826579854,1.533858,61.844076492977706,61.86309495679505
gradual_freezing,2,30020.8,248.279,163.643,115.537,176.558,767.398,226.028,0.000444612,0.000693295,0,0,8.33911111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.5997905749484,148.95723507022296,6.5348943120569345,-1.7915615826580051,1.534796,61.844076492977706,61.863118221044225
gradual_freezing,2,30080.9,248.106,162.865,115.53,176.317,768.085,225.994,0.000445297,0.000694388,0,0,8.355805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.633790574948392,149.64423507022298,5.756894312056943,-2.0325615826579906,1.53617,61.844076492977706,61.86315232461225
gradual_freezing,2,30140.9,248.068,164.313,114.962,176.463,771.658,225.96,0.000445981,0.00069548,0,0,8.372472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.667790574948384,153.21723507022296,7.204894312056922,-1.886561582658004,1.5433160000000001,61.844076492977706,61.86333018473168
gradual_freezing,2,30201.0,248.421,163.215,114.826,175.557,769.115,225.926,0.000446664,0.000696571,0,0,8.389166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.701790574948404,150.67423507022295,6.106894312056937,-2.79256158265801,1.53823,61.844076492977706,61.86320351228328
gradual_freezing,2,30261.0,248.183,163.535,116.051,176.539,766.71,225.892,0.000447347,0.00069766,0,0,8.405833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.735790574948396,148.26923507022298,6.42689431205693,-1.8105615826580106,1.53342,61.844076492977706,61.86308409839973
gradual_freezing,2,30321.1,249.067,164.033,115.561,176.608,769.444,225.858,0.000448028,0.000698749,0,0,8.422527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.769790574948388,151.0032350702229,6.924894312056921,-1.7415615826579938,1.538888,61.844076492977706,61.86321987696584
gradual_freezing,2,30381.1,248.144,164.22,114.854,176.663,768.75,225.824,0.000448709,0.000699836,0,0,8.439194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.80379057494838,150.30923507022294,7.111894312056933,-1.686561582657987,1.5375,61.844076492977706,61.86318536512065
gradual_freezing,2,30441.1,247.892,163.999,116.046,175.35,768.96,225.79,0.00044939,0.000700923,0,0,8.45586111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.8377905749484,150.51923507022298,6.890894312056929,-2.9995615826580035,1.5379200000000002,61.844076492977706,61.86319580490227
gradual_freezing,2,30501.2,248.659,163.822,115.301,175.776,770.452,225.757,0.000450069,0.000702008,0,0,8.472555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.870790574948387,152.01123507022294,6.7138943120569365,-2.5735615826579874,1.540904,61.844076492977706,61.86327005911095
gradual_freezing,2,30561.2,248.308,164.06,115.066,176.401,769.416,225.723,0.000450748,0.000703092,0,0,8.489222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.90479057494838,150.975235070223,6.951894312056936,-1.9485615826579874,1.5388320000000002,61.844076492977706,61.8632184839546
gradual_freezing,2,30621.3,248.796,163.903,115.448,175.886,771.933,225.689,0.000451426,0.000704175,0,0,8.505916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.9387905749484,153.49223507022293,6.794894312056925,-2.463561582658002,1.543866,61.844076492977706,61.86334390812732
gradual_freezing,2,30681.3,249.513,164.125,114.643,175.825,773.491,225.656,0.000452103,0.000705257,0,0,8.522583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-29.971790574948386,155.05023507022293,7.016894312056934,-2.5245615826580092,1.546982,61.844076492977706,61.86342174967047
gradual_freezing,2,30741.3,248.651,163.37,115.557,176.161,768.178,225.622,0.00045278,0.000706338,0,0,8.53925,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.005790574948378,149.73723507022294,6.261894312056938,-2.1885615826579965,1.536356,61.844076492977706,61.86315694359619
gradual_freezing,2,30801.4,248.745,163.958,115.491,176.201,770.951,225.589,0.000453456,0.000707418,0,0,8.555944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.038790574948393,152.51023507022296,6.849894312056932,-2.1485615826580045,1.541902,61.844076492977706,61.86329492556052
gradual_freezing,2,30861.4,247.413,163.289,115.646,176.985,772.584,225.555,0.000454131,0.000708497,0,0,8.572611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.072790574948385,154.1432350702229,6.180894312056921,-1.3645615826579842,1.5451679999999999,61.844076492977706,61.86337641462436
gradual_freezing,2,30921.5,249.838,164.067,115.645,176.321,770.455,225.522,0.000454805,0.000709575,0,0,8.589305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.1057905749484,152.01423507022298,6.958894312056941,-2.028561582658,1.5409100000000002,61.844076492977706,61.86327020856057
gradual_freezing,2,30981.5,249.343,163.069,115.683,176.281,772.614,225.488,0.000455479,0.000710652,0,0,8.605972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.139790574948393,154.17323507022297,5.960894312056922,-2.068561582657992,1.545228,61.844076492977706,61.86337791327969
gradual_freezing,2,31041.6,248.484,163.349,116.061,176.404,769.832,225.455,0.000456152,0.000711727,0,0,8.622666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.17279057494838,151.39123507022293,6.240894312056923,-1.9455615826580015,1.539664,61.844076492977706,61.86323918533666
gradual_freezing,2,31101.6,248.289,164.392,115.09,176.102,774.958,225.422,0.000456824,0.000712802,0,0,8.639333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.205790574948395,156.5172350702229,7.28389431205693,-2.247561582657994,1.549916,61.844076492977706,61.863495188005125
gradual_freezing,2,31161.6,249.265,163.72,115.646,176.278,772.224,225.389,0.000457495,0.000713875,0,0,8.655999999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.238790574948382,153.783235070223,6.611894312056933,-2.0715615826580063,1.544448,61.844076492977706,61.86335843529659
gradual_freezing,2,31221.7,247.991,163.87,114.634,175.859,774.901,225.355,0.000458166,0.000714947,0,0,8.672694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.272790574948402,156.4602350702229,6.761894312056938,-2.490561582657989,1.549802,61.844076492977706,61.86349233197623
gradual_freezing,2,31281.7,248.689,163.362,115.552,176.389,773.776,225.322,0.000458836,0.000716019,0,0,8.689361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.30579057494839,155.3352350702229,6.253894312056929,-1.9605615826579879,1.547552,61.844076492977706,61.86343600594766
gradual_freezing,2,31341.8,248.777,164.827,116.107,175.885,774.1,225.289,0.000459505,0.000717089,0,0,8.706055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.338790574948405,155.65923507022296,7.718894312056932,-2.464561582658007,1.5482,61.844076492977706,61.86345221945893
gradual_freezing,2,31401.8,248.823,164.39,115.118,175.396,770.86,225.256,0.000460174,0.000718158,0,0,8.722722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.371790574948392,152.41923507022295,7.28189431205692,-2.9535615826580113,1.54172,61.844076492977706,61.863290389597594
gradual_freezing,2,31461.8,247.856,163.656,114.899,176.441,775.01,225.223,0.000460841,0.000719226,0,0,8.73938888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.40479057494838,156.56923507022293,6.54789431205694,-1.9085615826579954,1.55002,61.844076492977706,61.8634977936883
gradual_freezing,2,31521.9,248.991,164.044,115.264,176.132,774.224,225.19,0.000461508,0.000720293,0,0,8.756083333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.437790574948394,155.783235070223,6.935894312056945,-2.217561582657993,1.548448,61.844076492977706,61.863458426424735
