scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,31581.9,249.174,163.611,115.851,176.009,774.428,225.157,0.000462175,0.000721359,0,0,8.77275,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.47079057494838,155.98723507022294,6.502894312056924,-2.3405615826580117,1.548856,61.844076492977706,61.86346864004648
gradual_freezing,2,31642.0,248.459,163.413,115.696,176.652,777.44,225.125,0.00046284,0.000722424,0,0,8.789444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.502790574948392,158.999235070223,6.304894312056945,-1.697561582658011,1.55488,61.844076492977706,61.86361975413076
gradual_freezing,2,31702.0,249.284,163.43,115.623,175.048,775.61,225.092,0.000463505,0.000723488,0,0,8.806111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.53579057494838,157.16923507022295,6.321894312056941,-3.301561582657996,1.55122,61.844076492977706,61.86352787190266
gradual_freezing,2,31762.1,248.911,164.884,115.086,176.182,775.88,225.059,0.00046417,0.00072455,0,0,8.822805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.568790574948395,157.43923507022294,7.77589431205692,-2.16756158265801,1.55176,61.844076492977706,61.863541414688484
gradual_freezing,2,31822.1,249.721,163.83,114.853,175.449,777.936,225.026,0.000464833,0.000725612,0,0,8.839472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.60179057494838,159.49523507022298,6.721894312056946,-2.9005615826579856,1.5558720000000001,61.844076492977706,61.863644695003714
gradual_freezing,2,31882.1,248.686,163.291,114.712,176.047,778.557,224.994,0.000465496,0.000726672,0,0,8.85613888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.633790574948392,160.11623507022296,6.182894312056931,-2.302561582658001,1.557114,61.844076492977706,61.8636759437901
gradual_freezing,2,31942.2,248.635,163.993,115.528,176.689,777.001,224.961,0.000466158,0.000727732,0,0,8.872833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.66679057494838,158.56023507022292,6.884894312056929,-1.660561582658005,1.5540019999999999,61.844076492977706,61.863597692708446
gradual_freezing,2,32002.2,248.006,163.178,115.667,175.886,777.548,224.929,0.000466819,0.00072879,0,0,8.8895,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.69879057494839,159.10723507022294,6.069894312056931,-2.463561582658002,1.555096,61.844076492977706,61.86362518345085
gradual_freezing,2,32062.3,248.41,163.058,115.912,176.665,774.356,224.896,0.00046748,0.000729848,0,0,8.906194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.731790574948405,155.91523507022293,5.9498943120569265,-1.6845615826580058,1.548712,61.844076492977706,61.863465034931735
gradual_freezing,2,32122.3,249.1,163.437,116.169,176.462,779.008,224.864,0.00046814,0.000730904,0,0,8.92286111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.763790574948388,160.56723507022298,6.328894312056946,-1.8875615826580088,1.558016,61.844076492977706,61.86369865377864
gradual_freezing,2,32182.3,248.773,163.911,115.405,176.627,776.39,224.831,0.000468799,0.000731959,0,0,8.939527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.796790574948403,157.94923507022293,6.802894312056935,-1.7225615826579883,1.55278,61.844076492977706,61.86356700835862
gradual_freezing,2,32242.4,248.536,163.714,115.981,176.642,781.668,224.799,0.000469457,0.000733013,0,0,8.956222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.828790574948385,163.22723507022295,6.6058943120569324,-1.707561582658002,1.563336,61.844076492977706,61.863832864753654
gradual_freezing,2,32302.4,248.718,164.412,114.78,175.721,779.385,224.767,0.000470115,0.000734066,0,0,8.972888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.860790574948396,160.94423507022293,7.30389431205694,-2.6285615826579942,1.55877,61.844076492977706,61.86371764760163
gradual_freezing,2,32362.5,247.909,163.907,115.157,176.745,780.304,224.734,0.000470772,0.000735118,0,0,8.989583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.893790574948383,161.8632350702229,6.7988943120569445,-1.6045615826579933,1.560608,61.844076492977706,61.863763986674314
gradual_freezing,2,32422.5,249.049,164.363,117.575,177.274,779.364,224.702,0.000471428,0.000736169,0,0,9.00625,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.925790574948394,160.92323507022297,7.254894312056933,-1.075561582657997,1.5587280000000001,61.844076492977706,61.86371658934873
gradual_freezing,2,32482.6,248.633,164.512,115.486,176.718,780.607,224.67,0.000472084,0.000737219,0,0,9.022944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.957790574948405,162.1662350702229,7.403894312056934,-1.6315615826580085,1.5612139999999999,61.844076492977706,61.863779276916745
gradual_freezing,2,32542.6,248.254,163.974,116.584,176.524,779.599,224.638,0.000472738,0.000738268,0,0,9.03961111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-30.989790574948387,161.158235070223,6.865894312056923,-1.825561582657997,1.559198,61.844076492977706,61.86372843332741
gradual_freezing,2,32602.6,249.16,163.601,115.466,177.205,781.732,224.606,0.000473393,0.000739316,0,0,9.056277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.021790574948398,163.2912350702229,6.492894312056933,-1.1445615826579854,1.563464,61.844076492977706,61.86383609952242
gradual_freezing,2,32662.7,248.668,164.349,114.919,176.358,782.008,224.574,0.000474046,0.000740363,0,0,9.072972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.05379057494838,163.56723507022298,7.240894312056923,-1.9915615826579938,1.564016,61.844076492977706,61.863850052494584
gradual_freezing,2,32722.7,248.569,164.511,114.949,175.884,782.977,224.542,0.000474699,0.000741408,0,0,9.089638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.08579057494839,164.53623507022292,7.4028943120569295,-2.4655615826580117,1.565954,61.844076492977706,61.86389907853686
gradual_freezing,2,32782.8,248.821,164.36,115.794,176.378,781.043,224.51,0.000475351,0.000742453,0,0,9.106333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.1177905749484,162.60223507022295,7.2518943120569475,-1.971561582658012,1.562086,61.844076492977706,61.863801289127665
gradual_freezing,2,32842.8,249.056,162.853,115.694,176.56,779.188,224.478,0.000476002,0.000743496,0,0,9.123000000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.149790574948383,160.74723507022293,5.7448943120569425,-1.7895615826579956,1.558376,61.844076492977706,61.86370772130178
gradual_freezing,2,32902.8,249.242,163.645,116.201,175.405,782.975,224.446,0.000476652,0.000744539,0,0,9.139666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.181790574948394,164.53423507022296,6.536894312056944,-2.9445615826579967,1.5659500000000002,61.844076492977706,61.86389897728543
gradual_freezing,2,32962.9,248.636,163.711,115.8,176.448,781.188,224.414,0.000477302,0.00074558,0,0,9.156361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.213790574948405,162.74723507022293,6.6028943120569465,-1.9015615826579904,1.562376,61.844076492977706,61.86380861242423
gradual_freezing,2,33022.9,248.924,164.49,115.728,176.315,782.957,224.383,0.000477951,0.00074662,0,0,9.173027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.244790574948382,164.51623507022293,7.381894312056943,-2.034561582658,1.565914,61.844076492977706,61.86389806603423
gradual_freezing,2,33083.0,248.663,163.161,115.129,176.387,781.774,224.351,0.0004786,0.00074766,0,0,9.189722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.276790574948393,163.33323507022294,6.052894312056935,-1.9625615826579974,1.563548,61.844076492977706,61.86383822248327
gradual_freezing,2,33143.0,249.107,164.487,115.242,176.177,783.046,224.319,0.000479248,0.000748698,0,0,9.206388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.308790574948404,164.605235070223,7.378894312056929,-2.1725615826580054,1.566092,61.844076492977706,61.86390257186934
gradual_freezing,2,33203.1,248.661,163.283,115.766,176.326,782.905,224.288,0.000479895,0.000749735,0,0,9.223083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.33979057494838,164.4642350702229,6.174894312056921,-2.0235615826580045,1.56581,61.844076492977706,61.86389543364835
gradual_freezing,2,33263.1,248.267,164.624,115.719,175.28,783.978,224.256,0.000480541,0.000750771,0,0,9.239749999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.371790574948392,165.5372350702229,7.515894312056929,-3.0695615826579967,1.567956,61.844076492977706,61.86394978731324
gradual_freezing,2,33323.1,248.721,163.742,115.677,176.037,784.895,224.225,0.000481186,0.000751806,0,0,9.256416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.402790574948398,166.45423507022292,6.633894312056924,-2.3125615826579917,1.56979,61.844076492977706,61.86399629763161
gradual_freezing,2,33383.2,249.915,164.117,115.708,176.756,785.405,224.193,0.000481831,0.00075284,0,0,9.27311111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.43479057494838,166.9642350702229,7.008894312056924,-1.5935615826579976,1.57081,61.844076492977706,61.86402218838812
gradual_freezing,2,33443.2,249.263,163.92,115.346,176.164,783.414,224.162,0.000482475,0.000753873,0,0,9.289777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.465790574948386,164.97323507022293,6.811894312056921,-2.1855615826580106,1.566828,61.844076492977706,61.86392120817158
gradual_freezing,2,33503.3,248.399,164.578,115.032,176.833,785.503,224.13,0.000483119,0.000754905,0,0,9.306472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.497790574948397,167.06223507022298,7.469894312056937,-1.5165615826579995,1.5710060000000001,61.844076492977706,61.86402716539971
gradual_freezing,2,33563.3,248.815,163.935,116.779,175.453,786.03,224.099,0.000483762,0.000755936,0,0,9.32313888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.528790574948403,167.5892350702229,6.826894312056936,-2.896561582657995,1.57206,61.844076492977706,61.86405394017496
gradual_freezing,2,33623.3,248.166,163.413,114.636,175.35,785.82,224.068,0.000484404,0.000756966,0,0,9.339805555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.55979057494838,167.379235070223,6.304894312056945,-2.9995615826580035,1.5716400000000001,61.844076492977706,61.864043268758934
gradual_freezing,2,33683.4,248.208,163.814,115.256,175.268,784.08,224.037,0.000485045,0.000757994,0,0,9.3565,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.590790574948386,165.63923507022298,6.705894312056927,-3.081561582657997,1.5681600000000002,61.844076492977706,61.86395495807618
gradual_freezing,2,33743.4,247.906,164.239,115.509,175.613,787.845,224.005,0.000485685,0.000759022,0,0,9.373166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.622790574948397,169.40423507022297,7.130894312056938,-2.7365615826579983,1.57569,61.844076492977706,61.864146290443365
gradual_freezing,2,33803.5,248.983,164.039,114.676,176.206,786.6,223.974,0.000486325,0.000760049,0,0,9.389861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.653790574948403,168.15923507022296,6.930894312056921,-2.143561582658009,1.5732000000000002,61.844076492977706,61.86408291981122
gradual_freezing,2,33863.5,248.857,164.437,115.262,176.616,786.464,223.943,0.000486965,0.000761074,0,0,9.406527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.68479057494838,168.023235070223,7.328894312056946,-1.733561582657984,1.572928,61.844076492977706,61.86407600346474
gradual_freezing,2,33923.6,248.612,163.906,114.724,174.908,785.557,223.912,0.000487603,0.000762099,0,0,9.423222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.715790574948386,167.11623507022296,6.79789431205694,-3.441561582658011,1.5711140000000001,61.844076492977706,61.86402990809986
gradual_freezing,2,33983.6,248.332,163.684,114.473,175.737,788.406,223.881,0.000488241,0.000763122,0,0,9.439888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.746790574948392,169.9652350702229,6.575894312056931,-2.612561582658003,1.5768119999999999,61.844076492977706,61.86417487813623
gradual_freezing,2,34043.6,248.827,163.839,115.134,176.712,787.812,223.85,0.000488878,0.000764145,0,0,9.456555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.777790574948398,169.37123507022295,6.7308943120569324,-1.6375615826580088,1.5756240000000001,61.844076492977706,61.86414460944768
gradual_freezing,2,34103.7,249.002,164.123,115.13,175.391,787.13,223.819,0.000489514,0.000765166,0,0,9.473249999999998,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.808790574948404,168.68923507022294,7.014894312056924,-2.9585615826580067,1.57426,61.844076492977706,61.86410988462436
gradual_freezing,2,34163.7,248.226,164.387,115.135,175.9,788.526,223.788,0.00049015,0.000766186,0,0,9.489916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.83979057494838,170.0852350702229,7.278894312056934,-2.449561582657992,1.577052,61.844076492977706,61.864180995790946
gradual_freezing,2,34223.8,249.02,164.159,115.899,175.277,788.321,223.758,0.000490785,0.000767205,0,0,9.506611111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.869790574948382,169.88023507022297,7.050894312056926,-3.072561582658011,1.576642,61.844076492977706,61.86417054536044
gradual_freezing,2,34283.8,249.403,164.353,115.377,176.807,790.537,223.727,0.000491419,0.000768224,0,0,9.523277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.900790574948388,172.09623507022297,7.2448943120569425,-1.54256158265801,1.581074,61.844076492977706,61.8642836559412
gradual_freezing,2,34343.8,249.527,163.988,116.211,176.055,787.923,223.696,0.000492053,0.000769241,0,0,9.539944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.931790574948394,169.48223507022294,6.879894312056933,-2.294561582657991,1.575846,61.844076492977706,61.864150263985636
gradual_freezing,2,34403.9,249.597,164.398,115.507,176.013,788.286,223.665,0.000492686,0.000770257,0,0,9.55663888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.9627905749484,169.84523507022288,7.28989431205693,-2.3365615826579926,1.5765719999999999,61.844076492977706,61.86416876141198
gradual_freezing,2,34463.9,249.227,164.626,115.747,175.72,790.415,223.635,0.000493318,0.000771272,0,0,9.573305555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-31.9927905749484,171.9742350702229,7.517894312056939,-2.629561582657999,1.58083,61.844076492977706,61.86427742048053
gradual_freezing,2,34524.0,248.917,164.536,115.682,175.846,788.84,223.604,0.000493949,0.000772286,0,0,9.59,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.02379057494838,170.39923507022297,7.427894312056935,-2.5035615826579942,1.5776800000000002,61.844076492977706,61.86419700805691
gradual_freezing,2,34584.0,248.491,164.483,115.961,176.019,790.09,223.573,0.00049458,0.000773299,0,0,9.606666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.054790574948385,171.64923507022297,7.374894312056938,-2.3305615826579924,1.5801800000000001,61.844076492977706,61.864260814315706
gradual_freezing,2,34644.1,248.31,164.245,115.638,176.603,791.187,223.543,0.00049521,0.000774311,0,0,9.62336111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.084790574948386,172.74623507022295,7.136894312056938,-1.7465615826579892,1.582374,61.844076492977706,61.864316893869876
gradual_freezing,2,34704.1,249.228,164.598,115.688,176.38,790.248,223.512,0.000495839,0.000775322,0,0,9.640027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.11579057494839,171.807235070223,7.489894312056947,-1.9695615826580024,1.5804960000000001,61.844076492977706,61.864268886614134
gradual_freezing,2,34764.1,248.946,163.57,116.366,175.875,791.297,223.482,0.000496468,0.000776332,0,0,9.656694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.14579057494839,172.85623507022297,6.461894312056927,-2.474561582657998,1.582594,61.844076492977706,61.86432252145104
gradual_freezing,2,34824.2,249.639,164.125,115.76,175.771,792.257,223.452,0.000497096,0.000777341,0,0,9.673388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.175790574948394,173.8162350702229,7.016894312056934,-2.5785615826580113,1.584514,61.844076492977706,61.864371668073005
gradual_freezing,2,34884.2,249.488,163.669,115.79,175.602,790.827,223.421,0.000497723,0.000778349,0,0,9.690055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.2067905749484,172.38623507022294,6.560894312056945,-2.747561582657994,1.5816540000000001,61.844076492977706,61.864298481797995
gradual_freezing,2,34944.3,248.281,163.554,116.615,176.327,793.527,223.391,0.00049835,0.000779355,0,0,9.706750000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.2367905749484,175.08623507022298,6.445894312056936,-2.0225615826579997,1.5870540000000002,61.844076492977706,61.864436776456586
gradual_freezing,2,35004.3,248.55,164.086,115.723,175.18,792.554,223.361,0.000498976,0.000780361,0,0,9.723416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.2667905749484,174.1132350702229,6.9778943120569465,-3.169561582657991,1.585108,61.844076492977706,61.864386884870534
gradual_freezing,2,35064.4,248.636,164.418,115.152,176.594,791.374,223.331,0.000499601,0.000781366,0,0,9.740111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.2967905749484,172.93323507022296,7.30989431205694,-1.7555615826580038,1.582748,61.844076492977706,61.864326461223044
gradual_freezing,2,35124.4,248.768,164.536,115.416,174.507,792.384,223.3,0.000500225,0.000782369,0,0,9.756777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.32779057494838,173.94323507022295,7.427894312056935,-3.842561582657993,1.584768,61.844076492977706,61.864378174221564
gradual_freezing,2,35184.4,248.23,163.019,116.251,175.301,791.388,223.27,0.000500849,0.000783372,0,0,9.773444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.35779057494838,172.94723507022297,5.910894312056939,-3.04856158265801,1.5827760000000002,61.844076492977706,61.86432717758639
gradual_freezing,2,35244.5,248.351,164.12,115.984,176.344,794.644,223.24,0.000501472,0.000784374,0,0,9.790138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.38779057494838,176.20323507022295,7.011894312056938,-2.0055615826580038,1.589288,61.844076492977706,61.86449412721502
gradual_freezing,2,35304.5,248.807,164.41,116.327,175.09,793.421,223.21,0.000502095,0.000785374,0,0,9.806805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.417790574948384,174.980235070223,7.30189431205693,-3.2595615826579944,1.586842,61.844076492977706,61.86443133822731
gradual_freezing,2,35364.6,248.271,164.545,115.692,175.418,795.161,223.18,0.000502716,0.000786374,0,0,9.8235,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.447790574948385,176.72023507022288,7.436894312056921,-2.9315615826579915,1.590322,61.844076492977706,61.86452069912901
gradual_freezing,2,35424.6,248.831,163.908,116.18,175.678,792.328,223.15,0.000503337,0.000787372,0,0,9.840166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.477790574948386,173.8872350702229,6.799894312056921,-2.6715615826580006,1.584656,61.844076492977706,61.8643753052402
gradual_freezing,2,35484.6,248.523,164.675,116.116,175.667,792.734,223.12,0.000503958,0.00078837,0,0,9.856833333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.50779057494839,174.29323507022298,7.566894312056945,-2.6825615826579963,1.585468,61.844076492977706,61.864396109946
gradual_freezing,2,35544.7,249.411,164.229,115.981,175.604,797.037,223.091,0.000504577,0.000789366,0,0,9.873527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.536790574948384,178.59623507022297,7.120894312056947,-2.7455615826579844,1.5940740000000002,61.844076492977706,61.86461726372154
gradual_freezing,2,35604.7,248.587,164.262,114.979,175.534,795.736,223.061,0.000505196,0.000790361,0,0,9.890194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.566790574948385,177.29523507022293,7.153894312056934,-2.815561582658006,1.591472,61.844076492977706,61.864550272317196
gradual_freezing,2,35664.8,248.336,163.381,115.556,176.08,796.923,223.031,0.000505814,0.000791356,0,0,9.90688888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.596790574948386,178.48223507022294,6.272894312056934,-2.2695615826579854,1.593846,61.844076492977706,61.864611389234426
gradual_freezing,2,35724.8,248.085,164.404,115.249,176.753,796.836,223.001,0.000506432,0.000792349,0,0,9.923555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.62679057494839,178.39523507022295,7.29589431205693,-1.596561582658012,1.593672,61.844076492977706,61.86460690663816
gradual_freezing,2,35784.9,248.563,165.327,116.18,175.992,794.603,222.972,0.000507049,0.000793341,0,0,9.94025,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.655790574948384,176.1622350702229,8.218894312056932,-2.3575615826580076,1.589206,61.844076492977706,61.864492020703715
gradual_freezing,2,35844.9,248.119,164.874,115.657,175.908,795.733,222.942,0.000507665,0.000794333,0,0,9.956916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.685790574948385,177.2922350702229,7.765894312056929,-2.441561582658011,1.5914659999999998,61.844076492977706,61.864550117966864
gradual_freezing,2,35904.9,248.64,163.783,115.528,175.012,794.35,222.912,0.00050828,0.000795323,0,0,9.973583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.715790574948386,175.90923507022296,6.674894312056921,-3.3375615826579974,1.5887,61.844076492977706,61.864479024390704
gradual_freezing,2,35965.0,248.794,164.921,115.177,175.225,794.387,222.883,0.000508895,0.000796312,0,0,9.990277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.74479057494838,175.94623507022288,7.812894312056926,-3.1245615826580035,1.588774,61.844076492977706,61.86448092477907
gradual_freezing,2,36025.0,247.659,164.967,116.101,175.172,796.747,222.853,0.000509509,0.0007973,0,0,10.006944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.77479057494838,178.3062350702229,7.858894312056947,-3.177561582658001,1.593494,61.844076492977706,61.86460232149976
gradual_freezing,2,36085.1,248.679,164.858,115.329,175.952,796.691,222.824,0.000510122,0.000798287,0,0,10.023638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.80379057494838,178.25023507022297,7.749894312056938,-2.3975615826579997,1.593382,61.844076492977706,61.8645994367312
gradual_freezing,2,36145.1,249.793,163.394,115.918,176.094,800.85,222.794,0.000510735,0.000799273,0,0,10.040305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.83379057494838,182.40923507022296,6.285894312056939,-2.2555615826580038,1.6017000000000001,61.844076492977706,61.864814233611646
gradual_freezing,2,36205.1,248.924,164.54,115.151,175.254,798.222,222.765,0.000511347,0.000800258,0,0,10.056972222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.862790574948406,179.78123507022292,7.431894312056926,-3.095561582658007,1.596444,61.844076492977706,61.864678377200136
gradual_freezing,2,36265.2,248.259,164.77,114.799,175.641,800.186,222.736,0.000511959,0.000801242,0,0,10.073666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.8917905749484,181.74523507022298,7.661894312056944,-2.7085615826580067,1.6003720000000001,61.844076492977706,61.864779865507174
gradual_freezing,2,36325.2,248.793,164.691,116.311,176.035,798.562,222.706,0.000512569,0.000802225,0,0,10.090333333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.9217905749484,180.12123507022295,7.582894312056936,-2.3145615826580013,1.597124,61.844076492977706,61.864695928620336
gradual_freezing,2,36385.3,249.269,164.432,115.286,175.199,801.155,222.677,0.000513179,0.000803207,0,0,10.107027777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.9507905749484,182.7142350702229,7.323894312056922,-3.1505615826579856,1.60231,61.844076492977706,61.864830029713794
gradual_freezing,2,36445.3,248.881,164.911,115.305,175.742,798.81,222.648,0.000513788,0.000804188,0,0,10.123694444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-32.979790574948396,180.36923507022289,7.802894312056935,-2.6075615826580076,1.5976199999999998,61.844076492977706,61.864708735543864
gradual_freezing,2,36505.4,248.891,165.008,115.396,174.83,801.635,222.619,0.000514397,0.000805168,0,0,10.14038888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.00879057494839,183.19423507022293,7.899894312056944,-3.5195615826579854,1.60327,61.844076492977706,61.86485490132647
gradual_freezing,2,36565.4,248.777,164.398,115.1,175.959,796.676,222.59,0.000515005,0.000806147,0,0,10.157055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.03779057494839,178.23523507022298,7.28989431205693,-2.3905615826579947,1.593352,61.844076492977706,61.86459866405974
gradual_freezing,2,36625.4,249.757,164.276,115.409,174.988,802.871,222.561,0.000515612,0.000807125,0,0,10.173722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.066790574948385,184.43023507022292,7.167894312056944,-3.3615615826579983,1.605742,61.844076492977706,61.86491901425106
gradual_freezing,2,36685.5,249.008,164.769,115.999,174.786,800.884,222.532,0.000516219,0.000808102,0,0,10.190416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.09579057494838,182.44323507022295,7.660894312056939,-3.5635615826579965,1.601768,61.844076492977706,61.86481599419093
gradual_freezing,2,36745.5,248.525,164.444,115.722,175.662,801.268,222.503,0.000516824,0.000809078,0,0,10.207083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.124790574948406,182.82723507022297,7.335894312056922,-2.6875615826579917,1.6025360000000002,61.844076492977706,61.86483588356615
gradual_freezing,2,36805.6,248.524,163.835,114.969,175.605,802.029,222.474,0.00051743,0.000810053,0,0,10.223777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.1537905749484,183.58823507022294,6.726894312056942,-2.744561582658008,1.604058,61.844076492977706,61.86487532790026
gradual_freezing,2,36865.6,248.791,164.785,116.11,175.683,800.398,222.445,0.000518034,0.000811027,0,0,10.240444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.1827905749484,181.95723507022296,7.67689431205693,-2.666561582658005,1.600796,61.844076492977706,61.86479083536041
gradual_freezing,2,36925.6,248.253,164.087,114.738,175.95,802.224,222.416,0.000518638,0.000811999,0,0,10.257111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.211790574948395,183.783235070223,6.978894312056923,-2.3995615826580092,1.604448,61.844076492977706,61.86488544120955
gradual_freezing,2,36985.7,249.28,165.104,115.63,175.165,802.644,222.387,0.000519241,0.000812971,0,0,10.273805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.24079057494839,184.20323507022295,7.995894312056947,-3.184561582658006,1.605288,61.844076492977706,61.86490723206672
gradual_freezing,2,37045.7,249.302,164.649,115.135,175.375,801.565,222.358,0.000519843,0.000813942,0,0,10.290472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.26979057494839,183.124235070223,7.540894312056935,-2.974561582657998,1.6031300000000002,61.844076492977706,61.864851273289084
gradual_freezing,2,37105.8,248.359,164.865,115.924,175.339,801.763,222.33,0.000520445,0.000814912,0,0,10.307166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.29779057494838,183.32223507022297,7.756894312056943,-3.0105615826579992,1.603526,61.844076492977706,61.864861536270766
gradual_freezing,2,37165.8,248.943,164.437,116.09,175.368,803.749,222.301,0.000521046,0.000815881,0,0,10.323833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.326790574948404,185.30823507022296,7.328894312056946,-2.981561582658003,1.607498,61.844076492977706,61.86496461721514
gradual_freezing,2,37225.9,249.387,164.722,114.974,174.955,802.278,222.272,0.000521647,0.000816848,0,0,10.340527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.3557905749484,183.83723507022296,7.613894312056942,-3.3945615826579854,1.604556,61.844076492977706,61.864888242252675
gradual_freezing,2,37285.9,248.036,165.526,115.444,175.569,804.303,222.244,0.000522246,0.000817815,0,0,10.357194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.38379057494839,185.86223507022294,8.417894312056944,-2.7805615826580095,1.608606,61.844076492977706,61.86499341738035
gradual_freezing,2,37345.9,248.564,164.83,115.846,175.439,802.21,222.215,0.000522845,0.000818781,0,0,10.373861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.41279057494839,183.76923507022298,7.721894312056946,-2.910561582658005,1.6044200000000002,61.844076492977706,61.86488471504394
gradual_freezing,2,37406.0,248.806,164.451,115.921,175.729,803.077,222.187,0.000523444,0.000819745,0,0,10.390555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.44079057494838,184.63623507022294,7.342894312056927,-2.6205615826579844,1.606154,61.844076492977706,61.86492970933527
gradual_freezing,2,37466.0,249.036,164.537,115.367,175.971,803.027,222.158,0.000524041,0.000820709,0,0,10.407222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.469790574948405,184.58623507022298,7.42889431205694,-2.3785615826579942,1.606054,61.844076492977706,61.864927113189054
gradual_freezing,2,37526.1,247.964,164.689,116.458,175.854,806.096,222.13,0.000524638,0.000821672,0,0,10.423916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.4977905749484,187.65523507022294,7.580894312056927,-2.4955615826579844,1.612192,61.844076492977706,61.865086763974894
gradual_freezing,2,37586.1,248.832,164.348,114.89,175.803,806.698,222.101,0.000525235,0.000822633,0,0,10.440583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.52679057494839,188.25723507022292,7.239894312056947,-2.5465615826580006,1.613396,61.844076492977706,61.865118151686204
gradual_freezing,2,37646.1,248.784,165.002,115.305,176.07,808.498,222.073,0.00052583,0.000823594,0,0,10.45725,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.554790574948385,190.057235070223,7.893894312056943,-2.2795615826580047,1.616996,61.844076492977706,61.86521214166564
gradual_freezing,2,37706.2,248.63,164.176,116.491,175.319,807.16,222.045,0.000526425,0.000824554,0,0,10.473944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.582790574948405,188.7192350702229,7.0678943120569215,-3.0305615826580095,1.61432,61.844076492977706,61.86514225581056
gradual_freezing,2,37766.2,248.719,165.359,114.815,175.615,809.053,222.016,0.00052702,0.000825512,0,0,10.49061111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.6117905749484,190.61223507022294,8.250894312056943,-2.7345615826579888,1.618106,61.844076492977706,61.86524116413443
gradual_freezing,2,37826.3,248.681,164.326,115.678,175.883,806.984,221.988,0.000527613,0.00082647,0,0,10.507305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.63979057494839,188.54323507022298,7.217894312056927,-2.466561582657988,1.613968,61.844076492977706,61.86513307166083
gradual_freezing,2,37886.3,250.008,165.381,115.694,175.938,807.921,221.96,0.000528206,0.000827426,0,0,10.523972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.667790574948384,189.480235070223,8.272894312056934,-2.4115615826580097,1.6158420000000002,61.844076492977706,61.86518198985793
gradual_freezing,2,37946.4,249.052,165.123,115.232,175.908,804.925,221.932,0.000528798,0.000828382,0,0,10.540666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.695790574948404,186.4842350702229,8.014894312056924,-2.441561582658011,1.60985,61.844076492977706,61.865025776215255
gradual_freezing,2,38006.4,249.06,164.223,116.689,175.392,807.465,221.904,0.00052939,0.000829337,0,0,10.557333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.723790574948396,189.02423507022297,7.114894312056947,-2.957561582658002,1.6149300000000002,61.844076492977706,61.8651581762641
gradual_freezing,2,38066.4,248.807,163.825,115.86,176.323,805.969,221.875,0.000529981,0.00083029,0,0,10.574,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.75279057494839,187.528235070223,6.7168943120569224,-2.0265615826579904,1.611938,61.844076492977706,61.865080145305896
gradual_freezing,2,38126.5,248.321,164.486,115.593,175.841,806.352,221.847,0.000530571,0.000831243,0,0,10.590694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.780790574948384,187.91123507022292,7.377894312056924,-2.5085615826579897,1.612704,61.844076492977706,61.86510010871148
gradual_freezing,2,38186.5,249.55,165.437,115.025,174.986,808.289,221.819,0.000531161,0.000832194,0,0,10.60736111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.808790574948404,189.84823507022293,8.328894312056946,-3.363561582658008,1.616578,61.844076492977706,61.86520121764223
gradual_freezing,2,38246.6,249.54,163.81,115.475,175.769,806.697,221.791,0.00053175,0.000833145,0,0,10.624055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.836790574948395,188.25623507022294,6.701894312056936,-2.5805615826579924,1.613394,61.844076492977706,61.865118099527734
gradual_freezing,2,38306.6,248.875,163.512,115.807,175.913,808.456,221.764,0.000532338,0.000834094,0,0,10.640722222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.86379057494838,190.01523507022296,6.403894312056934,-2.436561582657987,1.6169120000000001,61.844076492977706,61.86520994618075
gradual_freezing,2,38366.6,249.101,164.277,115.65,175.2,809.567,221.736,0.000532925,0.000835043,0,0,10.657388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.8917905749484,191.12623507022295,7.168894312056921,-3.1495615826580092,1.619134,61.844076492977706,61.8652680603522
gradual_freezing,2,38426.7,248.145,164.842,115.963,175.107,810.198,221.708,0.000533512,0.00083599,0,0,10.674083333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.919790574948394,191.75723507022292,7.733894312056947,-3.2425615826579985,1.620396,61.844076492977706,61.86530110220182
gradual_freezing,2,38486.7,248.697,164.27,115.67,176.358,807.637,221.68,0.000534099,0.000836937,0,0,10.69075,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.947790574948385,189.19623507022288,7.161894312056944,-1.9915615826579938,1.6152739999999999,61.844076492977706,61.86516715700648
gradual_freezing,2,38546.8,248.334,164.306,115.182,175.663,810.473,221.652,0.000534684,0.000837883,0,0,10.707444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-33.975790574948405,192.0322350702229,7.197894312056945,-2.686561582657987,1.620946,61.844076492977706,61.86531551042307
gradual_freezing,2,38606.8,249.09,164.429,116.058,174.988,809.387,221.625,0.000535269,0.000838827,0,0,10.724111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.00279057494839,190.94623507022288,7.320894312056936,-3.3615615826579983,1.618774,61.844076492977706,61.86525863950101
gradual_freezing,2,38666.9,248.769,164.401,115.313,175.841,810.683,221.597,0.000535853,0.000839771,0,0,10.740805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.030790574948384,192.24223507022293,7.292894312056944,-2.5085615826579897,1.621366,61.844076492977706,61.86532651635513
gradual_freezing,2,38726.9,248.844,164.875,115.423,175.598,811.376,221.569,0.000536437,0.000840713,0,0,10.757472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.058790574948404,192.93523507022292,7.766894312056934,-2.7515615826579847,1.622752,61.844076492977706,61.86536285614739
gradual_freezing,2,38786.9,250.225,164.682,115.376,175.981,810.918,221.542,0.00053702,0.000841655,0,0,10.774138888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.08579057494839,192.47723507022295,7.573894312056922,-2.3685615826580033,1.621836,61.844076492977706,61.865338835895614
gradual_freezing,2,38847.0,248.538,164.092,115.721,175.427,811.252,221.514,0.000537602,0.000842595,0,0,10.790833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.11379057494838,192.8112350702229,6.983894312056947,-2.9225615826580054,1.622504,61.844076492977706,61.865356351509796
gradual_freezing,2,38907.0,248.823,165.212,114.876,175.292,812.166,221.487,0.000538183,0.000843535,0,0,10.8075,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.1407905749484,193.725235070223,8.103894312056923,-3.0575615826579963,1.624332,61.844076492977706,61.86540432031057
gradual_freezing,2,38967.1,248.743,164.894,115.497,175.592,812.231,221.459,0.000538764,0.000844473,0,0,10.824194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.16879057494839,193.79023507022293,7.785894312056939,-2.757561582657985,1.624462,61.844076492977706,61.865407733714335
gradual_freezing,2,39027.1,249.162,164.076,115.527,175.757,810.679,221.432,0.000539345,0.000845411,0,0,10.84086111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.195790574948404,192.2382350702229,6.967894312056927,-2.592561582657993,1.621358,61.844076492977706,61.86532630669171
gradual_freezing,2,39087.1,248.804,164.69,115.174,175.499,812.137,221.404,0.000539924,0.000846347,0,0,10.857527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.223790574948396,193.69623507022288,7.5818943120569315,-2.8505615826580026,1.624274,61.844076492977706,61.86540279749542
gradual_freezing,2,39147.2,249.276,163.898,115.468,175.369,814.103,221.377,0.000540503,0.000847283,0,0,10.87422222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.25079057494838,195.6622350702229,6.78989431205693,-2.980561582657998,1.628206,61.844076492977706,61.86550615688611
