scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,39207.2,248.919,165.567,116.398,175.23,807.916,221.35,0.000541081,0.000848218,0,0,10.890888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.2777905749484,189.475235070223,8.458894312056941,-3.119561582658008,1.6158320000000002,61.844076492977706,61.86518172867111
gradual_freezing,2,39267.3,248.775,164.691,115.426,175.293,811.787,221.323,0.000541659,0.000849151,0,0,10.907583333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.304790574948385,193.34623507022297,7.582894312056936,-3.0565615826579915,1.623574,61.844076492977706,61.86538442297723
gradual_freezing,2,39327.3,248.731,164.715,115.866,175.332,813.4,221.295,0.000542236,0.000850084,0,0,10.92425,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.332790574948405,194.95923507022292,7.606894312056937,-3.0175615826580042,1.6268,61.844076492977706,61.86546916907103
gradual_freezing,2,39387.4,248.706,164.88,116.39,174.787,813.755,221.268,0.000542812,0.000851015,0,0,10.940944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.35979057494839,195.31423507022294,7.771894312056929,-3.5625615826579917,1.62751,61.844076492977706,61.86548784313737
gradual_freezing,2,39447.4,249.684,164.622,115.999,175.23,811.749,221.241,0.000543388,0.000851946,0,0,10.957611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.38679057494838,193.30823507022296,7.513894312056948,-3.119561582658008,1.623498,61.844076492977706,61.86538242850586
gradual_freezing,2,39507.4,249.718,165.129,115.126,175.351,812.292,221.214,0.000543962,0.000852876,0,0,10.974277777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.41379057494839,193.85123507022297,8.020894312056924,-2.9985615826579988,1.624584,61.844076492977706,61.86541093731079
gradual_freezing,2,39567.5,249.326,164.765,115.008,175.84,816.584,221.187,0.000544537,0.000853804,0,0,10.990972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.44079057494838,198.1432350702229,7.65689431205692,-2.5095615826579944,1.633168,61.844076492977706,61.86563694803038
gradual_freezing,2,39627.5,249.101,164.34,115.294,175.633,816.926,221.16,0.00054511,0.000854732,0,0,11.00763888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.467790574948395,198.48523507022298,7.231894312056937,-2.716561582657988,1.633852,61.844076492977706,61.86565500847123
gradual_freezing,2,39687.6,249.34,164.482,116.165,174.752,812.761,221.133,0.000545683,0.000855658,0,0,11.024333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.49479057494838,194.3202350702229,7.373894312056933,-3.5975615826579883,1.625522,61.844076492977706,61.865435576271196
gradual_freezing,2,39747.6,249.104,165.442,115.614,175.969,815.894,221.106,0.000546256,0.000856584,0,0,11.041,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.5217905749484,197.45323507022295,8.333894312056941,-2.3805615826580038,1.631788,61.844076492977706,61.86560053330301
gradual_freezing,2,39807.6,249.331,164.668,115.433,174.843,816.966,221.079,0.000546827,0.000857509,0,0,11.057666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.548790574948384,198.52523507022295,7.55989431205694,-3.5065615826580085,1.633932,61.844076492977706,61.865657121297126
gradual_freezing,2,39867.7,249.089,163.977,115.342,175.698,815.389,221.052,0.000547398,0.000858432,0,0,11.074361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.5757905749484,196.94823507022295,6.868894312056938,-2.6515615826579904,1.630778,61.844076492977706,61.86557390144022
gradual_freezing,2,39927.7,248.798,163.934,115.673,175.43,816.279,221.025,0.000547968,0.000859355,0,0,11.091027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.602790574948386,197.83823507022294,6.825894312056931,-2.919561582657991,1.632558,61.844076492977706,61.865620847871895
gradual_freezing,2,39987.8,248.509,165.039,115.981,175.005,816.927,220.999,0.000548538,0.000860277,0,0,11.107722222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.6287905749484,198.48623507022296,7.930894312056921,-3.3445615826580024,1.6338540000000001,61.844076492977706,61.86565506129062
gradual_freezing,2,40047.8,248.601,165.06,115.418,174.917,814.896,220.972,0.000549107,0.000861198,0,0,11.12438888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.655790574948384,196.4552350702229,7.951894312056936,-3.4325615826579963,1.629792,61.844076492977706,61.865547918308636
gradual_freezing,2,40107.9,249.234,164.975,115.671,175.614,815.375,220.945,0.000549675,0.000862117,0,0,11.141083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.6827905749484,196.93423507022294,7.866894312056928,-2.7355615826579935,1.6307500000000001,61.844076492977706,61.865573163365895
gradual_freezing,2,40167.9,248.948,164.385,116.001,175.241,815.605,220.918,0.000550243,0.000863036,0,0,11.15775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.709790574948386,197.16423507022296,7.276894312056925,-3.108561582657984,1.63121,61.844076492977706,61.86558529047775
gradual_freezing,2,40227.9,248.756,165.192,114.947,175.434,818.27,220.892,0.00055081,0.000863954,0,0,11.174416666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.735790574948396,199.82923507022292,8.083894312056941,-2.9155615826580004,1.63654,61.844076492977706,61.86572605603912
gradual_freezing,2,40288.0,248.226,164.968,116.263,174.202,820.936,220.865,0.000551376,0.000864871,0,0,11.19111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.76279057494838,202.49523507022298,7.859894312056923,-4.147561582658,1.641872,61.844076492977706,61.865867333560125
gradual_freezing,2,40348.0,248.723,164.266,115.479,175.604,821.266,220.839,0.000551942,0.000865786,0,0,11.207777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.78879057494839,202.8252350702229,7.157894312056925,-2.7455615826579844,1.6425319999999999,61.844076492977706,61.86588485296482
gradual_freezing,2,40408.1,249.117,164.243,115.657,175.573,817.833,220.812,0.000552507,0.000866701,0,0,11.224472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.81579057494838,199.3922350702229,7.134894312056929,-2.7765615826579904,1.635666,61.844076492977706,61.865702942202425
gradual_freezing,2,40468.1,248.631,164.263,116.172,175.879,816.293,220.786,0.000553072,0.000867615,0,0,11.241138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.84179057494839,197.85223507022295,7.154894312056939,-2.470561582658007,1.632586,61.844076492977706,61.86562158676395
gradual_freezing,2,40528.1,248.903,164.058,114.856,175.026,819.022,220.759,0.000553635,0.000868528,0,0,11.257805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.868790574948406,200.581235070223,6.9498943120569265,-3.3235615826579874,1.638044,61.844076492977706,61.865765859764586
gradual_freezing,2,40588.2,248.092,164.99,115.399,175.317,818.677,220.733,0.000554198,0.00086944,0,0,11.2745,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.89479057494839,200.23623507022296,7.881894312056943,-3.0325615826579906,1.637354,61.844076492977706,61.86574759421075
gradual_freezing,2,40648.2,249.451,164.431,115.174,175.407,819.916,220.706,0.000554761,0.000870351,0,0,11.291166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.9217905749484,201.475235070223,7.322894312056945,-2.942561582657987,1.6398320000000002,61.844076492977706,61.865813227157226
gradual_freezing,2,40708.3,248.456,165.216,115.685,175.229,820.688,220.68,0.000555323,0.000871261,0,0,11.307861111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.947790574948385,202.24723507022293,8.107894312056942,-3.1205615826579844,1.641376,61.844076492977706,61.86585417209281
gradual_freezing,2,40768.3,248.445,165.364,115.89,175.631,820.273,220.654,0.000555884,0.00087217,0,0,11.324527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.973790574948396,201.83223507022296,8.255894312056938,-2.7185615826579976,1.640546,61.844076492977706,61.86583215675187
gradual_freezing,2,40828.4,249.149,164.845,115.33,176.201,821.672,220.628,0.000556444,0.000873077,0,0,11.341222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-34.999790574948406,203.23123507022297,7.736894312056933,-2.1485615826580045,1.6433440000000001,61.844076492977706,61.865906416794815
gradual_freezing,2,40888.4,247.939,165.005,115.456,175.576,823.159,220.601,0.000557004,0.000873984,0,0,11.357888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.02679057494839,204.71823507022293,7.896894312056929,-2.7735615826580045,1.646318,61.844076492977706,61.86598548658545
gradual_freezing,2,40948.4,247.865,164.312,114.878,175.038,821.748,220.575,0.000557563,0.00087489,0,0,11.374555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.0527905749484,203.307235070223,7.203894312056946,-3.311561582657987,1.643496,61.844076492977706,61.86591045455723
gradual_freezing,2,41008.5,248.997,164.943,115.137,175.089,823.831,220.549,0.000558122,0.000875796,0,0,11.39125,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.078790574948385,205.39023507022296,7.834894312056946,-3.2605615826579992,1.647662,61.844076492977706,61.86602126640699
gradual_freezing,2,41068.5,248.757,164.075,115.662,174.642,819.807,220.523,0.00055868,0.0008767,0,0,11.407916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.104790574948396,201.36623507022296,6.9668943120569224,-3.707561582658002,1.6396140000000001,61.844076492977706,61.86580744917401
gradual_freezing,2,41128.6,249.741,164.718,116.389,175.434,821.236,220.497,0.000559237,0.000877603,0,0,11.42461111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.13079057494838,202.79523507022293,7.609894312056923,-2.9155615826580004,1.642472,61.844076492977706,61.86588326000092
gradual_freezing,2,41188.6,248.174,165.27,114.74,175.661,822.235,220.471,0.000559794,0.000878505,0,0,11.441277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.15679057494839,203.79423507022295,8.161894312056944,-2.6885615826579965,1.64447,61.844076492977706,61.86593633697123
gradual_freezing,2,41248.6,249.715,163.978,116.028,174.522,824.858,220.445,0.00056035,0.000879406,0,0,11.457944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.1827905749484,206.4172350702229,6.8698943120569425,-3.8275615826580065,1.649716,61.844076492977706,61.866076004139245
gradual_freezing,2,41308.7,248.541,165.598,115.107,174.609,824.455,220.419,0.000560905,0.000880306,0,0,11.474638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.20879057494838,206.01423507022298,8.489894312056947,-3.740561582657989,1.64891,61.844076492977706,61.86605451665216
gradual_freezing,2,41368.7,249.587,164.846,115.743,174.91,823.026,220.393,0.00056146,0.000881205,0,0,11.491305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.23479057494839,204.5852350702229,7.7378943120569375,-3.4395615826580013,1.6460519999999998,61.844076492977706,61.865978408621174
gradual_freezing,2,41428.8,248.616,164.835,115.818,176.023,821.723,220.367,0.000562014,0.000882104,0,0,11.508000000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.2607905749484,203.2822350702229,7.726894312056942,-2.3265615826580017,1.643446,61.844076492977706,61.86590912630472
gradual_freezing,2,41488.8,248.966,164.573,115.774,175.38,821.615,220.341,0.000562567,0.000883001,0,0,11.524666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.286790574948384,203.17423507022295,7.464894312056941,-2.9695615826580024,1.64323,61.844076492977706,61.8659033887179
gradual_freezing,2,41548.9,248.952,165.051,116.131,174.983,822.887,220.316,0.00056312,0.000883897,0,0,11.541361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.31179057494839,204.44623507022288,7.9428943120569215,-3.3665615826579938,1.6457739999999998,61.844076492977706,61.865971012571634
gradual_freezing,2,41608.9,248.867,165.112,115.62,175.465,823.401,220.29,0.000563672,0.000884792,0,0,11.558027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.3377905749484,204.9602350702229,8.003894312056929,-2.8845615826579944,1.6468019999999999,61.844076492977706,61.865998368219046
gradual_freezing,2,41668.9,248.834,165.014,115.706,175.813,824.027,220.264,0.000564223,0.000885687,0,0,11.574694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.36379057494838,205.58623507022298,7.905894312056944,-2.5365615826580097,1.6480540000000001,61.844076492977706,61.86603170768426
gradual_freezing,2,41729.0,248.782,165.058,114.694,175.712,826.918,220.239,0.000564774,0.00088658,0,0,11.591388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.38879057494839,208.47723507022295,7.9498943120569265,-2.6375615826580088,1.653836,61.844076492977706,61.8661860048296
gradual_freezing,2,41789.0,248.288,164.218,115.85,175.651,824.504,220.213,0.000565324,0.000887473,0,0,11.608055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.4147905749484,206.06323507022296,7.109894312056923,-2.6985615826579874,1.649008,61.844076492977706,61.8660571287143
gradual_freezing,2,41849.1,248.281,165.271,115.636,174.724,822.465,220.187,0.000565874,0.000888364,0,0,11.624749999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.44079057494838,204.02423507022297,8.16289431205692,-3.6255615826580083,1.64493,61.844076492977706,61.86594856602603
gradual_freezing,2,41909.1,248.72,165.166,115.249,175.127,826.708,220.162,0.000566423,0.000889255,0,0,11.641416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.465790574948386,208.2672350702229,8.05789431205693,-3.2225615826579883,1.653416,61.844076492977706,61.866174778616575
gradual_freezing,2,41969.1,249.45,164.678,114.864,174.102,827.008,220.136,0.000566971,0.000890144,0,0,11.658083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.491790574948396,208.56723507022298,7.569894312056931,-4.247561582657994,1.6540160000000002,61.844076492977706,61.86619081693598
gradual_freezing,2,42029.2,248.417,164.822,116.041,175.897,825.671,220.111,0.000567519,0.000891033,0,0,11.674777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.5167905749484,207.230235070223,7.7138943120569365,-2.4525615826580065,1.651342,61.844076492977706,61.86611938428207
gradual_freezing,2,42089.2,248.243,165.089,115.627,175.807,826.327,220.085,0.000568065,0.00089192,0,0,11.691444444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.542790574948384,207.88623507022294,7.9808943120569324,-2.54256158265801,1.652654,61.844076492977706,61.866154418332755
gradual_freezing,2,42149.3,248.837,165.067,115.659,175.669,828.493,220.06,0.000568612,0.000892807,0,0,11.70813888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.56779057494839,210.052235070223,7.958894312056941,-2.6805615826579867,1.656986,61.844076492977706,61.86627029224789
gradual_freezing,2,42209.3,249.284,164.668,116.355,175.496,825.389,220.035,0.000569157,0.000893693,0,0,11.724805555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.592790574948395,206.94823507022295,7.55989431205694,-2.8535615826579885,1.650778,61.844076492977706,61.866104332457866
gradual_freezing,2,42269.4,248.773,164.772,115.592,174.551,825.921,220.009,0.000569703,0.000894577,0,0,11.7415,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.618790574948406,207.480235070223,7.663894312056925,-3.79856158265801,1.651842,61.844076492977706,61.8661327323944
gradual_freezing,2,42329.4,248.583,165.705,115.267,175.019,825.786,219.984,0.000570247,0.000895461,0,0,11.758166666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.64379057494838,207.34523507022288,8.596894312056946,-3.3305615826579924,1.6515719999999998,61.844076492977706,61.86612552391221
gradual_freezing,2,42389.4,248.915,164.493,115.488,174.874,830.85,219.959,0.000570791,0.000896344,0,0,11.774833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.66879057494839,212.40923507022296,7.384894312056929,-3.4755615826580026,1.6617000000000002,61.844076492977706,61.86639672842825
gradual_freezing,2,42449.5,249.37,165.403,116.019,173.847,826.325,219.933,0.000571334,0.000897226,0,0,11.791527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.6947905749484,207.88423507022299,8.294894312056925,-4.5025615826579894,1.6526500000000002,61.844076492977706,61.86615431147937
gradual_freezing,2,42509.5,249.26,165.394,114.69,175.386,828.056,219.908,0.000571876,0.000898107,0,0,11.808194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.719790574948405,209.61523507022298,8.28589431205694,-2.963561582658002,1.656112,61.844076492977706,61.86624688976875
gradual_freezing,2,42569.6,249.342,165.085,114.71,175.647,827.444,219.883,0.000572418,0.000898987,0,0,11.82488888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.74479057494838,209.0032350702229,7.976894312056942,-2.7025615826580065,1.654888,61.844076492977706,61.86621413632664
gradual_freezing,2,42629.6,248.686,164.773,115.255,174.9,828.839,219.858,0.000572959,0.000899866,0,0,11.841555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.76979057494839,210.398235070223,7.66489431205693,-3.449561582657992,1.6576780000000002,61.844076492977706,61.866288830193795
gradual_freezing,2,42689.6,247.787,164.852,115.365,174.561,829.865,219.833,0.0005735,0.000900744,0,0,11.858222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.794790574948394,211.42423507022295,7.743894312056938,-3.788561582657991,1.6597300000000001,61.844076492977706,61.8663438465712
gradual_freezing,2,42749.7,249.184,164.744,115.546,174.932,829.9,219.808,0.00057404,0.000901621,0,0,11.874916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.8197905749484,211.45923507022292,7.635894312056934,-3.41756158265801,1.6598,61.844076492977706,61.86634572454783
gradual_freezing,2,42809.7,249.058,165.385,114.81,175.546,828.26,219.783,0.000574579,0.000902497,0,0,11.891583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.844790574948405,209.81923507022293,8.276894312056925,-2.8035615826580056,1.65652,61.844076492977706,61.86625781296035
gradual_freezing,2,42869.8,247.582,165.525,115.977,174.661,828.966,219.758,0.000575118,0.000903372,0,0,11.908277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.86979057494838,210.52523507022295,8.41689431205694,-3.6885615826579965,1.657932,61.844076492977706,61.86629563652492
gradual_freezing,2,42929.8,249.129,165.266,114.255,174.751,832.155,219.733,0.000575656,0.000904246,0,0,11.924944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.89479057494839,213.7142350702229,8.157894312056925,-3.598561582657993,1.66431,61.844076492977706,61.86646688671802
gradual_freezing,2,42989.9,249.521,165.198,114.899,175.76,829.691,219.708,0.000576193,0.000905119,0,0,11.941638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.919790574948394,211.25023507022297,8.089894312056941,-2.589561582658007,1.6593820000000001,61.844076492977706,61.866334511519284
gradual_freezing,2,43049.9,249.136,164.703,115.831,174.588,830.503,219.683,0.00057673,0.000905992,0,0,11.958305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.9447905749484,212.06223507022298,7.594894312056937,-3.761561582658004,1.6610060000000002,61.844076492977706,61.866378091830406
gradual_freezing,2,43109.9,248.021,164.811,115.19,175.171,831.111,219.658,0.000577266,0.000906863,0,0,11.974972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.969790574948405,212.67023507022293,7.702894312056941,-3.1785615826580056,1.662222,61.844076492977706,61.86641075128379
gradual_freezing,2,43170.0,248.68,164.746,115.206,175.086,830.38,219.634,0.000577802,0.000907733,0,0,11.991666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-35.993790574948406,211.93923507022294,7.637894312056943,-3.263561582657985,1.66076,61.844076492977706,61.86637148764163
gradual_freezing,2,43230.0,248.106,164.679,116.085,175.19,832.673,219.609,0.000578337,0.000908603,0,0,12.008333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.01879057494838,214.23223507022294,7.570894312056936,-3.159561582658,1.665346,61.844076492977706,61.866494765494785
gradual_freezing,2,43290.1,249.557,165.222,115.301,175.07,833.413,219.584,0.000578871,0.000909471,0,0,12.025027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.04379057494839,214.97223507022295,8.113894312056942,-3.2795615826580047,1.6668260000000001,61.844076492977706,61.8665346223914
gradual_freezing,2,43350.1,248.802,164.656,115.871,174.261,829.619,219.559,0.000579405,0.000910339,0,0,12.041694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.068790574948395,211.17823507022297,7.54789431205694,-4.088561582658002,1.659238,61.844076492977706,61.86633064931136
gradual_freezing,2,43410.1,248.073,165.567,115.335,175.049,832.592,219.535,0.000579938,0.000911206,0,0,12.058361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.092790574948395,214.15123507022292,8.458894312056941,-3.3005615826579913,1.665184,61.844076492977706,61.86649040492869
gradual_freezing,2,43470.2,248.731,165.304,116.201,175.288,831.684,219.51,0.00058047,0.000912071,0,0,12.075055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.1177905749484,213.2432350702229,8.195894312056936,-3.061561582657987,1.663368,61.844076492977706,61.86644155253074
gradual_freezing,2,43530.2,249.464,165.517,115.22,175.135,833.809,219.486,0.000581002,0.000912936,0,0,12.091722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.1417905749484,215.3682350702229,8.40889431205693,-3.214561582658007,1.667618,61.844076492977706,61.86655596574939
gradual_freezing,2,43590.3,248.431,165.54,116.285,175.572,832.572,219.461,0.000581533,0.0009138,0,0,12.108416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.16679057494838,214.13123507022294,8.431894312056926,-2.777561582657995,1.665144,61.844076492977706,61.866489328310955
gradual_freezing,2,43650.3,249.198,165.343,115.286,174.287,832.628,219.437,0.000582064,0.000914662,0,0,12.125083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.19079057494838,214.18723507022298,8.234894312056923,-4.062561582657992,1.665256,61.844076492977706,61.86649234290574
gradual_freezing,2,43710.4,249.073,164.816,115.902,175.366,829.651,219.412,0.000582593,0.000915524,0,0,12.141777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.215790574948386,211.2102350702229,7.707894312056936,-2.983561582657984,1.6593019999999998,61.844076492977706,61.86633236580686
gradual_freezing,2,43770.4,248.753,164.959,116.35,175.122,831.81,219.388,0.000583123,0.000916385,0,0,12.158444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.23979057494839,213.36923507022289,7.850894312056937,-3.2275615826579838,1.6636199999999999,61.844076492977706,61.86644832842498
gradual_freezing,2,43830.4,248.762,165.032,114.78,175.539,833.668,219.363,0.000583651,0.000917245,0,0,12.17511111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.26479057494839,215.22723507022295,7.9238943120569445,-2.8105615826580106,1.6673360000000002,61.844076492977706,61.86654836505891
gradual_freezing,2,43890.5,248.399,164.682,116.043,174.342,834.583,219.339,0.000584179,0.000918104,0,0,12.191805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.28879057494839,216.1422350702229,7.573894312056922,-4.007561582657985,1.669166,61.844076492977706,61.86659771156673
gradual_freezing,2,43950.5,248.397,165.445,115.782,174.763,834.522,219.315,0.000584707,0.000918962,0,0,12.208472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.312790574948394,216.081235070223,8.336894312056927,-3.5865615826579926,1.6690440000000002,61.844076492977706,61.86659442011669
gradual_freezing,2,44010.6,248.321,165.659,116.186,175.029,836.281,219.29,0.000585234,0.000919819,0,0,12.225166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.3377905749484,217.8402350702229,8.550894312056926,-3.3205615826580015,1.6725619999999999,61.844076492977706,61.866689429070966
gradual_freezing,2,44070.6,248.913,164.797,115.532,174.83,834.687,219.266,0.00058576,0.000920676,0,0,12.241833333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.3617905749484,216.24623507022295,7.688894312056931,-3.5195615826579854,1.6693740000000001,61.844076492977706,61.866603323773596
gradual_freezing,2,44130.6,249.089,164.666,115.109,175.879,835.49,219.242,0.000586285,0.000921531,0,0,12.2585,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.3857905749484,217.04923507022295,7.557894312056931,-2.470561582658007,1.6709800000000001,61.844076492977706,61.86664668001392
gradual_freezing,2,44190.7,248.855,166.262,114.922,174.497,835.677,219.218,0.00058681,0.000922385,0,0,12.275194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.4097905749484,217.23623507022296,9.153894312056934,-3.8525615826579838,1.671354,61.844076492977706,61.866656782653074
gradual_freezing,2,44250.7,248.84,165.539,114.402,174.866,834.095,219.194,0.000587334,0.000923239,0,0,12.29186111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.433790574948404,215.65423507022297,8.430894312056921,-3.483561582657984,1.66819,61.844076492977706,61.86657138669782
gradual_freezing,2,44310.8,248.917,166.236,115.107,175.539,836.024,219.17,0.000587858,0.000924091,0,0,12.308555555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.457790574948405,217.58323507022294,9.127894312056924,-2.8105615826580106,1.672048,61.844076492977706,61.86667553524742
gradual_freezing,2,44370.8,248.634,166.399,115.104,175.044,836.07,219.145,0.000588381,0.000924943,0,0,12.325222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.48279057494838,217.629235070223,9.290894312056935,-3.3055615826579867,1.6721400000000002,61.844076492977706,61.866678021766106
gradual_freezing,2,44430.9,248.831,164.874,115.446,174.834,837.742,219.121,0.000588903,0.000925793,0,0,12.341916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.50679057494838,219.3012350702229,7.765894312056929,-3.5155615826579947,1.675484,61.844076492977706,61.86676849410783
gradual_freezing,2,44490.9,248.316,165.271,115.57,175.865,838.614,219.097,0.000589425,0.000926643,0,0,12.358583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.530790574948384,220.17323507022297,8.16289431205692,-2.4845615826579888,1.6772280000000002,61.844076492977706,61.86681574990959
gradual_freezing,2,44550.9,248.595,165.299,115.729,174.667,837.592,219.074,0.000589946,0.000927492,0,0,12.375250000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.55379057494838,219.15123507022292,8.19089431205694,-3.6825615826579963,1.675184,61.844076492977706,61.866760370195024
gradual_freezing,2,44611.0,248.849,165.729,114.998,175.306,834.114,219.05,0.000590467,0.000928339,0,0,12.391944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.57779057494838,215.67323507022297,8.620894312056947,-3.0435615826579863,1.668228,61.844076492977706,61.86657241135362
gradual_freezing,2,44671.0,247.504,164.548,114.993,175.035,836.739,219.026,0.000590987,0.000929186,0,0,12.408611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.60179057494838,218.29823507022297,7.439894312056936,-3.3145615826580013,1.673478,61.844076492977706,61.86671419984871
gradual_freezing,2,44731.1,249.208,165.338,116.54,174.014,839.248,219.002,0.000591506,0.000930032,0,0,12.425305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.62579057494838,220.807235070223,8.229894312056928,-4.335561582657988,1.6784960000000002,61.844076492977706,61.866850138756
gradual_freezing,2,44791.1,249.035,165.548,115.948,175.477,839.215,218.978,0.000592025,0.000930877,0,0,12.441972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.64979057494838,220.77423507022297,8.439894312056936,-2.872561582657994,1.67843,61.844076492977706,61.8668483481596
gradual_freezing,2,44851.1,247.939,165.307,115.965,175.137,837.401,218.954,0.000592543,0.000931721,0,0,12.458638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.673790574948384,218.9602350702229,8.198894312056922,-3.2125615826579974,1.674802,61.844076492977706,61.86675002785003
gradual_freezing,2,44911.2,248.633,165.853,116.023,174.904,837.8,218.93,0.00059306,0.000932564,0,0,12.475333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.697790574948385,219.3592350702229,8.744894312056942,-3.4455615826580015,1.6756,61.844076492977706,61.86677163574383
gradual_freezing,2,44971.2,248.684,165.703,115.626,173.959,837.77,218.907,0.000593577,0.000933407,0,0,12.491999999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.72079057494838,219.32923507022292,8.594894312056937,-4.390561582657995,1.67554,61.844076492977706,61.866770010732566
gradual_freezing,2,45031.3,248.526,165.805,116.04,175.842,840.967,218.883,0.000594094,0.000934248,0,0,12.508694444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.74479057494838,222.52623507022292,8.69689431205694,-2.507561582657985,1.681934,61.844076492977706,61.866943509839196
gradual_freezing,2,45091.3,249.211,164.925,116.068,174.193,836.264,218.859,0.000594609,0.000935088,0,0,12.525361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.76879057494838,217.82323507022295,7.816894312056945,-4.156561582657986,1.672528,61.844076492977706,61.86668850989248
gradual_freezing,2,45151.4,248.885,165.088,115.804,175.338,839.533,218.836,0.000595124,0.000935928,0,0,12.542055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.79179057494838,221.09223507022296,7.979894312056928,-3.011561582658004,1.6790660000000002,61.844076492977706,61.86686560592539
gradual_freezing,2,45211.4,248.557,165.0,115.355,174.653,840.133,218.812,0.000595639,0.000936766,0,0,12.558722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.81579057494838,221.69223507022298,7.891894312056934,-3.6965615826580063,1.680266,61.844076492977706,61.86689818554049
gradual_freezing,2,45271.4,248.598,165.237,114.766,175.36,838.745,218.789,0.000596152,0.000937604,0,0,12.57538888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.838790574948405,220.30423507022294,8.128894312056929,-2.989561582657984,1.6774900000000001,61.844076492977706,61.866822853362834
gradual_freezing,2,45331.5,247.961,164.402,115.401,174.809,838.884,218.765,0.000596666,0.00093844,0,0,12.592083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.862790574948406,220.44323507022295,7.293894312056921,-3.5405615826580004,1.6777680000000001,61.844076492977706,61.8668303918271
gradual_freezing,2,45391.5,249.889,165.556,115.505,174.718,840.7,218.742,0.000597178,0.000939276,0,0,12.60875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.8857905749484,222.25923507022299,8.447894312056945,-3.6315615826580085,1.6814000000000002,61.844076492977706,61.86692899465172
gradual_freezing,2,45451.6,248.73,166.114,115.464,174.794,838.904,218.718,0.00059769,0.000940111,0,0,12.625444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.9097905749484,220.46323507022294,9.005894312056938,-3.5555615826579867,1.677808,61.844076492977706,61.86683147660095
gradual_freezing,2,45511.6,249.164,165.902,115.647,175.121,841.075,218.695,0.000598201,0.000940944,0,0,12.642111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.9327905749484,222.63423507022299,8.79389431205692,-3.2285615826579885,1.68215,61.844076492977706,61.866949382459275
gradual_freezing,2,45571.6,248.414,165.288,115.444,175.095,840.672,218.672,0.000598712,0.000941777,0,0,12.658777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.955790574948395,222.23123507022297,8.179894312056945,-3.254561582657999,1.6813440000000002,61.844076492977706,61.8669274727266
gradual_freezing,2,45631.7,248.657,165.803,115.624,174.792,841.466,218.648,0.000599222,0.000942609,0,0,12.675472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-36.979790574948396,223.02523507022295,8.694894312056931,-3.5575615826579963,1.682932,61.844076492977706,61.86697064982172
gradual_freezing,2,45691.7,248.864,165.162,115.6,175.212,844.297,218.625,0.000599732,0.00094344,0,0,12.692138888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.00279057494839,225.85623507022297,8.05389431205694,-3.1375615826580088,1.6885940000000002,61.844076492977706,61.86712492888379
gradual_freezing,2,45751.8,248.86,165.433,115.654,175.045,840.267,218.602,0.000600241,0.000944271,0,0,12.708833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.02579057494839,221.826235070223,8.324894312056927,-3.3045615826580104,1.6805340000000002,61.844076492977706,61.866905464831795
gradual_freezing,2,45811.8,248.367,165.85,115.439,175.536,840.288,218.578,0.000600749,0.0009451,0,0,12.7255,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.04979057494839,221.84723507022295,8.741894312056928,-2.8135615826579965,1.680576,61.844076492977706,61.8669066057214
gradual_freezing,2,45871.9,247.936,165.73,115.943,175.546,845.664,218.555,0.000601257,0.000945928,0,0,12.742194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.072790574948385,227.22323507022293,8.621894312056924,-2.8035615826580056,1.691328,61.844076492977706,61.86719961072153
gradual_freezing,2,45931.9,248.974,165.011,115.538,175.13,843.049,218.532,0.000601764,0.000946756,0,0,12.758861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.09579057494838,224.60823507022292,7.9028943120569295,-3.2195615826580024,1.686098,61.844076492977706,61.86705685366714
gradual_freezing,2,45991.9,249.135,165.748,115.029,174.859,840.894,218.509,0.00060227,0.000947582,0,0,12.775527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.118790574948406,222.45323507022295,8.639894312056924,-3.490561582657989,1.681788,61.844076492977706,61.86693954080985
gradual_freezing,2,46052.0,249.361,166.207,115.391,175.462,841.004,218.486,0.000602776,0.000948408,0,0,12.792222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.1417905749484,222.56323507022296,9.098894312056927,-2.8875615826580088,1.6820080000000002,61.844076492977706,61.866945521670466
gradual_freezing,2,46112.0,249.899,165.206,115.771,175.375,845.425,218.463,0.000603282,0.000949232,0,0,12.80888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.1647905749484,226.9842350702229,8.097894312056923,-2.974561582657998,1.69085,61.844076492977706,61.867186544983426
gradual_freezing,2,46172.1,248.285,165.746,116.325,174.759,842.995,218.44,0.000603786,0.000950056,0,0,12.825583333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.187790574948394,224.55423507022294,8.637894312056943,-3.5905615826580117,1.68599,61.844076492977706,61.86705391037606
gradual_freezing,2,46232.1,249.018,165.844,115.26,175.029,846.965,218.417,0.00060429,0.000950879,0,0,12.84225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.21079057494839,228.52423507022297,8.735894312056928,-3.3205615826580015,1.6939300000000002,61.844076492977706,61.86727079897882
gradual_freezing,2,46292.1,248.172,165.867,115.484,175.295,842.963,218.394,0.000604794,0.000951701,0,0,12.858916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.23379057494839,224.5222350702229,8.758894312056924,-3.0545615826580104,1.685926,61.844076492977706,61.86705216629247
gradual_freezing,2,46352.2,248.099,165.782,115.381,174.775,845.152,218.371,0.000605297,0.000952522,0,0,12.87561111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.25679057494838,226.71123507022298,8.673894312056945,-3.574561582657992,1.690304,61.844076492977706,61.86717162503628
gradual_freezing,2,46412.2,249.359,164.714,115.17,174.448,843.896,218.348,0.000605799,0.000953342,0,0,12.892277777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.27979057494838,225.4552350702229,7.6058943120569324,-3.9015615826579904,1.687792,61.844076492977706,61.86710304438492
gradual_freezing,2,46472.3,249.062,165.648,116.341,174.611,845.069,218.325,0.000606301,0.000954161,0,0,12.908972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.3027905749484,226.6282350702229,8.53989431205693,-3.738561582658008,1.690138,61.844076492977706,61.86716708988963
gradual_freezing,2,46532.3,249.021,165.883,115.814,175.06,847.032,218.302,0.000606802,0.000954979,0,0,12.925638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.3257905749484,228.59123507022298,8.774894312056944,-3.2895615826579956,1.694064,61.844076492977706,61.86727446805277
gradual_freezing,2,46592.4,248.457,165.218,115.007,174.998,845.541,218.279,0.000607302,0.000955796,0,0,12.942333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.348790574948396,227.100235070223,8.109894312056923,-3.3515615826580074,1.6910820000000002,61.844076492977706,61.867192886052315
gradual_freezing,2,46652.4,249.081,165.741,115.432,174.423,846.243,218.257,0.000607802,0.000956613,0,0,12.959,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.37079057494839,227.802235070223,8.632894312056948,-3.926561582657996,1.6924860000000002,61.844076492977706,61.8672312790016
gradual_freezing,2,46712.4,248.236,166.132,116.903,174.867,846.816,218.234,0.000608301,0.000957428,0,0,12.975666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.39379057494838,228.37523507022297,9.023894312056939,-3.4825615826580076,1.693632,61.844076492977706,61.86726264043611
gradual_freezing,2,46772.5,249.657,164.772,114.254,175.253,848.189,218.211,0.0006088,0.000958243,0,0,12.99236111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.41679057494838,229.7482350702229,7.663894312056925,-3.096561582658012,1.696378,61.844076492977706,61.86733787377764
