scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,46832.5,249.125,164.719,114.543,174.367,849.374,218.189,0.000609298,0.000959057,0,0,13.009027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.4387905749484,230.93323507022296,7.610894312056928,-3.9825615826580076,1.6987480000000001,61.844076492977706,61.8674029036033
gradual_freezing,2,46892.6,247.914,165.044,115.838,175.26,844.368,218.166,0.000609796,0.000959869,0,0,13.025722222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.461790574948395,225.927235070223,7.935894312056945,-3.089561582658007,1.6887360000000002,61.844076492977706,61.867128804777856
gradual_freezing,2,46952.6,248.562,165.951,116.636,175.454,848.473,218.143,0.000610292,0.000960681,0,0,13.042388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.48479057494839,230.0322350702229,8.842894312056927,-2.89556158265799,1.6969459999999998,61.844076492977706,61.867353450719015
gradual_freezing,2,47012.6,249.154,165.058,116.543,174.973,848.985,218.121,0.000610789,0.000961492,0,0,13.059055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.50679057494838,230.54423507022295,7.9498943120569265,-3.3765615826579847,1.69797,61.844076492977706,61.86738154625729
gradual_freezing,2,47072.7,249.398,165.294,114.955,176.814,849.899,218.098,0.000611284,0.000962302,0,0,13.07575,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.52979057494838,231.45823507022294,8.185894312056945,-1.535561582658005,1.6997980000000001,61.844076492977706,61.86743174328543
gradual_freezing,2,47132.7,249.283,165.268,115.988,174.354,845.871,218.076,0.00061178,0.000963112,0,0,13.092416666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.5517905749484,227.43023507022292,8.159894312056934,-3.9955615826579844,1.691742,61.844076492977706,61.86721093005439
gradual_freezing,2,47192.8,248.513,165.075,115.684,174.69,847.696,218.053,0.000612274,0.00096392,0,0,13.109111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.574790574948395,229.25523507022297,7.9668943120569224,-3.659561582658,1.695392,61.844076492977706,61.867310845897784
gradual_freezing,2,47252.8,248.653,165.473,115.49,174.522,850.98,218.031,0.000612768,0.000964727,0,0,13.12577777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.596790574948386,232.53923507022296,8.364894312056947,-3.8275615826580065,1.7019600000000001,61.844076492977706,61.867491181644645
gradual_freezing,2,47312.9,248.081,166.575,115.844,174.386,847.542,218.008,0.000613261,0.000965534,0,0,13.142472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.61979057494838,229.10123507022297,9.466894312056922,-3.963561582658002,1.695084,61.844076492977706,61.86730240633039
gradual_freezing,2,47372.9,248.175,165.638,116.43,174.991,849.623,217.986,0.000613754,0.000966339,0,0,13.15913888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.6417905749484,231.182235070223,8.529894312056939,-3.358561582657984,1.699246,61.844076492977706,61.86741657963256
gradual_freezing,2,47432.9,247.655,166.248,115.692,175.421,850.78,217.964,0.000614246,0.000967144,0,0,13.175805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.66379057494839,232.3392350702229,9.139894312056924,-2.9285615826580056,1.70156,61.844076492977706,61.86748017903168
gradual_freezing,2,47493.0,248.52,166.061,116.018,174.363,850.605,217.941,0.000614738,0.000967947,0,0,13.1925,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.68679057494839,232.16423507022296,8.95289431205694,-3.9865615826579983,1.70121,61.844076492977706,61.8674705538652
gradual_freezing,2,47553.0,250.443,166.046,115.214,174.283,850.58,217.919,0.000615229,0.00096875,0,0,13.209166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.70879057494838,232.13923507022298,8.937894312056926,-4.066561582658011,1.7011600000000002,61.844076492977706,61.86746917900293
gradual_freezing,2,47613.1,248.551,165.896,116.025,174.832,852.77,217.897,0.000615719,0.000969552,0,0,13.225861111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.7307905749484,234.32923507022292,8.78789431205692,-3.5175615826580042,1.70554,61.844076492977706,61.867589770095925
gradual_freezing,2,47673.1,249.073,166.235,114.253,175.07,850.107,217.875,0.000616209,0.000970353,0,0,13.242527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.75279057494839,231.6662350702229,9.126894312056947,-3.2795615826580047,1.700214,61.844076492977706,61.86744317421784
gradual_freezing,2,47733.1,248.601,165.237,115.183,174.843,848.774,217.853,0.000616698,0.000971153,0,0,13.259194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.77479057494838,230.33323507022294,8.128894312056929,-3.5065615826580085,1.697548,61.844076492977706,61.86736996577098
gradual_freezing,2,47793.2,249.028,166.053,115.643,174.953,849.916,217.83,0.000617187,0.000971953,0,0,13.275888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.79779057494838,231.475235070223,8.944894312056931,-3.396561582657995,1.6998320000000002,61.844076492977706,61.867432677439446
gradual_freezing,2,47853.2,249.73,165.512,115.897,174.82,851.736,217.808,0.000617675,0.000972751,0,0,13.292555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.8197905749484,233.29523507022293,8.403894312056934,-3.5295615826580047,1.703472,61.844076492977706,61.867532794867955
gradual_freezing,2,47913.3,247.996,165.292,115.492,174.932,855.711,217.786,0.000618163,0.000973548,0,0,13.30925,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.84179057494839,237.27023507022295,8.183894312056935,-3.41756158265801,1.711422,61.844076492977706,61.86775220202656
gradual_freezing,2,47973.3,248.981,165.899,115.997,173.625,854.623,217.764,0.00061865,0.000974345,0,0,13.325916666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.86379057494838,236.182235070223,8.790894312056935,-4.724561582657998,1.709246,61.844076492977706,61.86769204647765
gradual_freezing,2,48033.4,248.95,166.393,115.791,174.529,850.858,217.742,0.000619136,0.000975141,0,0,13.342611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.8857905749484,232.4172350702229,9.284894312056934,-3.8205615826580015,1.701716,61.844076492977706,61.86748446974334
gradual_freezing,2,48093.4,248.958,165.61,115.51,174.647,850.254,217.72,0.000619622,0.000975935,0,0,13.359277777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.90779057494839,231.81323507022296,8.501894312056947,-3.7025615826580065,1.7005080000000001,61.844076492977706,61.867451254495215
gradual_freezing,2,48153.4,247.977,165.184,115.325,175.111,854.483,217.698,0.000620107,0.000976729,0,0,13.375944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.929790574948385,236.0422350702229,8.075894312056931,-3.238561582658008,1.708966,61.844076492977706,61.86768431142735
gradual_freezing,2,48213.5,248.943,165.397,114.881,175.206,851.823,217.676,0.000620591,0.000977522,0,0,13.39263888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.951790574948404,233.38223507022292,8.288894312056925,-3.143561582658009,1.703646,61.844076492977706,61.86753758606038
gradual_freezing,2,48273.5,248.23,165.161,116.035,175.073,854.468,217.654,0.000621075,0.000978314,0,0,13.409305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.973790574948396,236.0272350702229,8.052894312056935,-3.2765615826579904,1.708936,61.844076492977706,61.86768348274706
gradual_freezing,2,48333.6,248.775,164.74,115.519,174.98,854.038,217.633,0.000621559,0.000979105,0,0,13.426,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-37.99479057494838,235.59723507022295,7.631894312056943,-3.369561582658008,1.7080760000000001,61.844076492977706,61.86765973342659
gradual_freezing,2,48393.6,248.424,166.487,115.086,175.071,852.371,217.611,0.000622041,0.000979896,0,0,13.442666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.0167905749484,233.93023507022292,9.378894312056929,-3.278561582658,1.704742,61.844076492977706,61.8675677763062
gradual_freezing,2,48453.6,248.77,166.168,115.571,174.73,852.103,217.589,0.000622524,0.000980685,0,0,13.459333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.03879057494839,233.6622350702229,9.05989431205694,-3.619561582658008,1.7042059999999999,61.844076492977706,61.86755300930944
gradual_freezing,2,48513.7,249.318,166.213,115.329,174.522,856.412,217.567,0.000623005,0.000981474,0,0,13.476027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.060790574948385,237.97123507022297,9.104894312056928,-3.8275615826580065,1.7128240000000001,61.844076492977706,61.86779100084513
gradual_freezing,2,48573.7,248.328,166.216,116.418,174.036,853.025,217.545,0.000623486,0.000982261,0,0,13.492694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.082790574948405,234.58423507022292,9.107894312056942,-4.3135615826579965,1.70605,61.844076492977706,61.86760383166442
gradual_freezing,2,48633.8,249.056,165.563,115.273,174.51,854.909,217.524,0.000623967,0.000983048,0,0,13.50938888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.10379057494839,236.46823507022293,8.454894312056922,-3.839561582658007,1.709818,61.844076492977706,61.867707852016
gradual_freezing,2,48693.8,249.274,165.326,115.452,175.408,855.736,217.502,0.000624447,0.000983834,0,0,13.526055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.12579057494838,237.29523507022293,8.217894312056927,-2.941561582658011,1.711472,61.844076492977706,61.86775358517603
gradual_freezing,2,48753.9,247.689,165.362,116.362,175.053,856.932,217.48,0.000624926,0.000984619,0,0,13.54275,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.1477905749484,238.49123507022296,8.253894312056929,-3.2965615826580006,1.713864,61.844076492977706,61.867819802218456
gradual_freezing,2,48813.9,248.189,165.376,116.14,174.256,852.969,217.459,0.000625405,0.000985403,0,0,13.559416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.16879057494839,234.528235070223,8.267894312056939,-4.093561582657998,1.7059380000000002,61.844076492977706,61.86760074327371
gradual_freezing,2,48873.9,248.185,164.96,115.223,174.314,858.06,217.437,0.000625883,0.000986186,0,0,13.576083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.19079057494838,239.61923507022289,7.851894312056942,-4.035561582658005,1.7161199999999999,61.844076492977706,61.867882339091565
gradual_freezing,2,48934.0,247.739,166.148,114.947,174.19,854.893,217.416,0.000626361,0.000986968,0,0,13.592777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.211790574948395,236.45223507022297,9.03989431205693,-4.159561582658,1.709786,61.844076492977706,61.86770696765053
gradual_freezing,2,48994.0,248.526,165.805,115.007,174.735,854.421,217.394,0.000626838,0.00098775,0,0,13.609444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.23379057494839,235.980235070223,8.69689431205694,-3.614561582657984,1.7088420000000002,61.844076492977706,61.86768088630963
gradual_freezing,2,49054.1,249.43,164.973,115.632,175.202,857.73,217.373,0.000627314,0.00098853,0,0,13.626138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.2547905749484,239.28923507022296,7.864894312056947,-3.1475615826579997,1.71546,61.844076492977706,61.867864035223306
gradual_freezing,2,49114.1,248.98,165.633,116.054,173.838,854.674,217.351,0.00062779,0.00098931,0,0,13.642805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.27679057494839,236.23323507022292,8.524894312056944,-4.511561582658004,1.709348,61.844076492977706,61.86769486456063
gradual_freezing,2,49174.1,249.205,165.543,115.231,175.133,856.476,217.33,0.000628265,0.000990089,0,0,13.659472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.29779057494838,238.03523507022294,8.43489431205694,-3.216561582657988,1.712952,61.844076492977706,61.86779454468683
gradual_freezing,2,49234.2,249.051,165.698,114.359,175.053,856.71,217.309,0.00062874,0.000990867,0,0,13.676166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.318790574948395,238.26923507022298,8.589894312056941,-3.2965615826580006,1.7134200000000002,61.844076492977706,61.86780750411055
gradual_freezing,2,49294.2,248.516,165.623,116.061,174.864,858.819,217.287,0.000629214,0.000991644,0,0,13.692833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.340790574948386,240.3782350702229,8.514894312056924,-3.4855615826579935,1.717638,61.844076492977706,61.86792446468785
gradual_freezing,2,49354.3,248.849,165.744,115.924,174.185,854.962,217.266,0.000629688,0.00099242,0,0,13.709527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.3617905749484,236.52123507022293,8.635894312056934,-4.164561582657996,1.709924,61.844076492977706,61.86771078159474
gradual_freezing,2,49414.3,248.19,166.014,115.91,175.016,856.529,217.245,0.000630161,0.000993195,0,0,13.726194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.38279057494839,238.08823507022294,8.905894312056944,-3.3335615826580067,1.713058,61.844076492977706,61.867797479631044
gradual_freezing,2,49474.4,248.442,166.585,115.99,174.459,859.479,217.223,0.000630633,0.000993969,0,0,13.742888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.40479057494838,241.03823507022298,9.476894312056942,-3.8905615826579947,1.7189580000000002,61.844076492977706,61.867961125893274
gradual_freezing,2,49534.4,249.278,166.102,115.516,175.173,857.684,217.202,0.000631105,0.000994743,0,0,13.759555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.425790574948394,239.2432350702229,8.993894312056938,-3.176561582657996,1.715368,61.844076492977706,61.86786148433371
gradual_freezing,2,49594.4,249.377,165.535,115.236,175.26,856.685,217.181,0.000631576,0.000995516,0,0,13.776222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.44679057494838,238.24423507022289,8.42689431205693,-3.089561582658007,1.7133699999999998,61.844076492977706,61.86780611938796
gradual_freezing,2,49654.5,249.124,165.936,115.06,174.63,857.667,217.16,0.000632047,0.000996287,0,0,13.792916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.467790574948395,239.22623507022297,8.82789431205694,-3.7195615826580024,1.7153340000000001,61.844076492977706,61.86786054164823
gradual_freezing,2,49714.5,248.763,165.969,115.386,174.54,861.731,217.139,0.000632517,0.000997058,0,0,13.809583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.48879057494838,243.29023507022293,8.860894312056928,-3.809561582658006,1.723462,61.844076492977706,61.868086430200194
gradual_freezing,2,49774.6,248.492,166.076,116.557,175.052,861.225,217.118,0.000632987,0.000997828,0,0,13.826277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.5097905749484,242.78423507022296,8.967894312056927,-3.2975615826580054,1.72245,61.844076492977706,61.86805824714218
gradual_freezing,2,49834.6,247.846,166.412,115.582,174.769,860.238,217.096,0.000633456,0.000998597,0,0,13.842944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.53179057494839,241.797235070223,9.30389431205694,-3.5805615826579924,1.7204760000000001,61.844076492977706,61.868003321069395
gradual_freezing,2,49894.6,249.733,165.832,115.373,173.946,859.996,217.075,0.000633924,0.000999365,0,0,13.85961111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.5527905749484,241.55523507022292,8.723894312056927,-4.403561582658,1.719992,61.844076492977706,61.86798986349356
gradual_freezing,2,49954.7,247.946,165.279,115.642,174.2,861.091,217.054,0.000634392,0.00100013,0,0,13.876305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.57379057494839,242.65023507022295,8.17089431205693,-4.149561582658009,1.722182,61.844076492977706,61.868050786414805
gradual_freezing,2,50014.7,248.802,166.988,115.331,175.091,858.089,217.033,0.000634859,0.0010009,0,0,13.892972222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.594790574948405,239.648235070223,9.879894312056933,-3.2585615826579897,1.7161780000000002,61.844076492977706,61.867883947949615
gradual_freezing,2,50074.8,248.396,166.117,114.945,175.108,861.319,217.012,0.000635326,0.00100166,0,0,13.909666666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.61579057494839,242.8782350702229,9.008894312056924,-3.2415615826579938,1.722638,61.844076492977706,61.86806348147905
gradual_freezing,2,50134.8,248.761,165.65,115.741,174.553,858.678,216.992,0.000635792,0.00100243,0,0,13.926333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.6357905749484,240.23723507022294,8.54189431205694,-3.7965615826580006,1.717356,61.844076492977706,61.867916636169454
gradual_freezing,2,50194.9,249.29,165.883,115.011,174.933,861.592,216.971,0.000636258,0.00100319,0,0,13.943027777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.65679057494839,243.15123507022292,8.774894312056944,-3.416561582658005,1.723184,61.844076492977706,61.86807868656609
gradual_freezing,2,50254.9,247.37,165.94,116.26,174.805,864.055,216.95,0.000636723,0.00100396,0,0,13.959694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.6777905749484,245.6142350702229,8.831894312056932,-3.544561582657991,1.72811,61.844076492977706,61.868216084200924
gradual_freezing,2,50314.9,248.616,165.7,115.501,174.192,859.331,216.929,0.000637187,0.00100472,0,0,13.976361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.69879057494839,240.89023507022296,8.591894312056922,-4.157561582657991,1.7186620000000001,61.844076492977706,61.86795290244798
gradual_freezing,2,50375.0,248.397,166.299,115.807,174.701,859.27,216.908,0.000637651,0.00100548,0,0,13.993055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.719790574948405,240.82923507022292,9.19089431205694,-3.6485615826580045,1.71854,61.844076492977706,61.867949513466804
gradual_freezing,2,50435.0,249.99,165.686,116.183,175.714,860.548,216.887,0.000638114,0.00100624,0,0,14.009722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.74079057494839,242.10723507022294,8.57789431205694,-2.6355615826579992,1.721096,61.844076492977706,61.86802056564032
gradual_freezing,2,50495.1,248.189,166.145,114.851,174.954,863.164,216.867,0.000638577,0.001007,0,0,14.026416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.7607905749484,244.72323507022293,9.036894312056944,-3.39556158265799,1.726328,61.844076492977706,61.86816633481925
gradual_freezing,2,50555.1,248.229,166.134,114.815,174.293,861.378,216.846,0.000639039,0.00100776,0,0,14.043083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.78179057494839,242.93723507022298,9.02589431205692,-4.0565615826579915,1.7227560000000002,61.844076492977706,61.86806676715229
gradual_freezing,2,50615.1,248.018,165.84,115.248,174.402,860.241,216.825,0.000639501,0.00100852,0,0,14.05975,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.8027905749484,241.80023507022293,8.731894312056937,-3.947561582658011,1.720482,61.844076492977706,61.868003487922586
gradual_freezing,2,50675.2,249.406,165.64,115.8,174.631,861.444,216.805,0.000639962,0.00100927,0,0,14.076444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.822790574948385,243.0032350702229,8.53189431205692,-3.7185615826579976,1.722888,61.844076492977706,61.86807044291766
gradual_freezing,2,50735.2,248.544,165.072,115.407,173.955,863.325,216.784,0.000640423,0.00101003,0,0,14.09311111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.8437905749484,244.88423507022299,7.9638943120569365,-4.394561582657985,1.72665,61.844076492977706,61.86817532052952
gradual_freezing,2,50795.3,247.921,166.078,116.465,175.424,862.498,216.763,0.000640883,0.00101078,0,0,14.109805555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.86479057494839,244.057235070223,8.969894312056937,-2.9255615826579913,1.7249960000000002,61.844076492977706,61.8681291819083
gradual_freezing,2,50855.3,249.581,165.938,115.696,173.787,862.084,216.743,0.000641342,0.00101154,0,0,14.126472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.8847905749484,243.6432350702229,8.829894312056922,-4.562561582657992,1.724168,61.844076492977706,61.86810610129828
gradual_freezing,2,50915.4,249.26,165.46,115.756,174.825,863.783,216.722,0.000641801,0.00101229,0,0,14.143166666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.905790574948384,245.34223507022296,8.351894312056942,-3.5245615826580092,1.7275660000000002,61.844076492977706,61.86820089152127
gradual_freezing,2,50975.4,248.59,165.577,116.403,175.026,865.87,216.702,0.000642259,0.00101305,0,0,14.159833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.925790574948394,247.42923507022294,8.468894312056932,-3.3235615826579874,1.73174,61.844076492977706,61.868317584179366
gradual_freezing,2,51035.4,248.734,166.132,115.339,174.572,863.577,216.681,0.000642717,0.0010138,0,0,14.1765,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.94679057494838,245.13623507022294,9.023894312056939,-3.777561582657995,1.727154,61.844076492977706,61.868189388481326
gradual_freezing,2,51095.5,248.251,165.538,116.141,173.44,863.614,216.661,0.000643174,0.00101455,0,0,14.193194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.96679057494839,245.17323507022297,8.429894312056945,-4.909561582658,1.7272280000000002,61.844076492977706,61.868191454359334
gradual_freezing,2,51155.5,248.39,166.38,115.534,174.422,862.975,216.641,0.000643631,0.0010153,0,0,14.209861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-38.9867905749484,244.53423507022296,9.27189431205693,-3.927561582658001,1.72595,61.844076492977706,61.868155788513505
gradual_freezing,2,51215.6,248.422,166.492,115.081,174.999,864.28,216.62,0.000644087,0.00101605,0,0,14.226555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.00779057494839,245.8392350702229,9.383894312056924,-3.3505615826580026,1.7285599999999999,61.844076492977706,61.86822865528702
gradual_freezing,2,51275.6,249.164,166.188,116.084,174.477,867.302,216.6,0.000644542,0.0010168,0,0,14.243222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.0277905749484,248.86123507022296,9.079894312056922,-3.872561582657994,1.734604,61.844076492977706,61.86839781589704
gradual_freezing,2,51335.6,249.025,166.074,115.487,174.225,865.802,216.58,0.000644997,0.00101754,0,0,14.259888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.04779057494838,247.36123507022296,8.965894312056946,-4.1245615826580035,1.7316040000000001,61.844076492977706,61.86831377758807
gradual_freezing,2,51395.7,248.527,166.03,115.448,174.53,865.542,216.559,0.000645451,0.00101829,0,0,14.276583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.068790574948395,247.10123507022297,8.921894312056935,-3.8195615826579967,1.731084,61.844076492977706,61.868299225728954
gradual_freezing,2,51455.7,248.441,166.143,115.655,173.941,867.673,216.539,0.000645905,0.00101904,0,0,14.293249999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.088790574948405,249.23223507022294,9.034894312056934,-4.408561582657995,1.735346,61.844076492977706,61.86841862379379
gradual_freezing,2,51515.8,249.18,166.181,115.548,175.226,864.667,216.519,0.000646358,0.00101978,0,0,14.309944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.10879057494839,246.22623507022297,9.072894312056945,-3.1235615826579988,1.7293340000000001,61.844076492977706,61.86825028520553
gradual_freezing,2,51575.8,248.84,166.299,116.98,174.011,865.78,216.499,0.000646811,0.00102052,0,0,14.326611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.1287905749484,247.3392350702229,9.19089431205694,-4.338561582658002,1.73156,61.844076492977706,61.86831254610778
gradual_freezing,2,51635.9,249.277,166.24,115.675,173.825,867.832,216.478,0.000647263,0.00102127,0,0,14.343305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.14979057494838,249.39123507022293,9.131894312056943,-4.524561582658009,1.735664,61.844076492977706,61.86842754418584
gradual_freezing,2,51695.9,248.815,166.062,115.72,174.999,867.256,216.458,0.000647715,0.00102201,0,0,14.359972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.169790574948394,248.8152350702229,8.953894312056946,-3.3505615826580026,1.734512,61.844076492977706,61.86839523656179
gradual_freezing,2,51755.9,248.76,165.198,115.159,175.101,867.817,216.438,0.000648166,0.00102275,0,0,14.37663888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.189790574948404,249.37623507022295,8.089894312056941,-3.2485615826579988,1.7356340000000001,61.844076492977706,61.86842670256965
gradual_freezing,2,51816.0,249.001,166.36,115.968,174.854,867.584,216.418,0.000648616,0.00102349,0,0,14.393333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.209790574948386,249.1432350702229,9.251894312056947,-3.4955615826579844,1.7351679999999998,61.844076492977706,61.86841363133131
gradual_freezing,2,51876.0,248.521,165.964,115.661,174.778,865.161,216.398,0.000649066,0.00102423,0,0,14.41,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.229790574948396,246.72023507022288,8.855894312056932,-3.5715615826580063,1.730322,61.844076492977706,61.86827790954717
gradual_freezing,2,51936.1,248.598,165.711,115.319,174.184,868.555,216.378,0.000649516,0.00102497,0,0,14.426694444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.249790574948406,250.1142350702229,8.602894312056947,-4.165561582658,1.73711,61.844076492977706,61.86846812732135
gradual_freezing,2,51996.1,248.771,165.899,115.247,174.446,867.983,216.358,0.000649964,0.00102571,0,0,14.44336111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.26979057494839,249.5422350702229,8.790894312056935,-3.903561582658,1.735966,61.844076492977706,61.86843601726517
gradual_freezing,2,52056.2,248.252,165.731,115.074,174.683,867.978,216.338,0.000650413,0.00102645,0,0,14.460055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.2897905749484,249.5372350702229,8.622894312056928,-3.666561582658005,1.7359559999999998,61.844076492977706,61.86843573667605
gradual_freezing,2,52116.2,248.596,166.312,115.8,174.574,865.921,216.318,0.00065086,0.00102718,0,0,14.476722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.30979057494838,247.480235070223,9.203894312056946,-3.7755615826579856,1.731842,61.844076492977706,61.86832043931887
gradual_freezing,2,52176.2,248.487,166.048,115.069,174.66,868.52,216.298,0.000651308,0.00102792,0,0,14.493388888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.32979057494839,250.07923507022292,8.939894312056936,-3.6895615826580013,1.73704,61.844076492977706,61.86846616193809
gradual_freezing,2,52236.3,248.452,166.301,115.32,175.072,867.514,216.278,0.000651754,0.00102865,0,0,14.510083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.3497905749484,249.07323507022295,9.192894312056922,-3.277561582657995,1.735028,61.844076492977706,61.86840970503494
gradual_freezing,2,52296.3,248.813,165.781,115.608,173.564,868.678,216.259,0.0006522,0.00102939,0,0,14.526750000000002,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.368790574948406,250.23723507022294,8.67289431205694,-4.785561582658005,1.7373560000000001,61.844076492977706,61.86847503486742
gradual_freezing,2,52356.4,248.411,166.243,115.147,174.373,869.378,216.239,0.000652646,0.00103012,0,0,14.543444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.38879057494839,250.93723507022298,9.134894312056929,-3.9765615826580074,1.7387560000000002,61.844076492977706,61.86851436471393
gradual_freezing,2,52416.4,248.956,165.83,115.265,174.704,868.503,216.219,0.000653091,0.00103085,0,0,14.560111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.4087905749484,250.06223507022298,8.721894312056946,-3.64556158265799,1.737006,61.844076492977706,61.86846520735191
gradual_freezing,2,52476.4,249.402,166.651,116.827,173.194,872.527,216.199,0.000653535,0.00103158,0,0,14.576777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.42879057494838,254.08623507022298,9.542894312056944,-5.1555615826580095,1.745054,61.844076492977706,61.8686916843422
gradual_freezing,2,52536.5,249.122,166.814,115.356,174.896,872.464,216.179,0.000653979,0.00103231,0,0,14.593472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.44879057494839,254.023235070223,9.705894312056927,-3.4535615826580113,1.7449280000000003,61.844076492977706,61.86868813054356
gradual_freezing,2,52596.5,249.073,165.84,115.727,174.474,871.632,216.16,0.000654422,0.00103304,0,0,14.610138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.467790574948395,253.1912350702229,8.731894312056937,-3.8755615826580083,1.743264,61.844076492977706,61.86864122189022
gradual_freezing,2,52656.6,249.002,166.55,116.232,175.041,872.742,216.14,0.000654865,0.00103377,0,0,14.626833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.487790574948406,254.3012350702229,9.441894312056945,-3.308561582658001,1.745484,61.844076492977706,61.86870381431579
gradual_freezing,2,52716.6,248.495,166.184,116.201,174.885,868.457,216.12,0.000655307,0.0010345,0,0,14.6435,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.50779057494839,250.01623507022293,9.075894312056931,-3.464561582658007,1.736914,61.844076492977706,61.86846262444764
gradual_freezing,2,52776.7,248.392,166.472,115.072,174.282,870.718,216.101,0.000655749,0.00103523,0,0,14.660194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.52679057494839,252.2772350702229,9.363894312056942,-4.067561582657987,1.741436,61.844076492977706,61.86858974157544
gradual_freezing,2,52836.7,248.941,166.392,114.871,174.141,873.223,216.081,0.00065619,0.00103595,0,0,14.67686111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.5467905749484,254.7822350702229,9.28389431205693,-4.208561582658007,1.746446,61.844076492977706,61.86873096241908
gradual_freezing,2,52896.7,248.851,165.228,115.793,174.066,873.081,216.062,0.000656631,0.00103668,0,0,14.693527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.56579057494838,254.64023507022296,8.119894312056942,-4.283561582657995,1.746162,61.844076492977706,61.868722946247416
gradual_freezing,2,52956.8,248.918,165.979,115.64,174.58,868.806,216.042,0.000657071,0.0010374,0,0,14.710222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.58579057494839,250.36523507022298,8.870894312056947,-3.7695615826579854,1.7376120000000002,61.844076492977706,61.868482224245824
gradual_freezing,2,53016.8,248.412,165.585,114.741,174.316,873.392,216.023,0.00065751,0.00103813,0,0,14.72688888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.604790574948396,254.951235070223,8.476894312056942,-4.033561582657995,1.7467840000000001,61.844076492977706,61.8687405044901
gradual_freezing,2,53076.9,248.66,166.611,115.33,174.182,871.989,216.003,0.000657949,0.00103885,0,0,14.743583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.624790574948406,253.54823507022297,9.502894312056924,-4.16756158265801,1.743978,61.844076492977706,61.86866134428449
gradual_freezing,2,53136.9,249.245,165.517,115.167,175.047,873.383,215.984,0.000658388,0.00103957,0,0,14.760250000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.64379057494838,254.94223507022298,8.40889431205693,-3.302561582658001,1.746766,61.844076492977706,61.86873999628596
gradual_freezing,2,53196.9,249.225,166.232,116.092,174.105,873.702,215.964,0.000658826,0.00104029,0,0,14.776916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.66379057494839,255.26123507022294,9.123894312056933,-4.244561582658008,1.747404,61.844076492977706,61.86875801249362
gradual_freezing,2,53257.0,248.877,166.197,115.202,175.26,876.285,215.945,0.000659263,0.00104101,0,0,14.793611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.6827905749484,257.8442350702229,9.088894312056937,-3.089561582658007,1.75257,61.844076492977706,61.86890413506754
gradual_freezing,2,53317.0,249.194,165.497,115.736,174.281,872.566,215.926,0.0006597,0.00104173,0,0,14.810277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.701790574948404,254.12523507022297,8.388894312056948,-4.068561582657992,1.7451320000000001,61.844076492977706,61.86869388444128
gradual_freezing,2,53377.1,247.76,166.617,115.473,174.483,876.725,215.906,0.000660136,0.00104245,0,0,14.826972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.721790574948386,258.28423507022296,9.508894312056924,-3.8665615826579938,1.7534500000000002,61.844076492977706,61.86892906921678
gradual_freezing,2,53437.1,248.352,165.891,115.108,174.422,875.085,215.887,0.000660572,0.00104317,0,0,14.843638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.74079057494839,256.644235070223,8.782894312056925,-3.927561582658001,1.75017,61.844076492977706,61.868836196409724
gradual_freezing,2,53497.2,248.328,165.739,115.598,174.198,874.371,215.868,0.000661007,0.00104389,0,0,14.860333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.7597905749484,255.93023507022292,8.630894312056938,-4.15156158265799,1.748742,61.844076492977706,61.86879581705015
gradual_freezing,2,53557.2,248.716,165.879,115.05,174.358,875.997,215.848,0.000661442,0.0010446,0,0,14.876999999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.77979057494838,257.5562350702229,8.770894312056924,-3.9915615826579938,1.751994,61.844076492977706,61.86888782130574
gradual_freezing,2,53617.2,249.338,166.268,116.846,174.019,875.988,215.829,0.000661876,0.00104532,0,0,14.893666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.798790574948384,257.547235070223,9.159894312056934,-4.330561582657992,1.7519760000000002,61.844076492977706,61.868887311587024
gradual_freezing,2,53677.3,248.627,166.286,116.668,173.803,877.59,215.81,0.00066231,0.00104603,0,0,14.910361111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.81779057494839,259.14923507022297,9.177894312056935,-4.546561582658001,1.7551800000000002,61.844076492977706,61.868978123948985
gradual_freezing,2,53737.3,249.263,165.587,115.699,174.446,874.471,215.791,0.000662743,0.00104675,0,0,14.927027777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.836790574948395,256.03023507022294,8.478894312056923,-3.903561582658,1.748942,61.844076492977706,61.86880147043938
gradual_freezing,2,53797.4,249.267,167.024,114.775,174.975,874.614,215.772,0.000663175,0.00104746,0,0,14.943722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.8557905749484,256.173235070223,9.915894312056935,-3.3745615826580035,1.749228,61.844076492977706,61.86880955590839
gradual_freezing,2,53857.4,247.975,166.485,115.617,174.846,876.584,215.753,0.000663607,0.00104817,0,0,14.96038888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.874790574948406,258.1432350702229,9.376894312056947,-3.5035615826579942,1.7531679999999998,61.844076492977706,61.86892107759357
gradual_freezing,2,53917.4,249.068,166.647,115.776,175.102,876.849,215.734,0.000664038,0.00104888,0,0,14.977055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.89379057494838,258.408235070223,9.538894312056925,-3.247561582657994,1.7536980000000002,61.844076492977706,61.86893609837235
gradual_freezing,2,53977.5,248.39,165.796,115.925,174.5,879.391,215.715,0.000664469,0.00104959,0,0,14.99375,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.91279057494839,260.9502350702229,8.687894312056926,-3.849561582657998,1.758782,61.844076492977706,61.869080414960116
gradual_freezing,2,54037.5,249.506,166.103,116.166,173.698,876.053,215.696,0.0006649,0.0010503,0,0,15.010416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.931790574948394,257.61223507022294,8.994894312056942,-4.65156158265799,1.752106,61.844076492977706,61.868890993006445
gradual_freezing,2,54097.6,249.327,165.657,115.857,174.179,874.915,215.677,0.00066533,0.00105101,0,0,15.027111111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.9507905749484,256.4742350702229,8.548894312056945,-4.170561582657996,1.74983,61.844076492977706,61.86882657928933
gradual_freezing,2,54157.6,247.509,165.941,116.399,174.488,878.525,215.658,0.000665759,0.00105172,0,0,15.043777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.969790574948405,260.0842350702229,8.832894312056936,-3.8615615826579983,1.75705,61.844076492977706,61.8690312027898
gradual_freezing,2,54217.7,248.425,165.487,115.198,173.766,876.369,215.639,0.000666188,0.00105243,0,0,15.060472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-39.98879057494838,257.92823507022297,8.378894312056929,-4.583561582658007,1.7527380000000001,61.844076492977706,61.868908894257395
gradual_freezing,2,54277.7,248.721,166.193,115.15,174.168,874.167,215.62,0.000666616,0.00105313,0,0,15.077138888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.00779057494839,255.72623507022297,9.084894312056946,-4.1815615826579915,1.748334,61.844076492977706,61.868784286139274
gradual_freezing,2,54337.7,248.995,167.18,115.976,174.474,876.539,215.601,0.000667044,0.00105384,0,0,15.093805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.02679057494839,258.0982350702229,10.07189431205694,-3.8755615826580083,1.753078,61.844076492977706,61.868918527345876
gradual_freezing,2,54397.8,249.116,166.025,116.245,174.014,876.775,215.582,0.000667471,0.00105454,0,0,15.1105,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.0457905749484,258.3342350702229,8.91689431205694,-4.335561582657988,1.75355,61.844076492977706,61.868931903434195
