scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,54457.8,249.714,166.429,115.708,174.975,878.374,215.563,0.000667897,0.00105525,0,0,15.127166666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.064790574948404,259.93323507022296,9.320894312056936,-3.3745615826580035,1.756748,61.844076492977706,61.869022626875086
gradual_freezing,2,54517.9,249.141,166.203,114.958,174.677,878.354,215.544,0.000668323,0.00105595,0,0,15.14386111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.08379057494838,259.913235070223,9.094894312056937,-3.6725615826580054,1.7567080000000002,61.844076492977706,61.869021491102814
gradual_freezing,2,54577.9,249.718,166.427,115.369,174.022,875.331,215.526,0.000668749,0.00105665,0,0,15.160527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.10179057494838,256.89023507022296,9.318894312056926,-4.3275615826580065,1.7506620000000002,61.844076492977706,61.86885011625416
gradual_freezing,2,54637.9,249.09,165.764,115.862,174.009,877.273,215.507,0.000669174,0.00105735,0,0,15.177194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.12079057494839,258.83223507022296,8.655894312056944,-4.340561582658012,1.7545460000000002,61.844076492977706,61.86896014105453
gradual_freezing,2,54698.0,248.657,166.751,115.127,173.978,880.874,215.488,0.000669599,0.00105806,0,0,15.193888888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.13979057494839,262.43323507022296,9.642894312056939,-4.371561582657989,1.761748,61.844076492977706,61.86916480190097
gradual_freezing,2,54758.0,248.275,165.702,115.017,173.775,878.178,215.469,0.000670023,0.00105876,0,0,15.210555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.1587905749484,259.73723507022294,8.593894312056932,-4.574561582657992,1.756356,61.844076492977706,61.86901149742101
gradual_freezing,2,54818.1,248.154,165.743,115.769,174.129,878.792,215.451,0.000670446,0.00105945,0,0,15.22725,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.1767905749484,260.35123507022297,8.634894312056929,-4.220561582658007,1.757584,61.844076492977706,61.869046370429324
gradual_freezing,2,54878.1,249.201,166.188,116.177,174.428,879.127,215.432,0.000670869,0.00106015,0,0,15.243916666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.195790574948404,260.6862350702229,9.079894312056922,-3.9215615826580006,1.758254,61.844076492977706,61.86906540750227
gradual_freezing,2,54938.2,249.571,166.501,115.29,174.063,879.006,215.414,0.000671291,0.00106085,0,0,15.26061111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.213790574948405,260.5652350702229,9.392894312056939,-4.28656158265801,1.758012,61.844076492977706,61.869058530588795
gradual_freezing,2,54998.2,248.147,166.327,116.225,174.53,878.795,215.395,0.000671713,0.00106155,0,0,15.277277777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.23279057494838,260.3542350702229,9.218894312056932,-3.8195615826579967,1.75759,61.844076492977706,61.8690465408784
gradual_freezing,2,55058.2,248.267,166.782,115.956,173.643,877.003,215.376,0.000672135,0.00106224,0,0,15.293944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.25179057494839,258.562235070223,9.673894312056945,-4.706561582657997,1.7540060000000002,61.844076492977706,61.86894482951292
gradual_freezing,2,55118.3,248.534,165.747,114.789,173.651,881.852,215.358,0.000672555,0.00106294,0,0,15.31063888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.26979057494839,263.4112350702229,8.638894312056948,-4.698561582657987,1.763704,61.844076492977706,61.86922053063942
gradual_freezing,2,55178.3,248.648,166.035,116.28,173.861,881.859,215.339,0.000672976,0.00106363,0,0,15.327305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.28879057494839,263.418235070223,8.92689431205693,-4.488561582658008,1.7637180000000001,61.844076492977706,61.869220929738574
gradual_freezing,2,55238.4,249.072,166.407,115.368,174.629,878.139,215.321,0.000673396,0.00106432,0,0,15.344000000000001,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.306790574948394,259.69823507022295,9.298894312056945,-3.720561582658007,1.756278,61.844076492977706,61.86900928318282
gradual_freezing,2,55298.4,250.313,167.493,116.457,174.455,881.501,215.302,0.000673815,0.00106502,0,0,15.360666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.3257905749484,263.0602350702229,10.384894312056929,-3.8945615826579854,1.763002,61.844076492977706,61.869200522726025
gradual_freezing,2,55358.4,248.503,165.056,116.185,174.618,879.95,215.284,0.000674234,0.00106571,0,0,15.377333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.3437905749484,261.509235070223,7.947894312056945,-3.731561582658003,1.7599,61.844076492977706,61.86911220697512
gradual_freezing,2,55418.5,248.774,166.108,115.237,174.237,879.897,215.266,0.000674652,0.0010664,0,0,15.394027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.3617905749484,261.456235070223,8.999894312056938,-4.112561582658003,1.759794,61.844076492977706,61.86910919183914
gradual_freezing,2,55478.5,248.934,166.04,115.78,174.199,882.346,215.247,0.000675069,0.00106709,0,0,15.410694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.38079057494838,263.90523507022294,8.931894312056926,-4.150561582657986,1.7646920000000001,61.844076492977706,61.86924870340791
gradual_freezing,2,55538.6,248.702,166.813,115.135,174.451,883.183,215.229,0.000675487,0.00106778,0,0,15.427388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.39879057494838,264.74223507022293,9.704894312056922,-3.8985615826580045,1.766366,61.844076492977706,61.86929647341429
gradual_freezing,2,55598.6,248.156,166.586,115.888,174.296,880.855,215.211,0.000675903,0.00106847,0,0,15.444055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.41679057494838,262.41423507022296,9.477894312056947,-4.053561582658006,1.76171,61.844076492977706,61.869163719848174
gradual_freezing,2,55658.7,248.601,166.09,116.356,175.024,879.835,215.192,0.000676319,0.00106915,0,0,15.460749999999999,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.435790574948385,261.394235070223,8.981894312056937,-3.325561582657997,1.75967,61.844076492977706,61.86910566492923
gradual_freezing,2,55718.7,248.162,166.331,115.156,174.209,885.188,215.174,0.000676735,0.00106984,0,0,15.477416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.453790574948385,266.7472350702229,9.222894312056923,-4.140561582657995,1.770376,61.844076492977706,61.869411088603826
gradual_freezing,2,55778.7,248.946,165.83,115.208,174.386,883.936,215.156,0.00067715,0.00107053,0,0,15.494083333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.471790574948386,265.495235070223,8.721894312056946,-3.963561582658002,1.767872,61.844076492977706,61.869339487969825
gradual_freezing,2,55838.8,248.026,165.611,115.159,174.846,885.107,215.138,0.000677565,0.00107121,0,0,15.510777777777779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.48979057494839,266.6662350702229,8.502894312056924,-3.5035615826579942,1.770214,61.844076492977706,61.86940645323077
gradual_freezing,2,55898.8,248.973,166.542,114.789,175.288,882.235,215.119,0.000677979,0.0010719,0,0,15.527444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.50879057494839,263.79423507022295,9.433894312056935,-3.061561582657987,1.76447,61.844076492977706,61.86924237171632
gradual_freezing,2,55958.9,248.526,167.006,115.397,173.778,885.968,215.101,0.000678392,0.00107258,0,0,15.54413888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.52679057494839,267.5272350702229,9.897894312056934,-4.571561582658006,1.771936,61.844076492977706,61.869455747221295
gradual_freezing,2,56018.9,249.162,166.504,115.276,174.386,885.719,215.083,0.000678805,0.00107326,0,0,15.560805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.544790574948394,267.278235070223,9.395894312056924,-3.963561582658002,1.771438,61.844076492977706,61.86944148654586
gradual_freezing,2,56078.9,249.668,165.537,115.953,174.663,882.785,215.065,0.000679218,0.00107395,0,0,15.577472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.562790574948394,264.3442350702229,8.42889431205694,-3.686561582657987,1.76557,61.844076492977706,61.86927375276178
gradual_freezing,2,56139.0,248.272,165.867,115.935,174.34,883.231,215.047,0.00067963,0.00107463,0,0,15.594166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.580790574948395,264.79023507022293,8.758894312056924,-4.0095615826579944,1.766462,61.844076492977706,61.869299214284965
gradual_freezing,2,56199.0,248.653,166.765,116.077,174.289,887.133,215.029,0.000680041,0.00107531,0,0,15.610833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.598790574948396,268.692235070223,9.65689431205692,-4.060561582658011,1.7742660000000001,61.844076492977706,61.86952252206278
gradual_freezing,2,56259.1,248.844,166.361,116.146,174.084,886.599,215.011,0.000680452,0.00107599,0,0,15.627527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.616790574948396,268.158235070223,9.252894312056924,-4.265561582657995,1.773198,61.844076492977706,61.86949190365541
gradual_freezing,2,56319.1,248.444,166.801,114.51,174.369,885.143,214.993,0.000680862,0.00107667,0,0,15.644194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.6347905749484,266.70223507022297,9.692894312056922,-3.980561582657998,1.770286,61.844076492977706,61.86940851334425
gradual_freezing,2,56379.2,249.217,166.855,115.756,174.569,884.823,214.975,0.000681272,0.00107734,0,0,15.660888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.6527905749484,266.3822350702229,9.746894312056924,-3.7805615826580095,1.769646,61.844076492977706,61.86939020415988
gradual_freezing,2,56439.2,250.31,166.553,115.459,175.102,883.699,214.957,0.000681682,0.00107802,0,0,15.677555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.6707905749484,265.2582350702229,9.444894312056931,-3.247561582657994,1.767398,61.844076492977706,61.86932594557405
gradual_freezing,2,56499.2,248.914,166.53,115.357,174.408,886.813,214.939,0.000682091,0.0010787,0,0,15.694222222222221,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.6887905749484,268.3722350702229,9.421894312056935,-3.941561582658011,1.773626,61.844076492977706,61.86950417174162
gradual_freezing,2,56559.3,248.509,166.323,114.18,174.804,887.536,214.921,0.000682499,0.00107937,0,0,15.710916666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.7067905749484,269.0952350702229,9.214894312056941,-3.545561582657996,1.775072,61.844076492977706,61.869545641409566
gradual_freezing,2,56619.3,248.206,166.49,115.411,173.642,887.015,214.903,0.000682907,0.00108005,0,0,15.727583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.7247905749484,268.5742350702229,9.381894312056943,-4.707561582658002,1.77403,61.844076492977706,61.86951575461196
gradual_freezing,2,56679.4,248.861,167.362,115.932,174.036,885.367,214.886,0.000683314,0.00108072,0,0,15.744277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.741790574948396,266.9262350702229,10.253894312056929,-4.3135615826579965,1.770734,61.844076492977706,61.86942133370922
gradual_freezing,2,56739.4,249.232,166.993,115.2,174.914,886.71,214.868,0.000683721,0.00108139,0,0,15.760944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.7597905749484,268.269235070223,9.884894312056929,-3.4355615826580106,1.7734200000000002,61.844076492977706,61.869498266639255
gradual_freezing,2,56799.4,249.017,166.888,115.964,173.939,888.548,214.85,0.000684127,0.00108207,0,0,15.777611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.7777905749484,270.10723507022294,9.779894312056939,-4.410561582658005,1.777096,61.844076492977706,61.86960374418519
gradual_freezing,2,56859.5,248.42,165.992,116.561,174.052,887.675,214.832,0.000684533,0.00108274,0,0,15.794305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.7957905749484,269.2342350702229,8.883894312056924,-4.297561582658005,1.77535,61.844076492977706,61.869553618009704
gradual_freezing,2,56919.5,249.144,166.146,115.832,174.437,888.419,214.815,0.000684938,0.00108341,0,0,15.810972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.812790574948394,269.9782350702229,9.03789431205692,-3.912561582657986,1.776838,61.844076492977706,61.86959633412458
gradual_freezing,2,56979.6,249.064,166.333,115.388,174.631,885.646,214.797,0.000685343,0.00108408,0,0,15.827666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.830790574948395,267.2052350702229,9.224894312056932,-3.7185615826579976,1.7712919999999999,61.844076492977706,61.869437306464505
gradual_freezing,2,57039.6,248.168,165.963,115.649,174.22,888.088,214.779,0.000685747,0.00108475,0,0,15.844333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.848790574948396,269.6472350702229,8.854894312056928,-4.129561582657999,1.776176,61.844076492977706,61.86957732563116
gradual_freezing,2,57099.7,248.451,166.245,115.671,174.597,885.737,214.762,0.000686151,0.00108542,0,0,15.861027777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.86579057494839,267.2962350702229,9.136894312056938,-3.7525615826579894,1.771474,61.844076492977706,61.86944251730375
gradual_freezing,2,57159.7,248.302,165.276,115.689,173.928,889.05,214.744,0.000686554,0.00108608,0,0,15.877694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.88379057494839,270.6092350702229,8.167894312056944,-4.421561582658001,1.7781,61.844076492977706,61.8696325904662
gradual_freezing,2,57219.7,248.337,166.523,115.264,173.977,886.429,214.726,0.000686957,0.00108675,0,0,15.89436111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.90179057494839,267.9882350702229,9.41489431205693,-4.372561582657994,1.772858,61.844076492977706,61.869482160087955
gradual_freezing,2,57279.8,248.7,167.179,116.229,174.569,889.034,214.709,0.000687359,0.00108742,0,0,15.911055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.91879057494839,270.59323507022293,10.070894312056936,-3.7805615826580095,1.778068,61.844076492977706,61.869631670811664
gradual_freezing,2,57339.8,249.311,166.454,115.912,173.843,887.831,214.691,0.000687761,0.00108808,0,0,15.927722222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.93679057494839,269.39023507022296,9.345894312056942,-4.5065615826580085,1.775662,61.844076492977706,61.86956257165168
gradual_freezing,2,57399.9,247.414,167.45,116.439,173.748,886.561,214.674,0.000688162,0.00108875,0,0,15.944416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.953790574948385,268.120235070223,10.341894312056922,-4.601561582658007,1.773122,61.844076492977706,61.86948972551949
gradual_freezing,2,57459.9,248.517,166.043,115.647,173.905,887.693,214.656,0.000688563,0.00108941,0,0,15.961083333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.971790574948386,269.2522350702229,8.93489431205694,-4.444561582657997,1.775386,61.844076492977706,61.86955465104201
gradual_freezing,2,57519.9,249.085,166.046,116.215,174.258,890.149,214.639,0.000688963,0.00109007,0,0,15.97775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-40.98879057494838,271.70823507022294,8.937894312056926,-4.091561582657988,1.780298,61.844076492977706,61.869695798816416
gradual_freezing,2,57580.0,248.898,166.019,115.274,174.764,890.202,214.621,0.000689363,0.00109074,0,0,15.994444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.00679057494838,271.76123507022294,8.91089431205694,-3.585561582657988,1.780404,61.844076492977706,61.86969884905287
gradual_freezing,2,57640.0,249.133,166.634,114.8,174.299,889.323,214.604,0.000689762,0.0010914,0,0,16.011111111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.02379057494838,270.8822350702229,9.52589431205692,-4.050561582657991,1.778646,61.844076492977706,61.86964828462009
gradual_freezing,2,57700.1,248.473,166.052,115.788,175.22,890.489,214.586,0.000690161,0.00109206,0,0,16.027805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.04179057494838,272.048235070223,8.943894312056926,-3.129561582657999,1.7809780000000002,61.844076492977706,61.869715369522766
gradual_freezing,2,57760.1,248.189,166.107,116.358,174.611,890.664,214.569,0.000690559,0.00109272,0,0,16.044472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.058790574948404,272.2232350702229,8.998894312056933,-3.738561582658008,1.781328,61.844076492977706,61.86972544559141
gradual_freezing,2,57820.2,249.863,167.092,115.504,174.672,892.593,214.552,0.000690957,0.00109338,0,0,16.061166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.0757905749484,274.1522350702229,9.983894312056947,-3.677561582658001,1.785186,61.844076492977706,61.869836643746474
gradual_freezing,2,57880.2,247.893,165.834,115.839,174.428,892.659,214.534,0.000691354,0.00109404,0,0,16.07783333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.0937905749484,274.21823507022293,8.725894312056937,-3.9215615826580006,1.785318,61.844076492977706,61.86984045260179
gradual_freezing,2,57940.2,248.634,166.449,114.654,174.99,890.462,214.517,0.000691751,0.00109469,0,0,16.0945,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.110790574948396,272.02123507022293,9.340894312056946,-3.3595615826579888,1.780924,61.844076492977706,61.86971381510548
gradual_freezing,2,58000.3,249.337,166.885,116.805,173.869,890.235,214.5,0.000692147,0.00109535,0,0,16.111194444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.12779057494839,271.79423507022295,9.776894312056925,-4.480561582657998,1.78047,61.844076492977706,61.86970074834836
gradual_freezing,2,58060.3,249.481,166.875,115.772,174.994,892.588,214.483,0.000692543,0.00109601,0,0,16.127861111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.14479057494839,274.1472350702229,9.766894312056934,-3.355561582657998,1.7851759999999999,61.844076492977706,61.86983635520829
gradual_freezing,2,58120.4,248.393,166.167,115.408,175.01,892.93,214.465,0.000692938,0.00109666,0,0,16.144555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.16279057494839,274.4892350702229,9.058894312056935,-3.339561582658007,1.78586,61.844076492977706,61.86985609494237
gradual_freezing,2,58180.4,248.849,166.046,115.496,175.145,893.024,214.448,0.000693332,0.00109731,0,0,16.16122222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.179790574948385,274.58323507022294,8.937894312056926,-3.2045615826579876,1.786048,61.844076492977706,61.86986152180706
gradual_freezing,2,58240.4,248.975,166.665,115.803,174.725,892.953,214.431,0.000693727,0.00109797,0,0,16.17788888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.19679057494838,274.5122350702229,9.556894312056926,-3.6245615826580035,1.785906,61.844076492977706,61.8698574227395
gradual_freezing,2,58300.5,247.759,166.699,116.149,174.685,891.363,214.414,0.00069412,0.00109862,0,0,16.194583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.213790574948405,272.922235070223,9.590894312056946,-3.6645615826579956,1.7827260000000003,61.844076492977706,61.86976571202087
gradual_freezing,2,58360.5,248.176,167.291,115.709,174.299,896.149,214.397,0.000694514,0.00109927,0,0,16.21125,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.2307905749484,277.70823507022294,10.18289431205693,-4.050561582657991,1.792298,61.844076492977706,61.870042261098234
gradual_freezing,2,58420.6,249.65,167.385,115.419,174.436,890.447,214.38,0.000694906,0.00109992,0,0,16.227944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.2477905749484,272.00623507022294,10.276894312056925,-3.913561582657991,1.780894,61.844076492977706,61.86971295156067
gradual_freezing,2,58480.6,248.591,167.057,115.473,174.585,891.078,214.363,0.000695298,0.00110057,0,0,16.244611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.26479057494839,272.6372350702229,9.948894312056922,-3.76456158265799,1.782156,61.844076492977706,61.869749290566986
gradual_freezing,2,58540.7,248.146,166.435,115.046,173.611,890.163,214.346,0.00069569,0.00110122,0,0,16.261305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.28179057494839,271.72223507022295,9.326894312056936,-4.738561582658008,1.780326,61.844076492977706,61.86969660452162
gradual_freezing,2,58600.7,248.001,166.204,114.877,174.662,891.187,214.329,0.000696081,0.00110187,0,0,16.27797222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.298790574948384,272.74623507022295,9.095894312056942,-3.6875615826579917,1.7823740000000001,61.844076492977706,61.86975557043323
gradual_freezing,2,58660.7,248.056,166.408,115.995,173.678,894.443,214.312,0.000696472,0.00110252,0,0,16.294638888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.31579057494838,276.0022350702229,9.29989431205692,-4.671561582658001,1.788886,61.844076492977706,61.86994351371491
gradual_freezing,2,58720.8,247.645,165.869,115.759,174.698,893.117,214.295,0.000696862,0.00110317,0,0,16.311333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.332790574948405,274.6762350702229,8.760894312056934,-3.6515615826579904,1.7862339999999999,61.844076492977706,61.869866891500855
gradual_freezing,2,58780.8,248.023,167.239,115.06,174.739,895.745,214.278,0.000697252,0.00110382,0,0,16.328,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.3497905749484,277.30423507022294,10.130894312056938,-3.6105615826579935,1.79149,61.844076492977706,61.87001885961712
gradual_freezing,2,58840.9,248.234,166.884,114.68,174.171,894.667,214.261,0.000697641,0.00110446,0,0,16.344694444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.366790574948396,276.22623507022297,9.77589431205692,-4.178561582658006,1.7893340000000002,61.844076492977706,61.869956468651516
gradual_freezing,2,58900.9,249.499,167.165,115.645,173.585,893.633,214.244,0.00069803,0.00110511,0,0,16.361361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.38379057494839,275.192235070223,10.056894312056926,-4.76456158265799,1.787266,61.844076492977706,61.869896694790384
gradual_freezing,2,58960.9,248.765,166.321,115.671,174.957,893.394,214.227,0.000698418,0.00110575,0,0,16.378027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.40079057494839,274.95323507022295,9.212894312056932,-3.3925615826580042,1.786788,61.844076492977706,61.869882888415276
gradual_freezing,2,59021.0,249.011,166.994,116.091,174.461,897.044,214.21,0.000698806,0.00110639,0,0,16.39472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.417790574948384,278.6032350702229,9.885894312056934,-3.888561582657985,1.794088,61.844076492977706,61.87009414103895
gradual_freezing,2,59081.0,248.902,166.726,114.959,174.005,895.645,214.193,0.000699193,0.00110704,0,0,16.41138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.43479057494838,277.2042350702229,9.617894312056933,-4.344561582658002,1.79129,61.844076492977706,61.87001306879915
gradual_freezing,2,59141.1,250.026,166.657,115.583,174.626,897.4,214.177,0.00069958,0.00110768,0,0,16.428083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.4507905749484,278.9592350702229,9.548894312056945,-3.723561582657993,1.7948,61.844076492977706,61.87011479146679
gradual_freezing,2,59201.1,247.127,167.786,116.045,174.327,897.361,214.16,0.000699966,0.00110832,0,0,16.44475,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.467790574948395,278.92023507022293,10.677894312056935,-4.022561582658,1.794722,61.844076492977706,61.87011252880151
gradual_freezing,2,59261.2,248.392,166.727,114.888,174.27,897.136,214.143,0.000700352,0.00110896,0,0,16.461444444444442,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.48479057494839,278.6952350702229,9.618894312056938,-4.079561582657988,1.7942719999999999,61.844076492977706,61.8700994768819
gradual_freezing,2,59321.2,248.454,167.171,114.789,173.39,893.422,214.126,0.000700737,0.0011096,0,0,16.47811111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.50179057494839,274.98123507022297,10.062894312056926,-4.9595615826580115,1.786844,61.844076492977706,61.86988450570773
gradual_freezing,2,59381.2,248.345,166.11,115.504,174.311,894.594,214.11,0.000701122,0.00111024,0,0,16.494777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.51779057494838,276.153235070223,9.001894312056947,-4.038561582657991,1.7891880000000002,61.844076492977706,61.86995224637418
gradual_freezing,2,59441.3,248.997,167.188,115.412,174.047,899.764,214.093,0.000701506,0.00111088,0,0,16.511472222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.5347905749484,281.32323507022295,10.079894312056922,-4.302561582658001,1.799528,61.844076492977706,61.87025212727084
gradual_freezing,2,59501.3,249.131,167.32,116.51,175.097,898.107,214.076,0.00070189,0.00111152,0,0,16.52813888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.5517905749484,279.6662350702229,10.211894312056927,-3.2525615826579894,1.796214,61.844076492977706,61.870155826562076
gradual_freezing,2,59561.4,247.956,167.353,115.766,175.249,899.319,214.06,0.000702273,0.00111215,0,0,16.544833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.56779057494839,280.8782350702229,10.244894312056942,-3.1005615826580026,1.798638,61.844076492977706,61.87022624756048
gradual_freezing,2,59621.4,249.109,166.934,115.361,174.31,897.897,214.043,0.000702656,0.00111279,0,0,16.5615,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.584790574948386,279.456235070223,9.825894312056931,-4.039561582657996,1.7957940000000001,61.844076492977706,61.87014363454892
gradual_freezing,2,59681.4,249.237,166.307,115.707,173.932,894.341,214.027,0.000703038,0.00111342,0,0,16.578166666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.600790574948405,275.90023507022295,9.198894312056922,-4.41756158265801,1.788682,61.844076492977706,61.86993761566599
gradual_freezing,2,59741.5,248.64,166.583,116.205,173.99,895.132,214.01,0.00070342,0.00111406,0,0,16.59486111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.6177905749484,276.6912350702229,9.474894312056932,-4.359561582657989,1.7902639999999999,61.844076492977706,61.86998337205994
gradual_freezing,2,59801.5,249.107,167.29,115.606,175.178,898.47,213.994,0.000703802,0.00111469,0,0,16.611527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.63379057494839,280.02923507022297,10.181894312056926,-3.1715615826580006,1.79694,61.844076492977706,61.87017690804575
gradual_freezing,2,59861.6,248.46,165.907,114.544,173.486,898.997,213.977,0.000704183,0.00111532,0,0,16.62822222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.65079057494839,280.5562350702229,8.798894312056945,-4.863561582658008,1.7979939999999999,61.844076492977706,61.87020752909525
gradual_freezing,2,59921.6,248.919,167.122,115.632,173.418,899.157,213.961,0.000704563,0.00111596,0,0,16.64488888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.66679057494838,280.716235070223,10.013894312056948,-4.9315615826579915,1.7983140000000002,61.844076492977706,61.8702168293588
gradual_freezing,2,59981.7,248.845,166.714,115.85,173.637,901.735,213.944,0.000704943,0.00111659,0,0,16.661583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.683790574948404,283.29423507022295,9.605894312056932,-4.712561582657997,1.8034700000000001,61.844076492977706,61.87036690783543
gradual_freezing,2,60041.7,249.291,167.171,115.413,174.707,896.552,213.928,0.000705322,0.00111722,0,0,16.67825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.699790574948395,278.11123507022296,10.062894312056926,-3.6425615826580042,1.793104,61.844076492977706,61.87006561515911
gradual_freezing,2,60101.7,248.782,165.838,116.298,172.695,898.201,213.911,0.000705701,0.00111785,0,0,16.694916666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.71679057494839,279.76023507022296,8.729894312056928,-5.654561582658005,1.796402,61.844076492977706,61.87016128486236
gradual_freezing,2,60161.8,248.474,166.05,115.662,173.54,897.333,213.895,0.00070608,0.00111848,0,0,16.71161111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.73279057494838,278.8922350702229,8.941894312056945,-4.809561582658006,1.7946659999999999,61.844076492977706,61.87011090438447
gradual_freezing,2,60221.8,248.0,166.626,115.972,174.337,900.321,213.879,0.000706458,0.00111911,0,0,16.72827777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.7487905749484,281.88023507022297,9.517894312056939,-4.012561582658009,1.800642,61.844076492977706,61.87028453855245
gradual_freezing,2,60281.9,247.716,166.576,115.849,174.076,900.732,213.862,0.000706835,0.00111973,0,0,16.744972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.7657905749484,282.2912350702229,9.467894312056927,-4.2735615826580045,1.801464,61.844076492977706,61.87030846708762
gradual_freezing,2,60341.9,248.744,166.103,116.93,173.965,899.465,213.846,0.000707212,0.00112036,0,0,16.76163888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.78179057494839,281.02423507022297,8.994894312056942,-4.3845615826579944,1.7989300000000001,61.844076492977706,61.87023473702179
gradual_freezing,2,60401.9,247.914,166.459,115.829,174.469,901.736,213.83,0.000707589,0.00112099,0,0,16.778305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.79779057494838,283.29523507022293,9.350894312056937,-3.8805615826580038,1.803472,61.844076492977706,61.87036696613381
gradual_freezing,2,60462.0,249.043,166.181,116.069,173.79,900.682,213.813,0.000707965,0.00112161,0,0,16.795,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.814790574948404,282.24123507022296,9.072894312056945,-4.559561582658006,1.801364,61.844076492977706,61.870305555490624
gradual_freezing,2,60522.0,248.364,167.386,115.775,174.348,902.121,213.797,0.00070834,0.00112224,0,0,16.811666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.830790574948395,283.6802350702229,10.27789431205693,-4.001561582657985,1.804242,61.844076492977706,61.87038941580893
gradual_freezing,2,60582.1,249.017,166.856,116.283,174.291,899.284,213.781,0.000708715,0.00112286,0,0,16.82836111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.846790574948386,280.84323507022293,9.747894312056928,-4.058561582658001,1.798568,61.844076492977706,61.87022421262026
gradual_freezing,2,60642.1,247.988,165.982,115.586,173.819,900.94,213.765,0.00070909,0.00112348,0,0,16.845027777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.862790574948406,282.499235070223,8.873894312056933,-4.5305615826580095,1.8018800000000001,61.844076492977706,61.87032058106438
gradual_freezing,2,60702.2,247.89,167.101,116.185,173.539,899.41,213.749,0.000709464,0.00112411,0,0,16.861722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.8787905749484,280.9692350702229,9.992894312056933,-4.810561582658011,1.7988199999999999,61.844076492977706,61.8702315387754
gradual_freezing,2,60762.2,249.535,166.539,115.933,174.472,901.561,213.732,0.000709838,0.00112473,0,0,16.87838888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.89579057494839,283.120235070223,9.430894312056921,-3.8775615826579894,1.8031220000000001,61.844076492977706,61.87035676490125
gradual_freezing,2,60822.2,248.269,166.269,115.549,174.128,901.319,213.716,0.000710211,0.00112535,0,0,16.895055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.911790574948384,282.8782350702229,9.16089431205694,-4.221561582658012,1.802638,61.844076492977706,61.87034266131327
gradual_freezing,2,60882.3,247.825,166.693,116.062,173.192,900.943,213.7,0.000710584,0.00112597,0,0,16.91175,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.9277905749484,282.5022350702229,9.584894312056946,-5.157561582657991,1.801886,61.844076492977706,61.870320755805636
gradual_freezing,2,60942.3,248.416,166.851,114.418,174.331,901.113,213.684,0.000710956,0.00112659,0,0,16.928416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.943790574948395,282.672235070223,9.742894312056933,-4.018561582658009,1.802226,61.844076492977706,61.87033065876046
gradual_freezing,2,61002.4,248.927,166.334,115.302,174.071,905.054,213.668,0.000711328,0.00112721,1,0,16.94511111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.959790574948386,286.6132350702229,9.225894312056937,-4.278561582658,1.810108,61.844076492977706,61.87056075583073
gradual_freezing,2,61062.4,248.456,166.346,114.722,174.357,902.751,213.652,0.000711699,0.00112782,0,0,16.96177777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.975790574948405,284.3102350702229,9.237894312056937,-3.9925615826579985,1.805502,61.844076492977706,61.870426172293996
gradual_freezing,2,61122.4,248.773,166.476,115.725,174.166,903.625,213.636,0.00071207,0.00112844,0,0,16.978444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-41.991790574948396,285.18423507022294,9.367894312056933,-4.183561582658001,1.80725,61.844076492977706,61.87047720707977
gradual_freezing,2,61182.5,249.071,166.608,116.386,173.724,901.416,213.62,0.00071244,0.00112906,0,0,16.99513888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.00779057494839,282.975235070223,9.499894312056938,-4.625561582658008,1.8028320000000002,61.844076492977706,61.87034831395005
gradual_freezing,2,61242.5,248.789,165.924,115.554,174.063,903.571,213.604,0.00071281,0.00112967,0,0,17.011805555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.02379057494838,285.13023507022297,8.81589431205694,-4.28656158265801,1.807142,61.844076492977706,61.87047405247063
gradual_freezing,2,61302.6,247.737,167.557,115.024,174.561,904.03,213.588,0.000713179,0.00113029,1,0,17.0285,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.0397905749484,285.5892350702229,10.448894312056922,-3.788561582657991,1.80806,61.844076492977706,61.87050087265237
gradual_freezing,2,61362.6,248.381,167.075,115.597,173.461,901.522,213.572,0.000713548,0.0011309,0,0,17.045166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.05579057494839,283.081235070223,9.966894312056922,-4.888561582657985,1.803044,61.844076492977706,61.87035449175327
gradual_freezing,2,61422.7,249.593,166.843,116.28,173.401,903.775,213.557,0.000713916,0.00113151,0,0,17.06186111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.070790574948404,285.3342350702229,9.734894312056923,-4.948561582657987,1.80755,61.844076492977706,61.870485970871265
gradual_freezing,2,61482.7,248.961,165.373,115.742,173.612,902.438,213.541,0.000714284,0.00113213,0,0,17.078527777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.086790574948395,283.9972350702229,8.264894312056924,-4.737561582658003,1.804876,61.844076492977706,61.870407907534066
gradual_freezing,2,61542.7,248.401,166.671,115.326,173.824,902.016,213.525,0.000714652,0.00113274,0,0,17.095194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.102790574948386,283.5752350702229,9.562894312056926,-4.525561582657986,1.8040319999999999,61.844076492977706,61.870383292220694
gradual_freezing,2,61602.8,249.048,167.039,115.757,173.874,906.425,213.509,0.000715019,0.00113335,1,0,17.11188888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.118790574948406,287.9842350702229,9.930894312056921,-4.475561582658003,1.8128499999999999,61.844076492977706,61.87064103750484
gradual_freezing,2,61662.8,248.097,166.135,115.392,172.448,907.159,213.493,0.000715385,0.00113396,1,0,17.128555555555558,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.1347905749484,288.71823507022293,9.026894312056925,-5.90156158265799,1.814318,61.844076492977706,61.87068406825968
gradual_freezing,2,61722.9,248.469,166.143,115.242,174.05,903.975,213.478,0.000715751,0.00113457,0,0,17.14525,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.14979057494838,285.53423507022296,9.034894312056934,-4.2995615826579865,1.8079500000000002,61.844076492977706,61.870497658187446
gradual_freezing,2,61782.9,249.313,166.669,115.49,173.995,903.882,213.462,0.000716117,0.00113518,0,0,17.161916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.1657905749484,285.4412350702229,9.560894312056945,-4.354561582657993,1.807764,61.844076492977706,61.87049222326402
gradual_freezing,2,61842.9,249.438,167.796,115.867,174.113,903.996,213.446,0.000716482,0.00113579,0,0,17.178583333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.181790574948394,285.5552350702229,10.687894312056926,-4.236561582657998,1.807992,61.844076492977706,61.87049888550553
gradual_freezing,2,61903.0,248.709,167.767,115.884,174.244,906.138,213.43,0.000716847,0.0011364,1,0,17.19527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.197790574948385,287.697235070223,10.65889431205693,-4.105561582657998,1.812276,61.844076492977706,61.87062422159206
gradual_freezing,2,61963.0,248.868,166.404,115.868,174.48,904.393,213.415,0.000717211,0.001137,1,0,17.211944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.2127905749484,285.95223507022297,9.29589431205693,-3.869561582658008,1.808786,61.844076492977706,61.8705220930216
gradual_freezing,2,62023.1,249.515,166.629,115.728,174.326,902.271,213.399,0.000717575,0.00113761,0,0,17.228638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.22879057494839,283.8302350702229,9.520894312056924,-4.0235615826580045,1.8045419999999999,61.844076492977706,61.870398165027524
gradual_freezing,2,62083.1,248.878,167.571,115.82,174.093,904.483,213.383,0.000717938,0.00113821,1,0,17.245305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.24479057494838,286.0422350702229,10.462894312056932,-4.2565615826580085,1.8089659999999999,61.844076492977706,61.87052735558695
