scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,62143.2,248.528,166.724,116.526,173.919,906.004,213.368,0.000718301,0.00113882,1,0,17.262,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.2597905749484,287.56323507022296,9.615894312056923,-4.430561582657987,1.812008,61.844076492977706,61.870616372082004
gradual_freezing,2,62203.2,248.914,166.883,115.625,174.266,909.889,213.352,0.000718663,0.00113942,1,0,17.278666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.27579057494839,291.44823507022295,9.774894312056944,-4.083561582658007,1.8197780000000001,61.844076492977706,61.8708444199573
gradual_freezing,2,62263.2,248.494,166.896,115.537,173.435,907.659,213.337,0.000719025,0.00114003,1,0,17.295333333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.2907905749484,289.21823507022293,9.78789431205692,-4.914561582657996,1.815318,61.844076492977706,61.870713400690654
gradual_freezing,2,62323.3,248.005,167.162,116.337,174.298,907.797,213.321,0.000719386,0.00114063,1,0,17.31202777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.306790574948394,289.35623507022297,10.05389431205694,-4.051561582657996,1.8155940000000002,61.844076492977706,61.87072149928521
gradual_freezing,2,62383.3,247.969,167.048,115.673,174.837,907.517,213.306,0.000719747,0.00114123,1,0,17.328694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.32179057494838,289.076235070223,9.939894312056936,-3.5125615826580088,1.815034,61.844076492977706,61.87070506863837
gradual_freezing,2,62443.4,248.553,166.809,116.48,173.962,905.911,213.29,0.000720107,0.00114183,1,0,17.345388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.3377905749484,287.4702350702229,9.700894312056931,-4.387561582658009,1.8118219999999998,61.844076492977706,61.87061092496955
gradual_freezing,2,62503.4,248.452,167.648,116.076,174.045,907.494,213.275,0.000720467,0.00114243,1,0,17.362055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.352790574948386,289.05323507022297,10.53989431205693,-4.30456158265801,1.814988,61.844076492977706,61.87070371920318
gradual_freezing,2,62563.4,248.558,166.395,115.429,173.927,909.501,213.259,0.000720827,0.00114303,1,0,17.378722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.368790574948406,291.0602350702229,9.286894312056944,-4.422561582658005,1.819002,61.844076492977706,61.870821600697056
gradual_freezing,2,62623.5,249.339,167.318,116.063,173.423,906.475,213.244,0.000721186,0.00114363,1,0,17.395416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.38379057494839,288.03423507022296,10.209894312056946,-4.926561582657996,1.81295,61.844076492977706,61.87064396765059
gradual_freezing,2,62683.5,248.464,167.563,116.455,172.834,912.773,213.228,0.000721544,0.00114423,1,0,17.41208333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.39979057494838,294.33223507022296,10.454894312056922,-5.515561582657995,1.8255460000000001,61.844076492977706,61.87101434005583
gradual_freezing,2,62743.6,247.921,166.341,115.695,173.858,907.671,213.213,0.000721903,0.00114482,1,0,17.42877777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.4147905749484,289.230235070223,9.232894312056942,-4.491561582657994,1.8153420000000002,61.844076492977706,61.87071410486743
gradual_freezing,2,62803.6,248.786,166.601,116.146,174.152,909.06,213.198,0.00072226,0.00114542,1,0,17.445444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.429790574948385,290.6192350702229,9.492894312056933,-4.197561582658011,1.81812,61.844076492977706,61.87079567618052
gradual_freezing,2,62863.7,247.868,166.965,115.85,173.606,909.888,213.182,0.000722617,0.00114602,1,0,17.462138888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.445790574948404,291.447235070223,9.856894312056937,-4.743561582658003,1.819776,61.844076492977706,61.87084436113228
gradual_freezing,2,62923.7,248.227,167.404,115.532,174.855,912.898,213.167,0.000722974,0.00114661,1,0,17.478805555555553,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.46079057494839,294.45723507022296,10.29589431205693,-3.494561582658008,1.8257960000000002,61.844076492977706,61.87102171697905
gradual_freezing,2,62983.7,248.873,166.896,115.237,173.609,909.581,213.152,0.00072333,0.00114721,1,0,17.495472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.475790574948405,291.14023507022296,9.78789431205692,-4.740561582657989,1.8191620000000002,61.844076492977706,61.87082630490336
gradual_freezing,2,63043.8,248.165,167.04,115.201,173.379,907.025,213.137,0.000723686,0.0011478,1,0,17.51216666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.49079057494839,288.5842350702229,9.931894312056926,-4.970561582658007,1.81405,61.844076492977706,61.870676209912055
gradual_freezing,2,63103.8,248.597,166.489,115.903,173.681,908.991,213.121,0.000724042,0.00114839,1,0,17.528833333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.50679057494838,290.5502350702229,9.380894312056938,-4.668561582657986,1.817982,61.844076492977706,61.870791621100196
gradual_freezing,2,63163.9,249.058,167.288,115.841,174.916,910.309,213.106,0.000724396,0.00114898,1,0,17.545527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.5217905749484,291.8682350702229,10.179894312056945,-3.433561582658001,1.820618,61.844076492977706,61.87086913217885
gradual_freezing,2,63223.9,249.607,167.364,115.142,173.592,908.2,213.091,0.000724751,0.00114958,1,0,17.562194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.536790574948384,289.759235070223,10.255894312056938,-4.757561582657985,1.8164000000000002,61.844076492977706,61.870745156570386
gradual_freezing,2,63283.9,249.12,166.834,115.686,173.764,910.247,213.076,0.000725105,0.00115017,1,0,17.578861111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.5517905749484,291.8062350702229,9.725894312056937,-4.585561582657988,1.820494,61.844076492977706,61.87086548346737
gradual_freezing,2,63344.0,249.652,167.221,115.899,173.201,910.675,213.061,0.000725458,0.00115076,1,0,17.595555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.566790574948385,292.2342350702229,10.112894312056937,-5.1485615826580045,1.82135,61.844076492977706,61.870890676405956
gradual_freezing,2,63404.0,248.631,166.761,116.504,174.259,909.24,213.046,0.000725811,0.00115135,1,0,17.612222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.5817905749484,290.79923507022295,9.65289431205693,-4.090561582658012,1.81848,61.844076492977706,61.870806256098504
gradual_freezing,2,63464.1,248.498,167.361,115.517,173.819,910.436,213.03,0.000726164,0.00115194,1,0,17.628916666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.59779057494839,291.995235070223,10.252894312056924,-4.5305615826580095,1.820872,61.844076492977706,61.87087660692761
gradual_freezing,2,63524.1,248.715,166.742,115.454,174.322,912.501,213.015,0.000726516,0.00115252,1,0,17.645583333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.612790574948406,294.0602350702229,9.633894312056924,-4.027561582657995,1.825002,61.844076492977706,61.87099829135846
gradual_freezing,2,63584.2,249.31,167.12,115.007,173.871,909.976,213.0,0.000726868,0.00115311,1,0,17.662277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.62779057494839,291.53523507022294,10.011894312056938,-4.4785615826579885,1.819952,61.844076492977706,61.87084953798179
gradual_freezing,2,63644.2,248.773,166.083,115.092,174.144,907.171,212.985,0.000727219,0.0011537,1,0,17.678944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.64279057494838,288.730235070223,8.974894312056932,-4.205561582657992,1.8143420000000001,61.844076492977706,61.87068477204888
gradual_freezing,2,63704.2,247.753,167.344,115.694,174.888,911.347,212.97,0.00072757,0.00115428,1,0,17.69561111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.65779057494839,292.9062350702229,10.235894312056928,-3.4615615826579926,1.822694,61.844076492977706,61.87093025554823
gradual_freezing,2,63764.3,248.825,166.847,115.018,173.642,909.613,212.955,0.00072792,0.00115487,1,0,17.712305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.67279057494838,291.172235070223,9.738894312056942,-4.707561582658002,1.8192260000000002,61.844076492977706,61.87082818670164
gradual_freezing,2,63824.3,247.582,167.408,116.097,174.446,908.453,212.94,0.00072827,0.00115545,1,0,17.72897222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.687790574948394,290.0122350702229,10.29989431205692,-3.903561582658,1.816906,61.844076492977706,61.87076001377479
gradual_freezing,2,63884.4,249.252,166.917,115.279,173.685,912.292,212.925,0.000728619,0.00115604,1,0,17.74566666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.70279057494838,293.85123507022297,9.808894312056935,-4.664561582657996,1.8245840000000002,61.844076492977706,61.87098596306942
gradual_freezing,2,63944.4,248.218,167.763,115.8,174.374,913.11,212.91,0.000728968,0.00115662,1,0,17.762333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.717790574948395,294.66923507022295,10.654894312056939,-3.9755615826580026,1.82622,61.844076492977706,61.87103423054828
gradual_freezing,2,64004.4,249.224,166.671,115.357,174.623,912.656,212.896,0.000729317,0.0011572,1,0,17.779,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.731790574948405,294.2152350702229,9.562894312056926,-3.7265615826580074,1.825312,61.844076492977706,61.871007436170146
gradual_freezing,2,64064.5,248.461,166.572,115.46,173.841,912.608,212.881,0.000729665,0.00115778,1,0,17.795694444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.74679057494839,294.1672350702229,9.463894312056937,-4.50856158265799,1.825216,61.844076492977706,61.871004604062584
gradual_freezing,2,64124.5,248.801,167.776,114.777,175.222,910.748,212.866,0.000730013,0.00115836,1,0,17.812361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.76179057494838,292.307235070223,10.667894312056944,-3.1275615826579894,1.8214960000000002,61.844076492977706,61.87089497451361
gradual_freezing,2,64184.6,248.618,165.318,115.96,174.471,912.069,212.851,0.00073036,0.00115894,1,0,17.829055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.77679057494839,293.6282350702229,8.209894312056946,-3.8785615826579942,1.824138,61.844076492977706,61.87097281207337
gradual_freezing,2,64244.6,248.131,166.799,116.186,173.605,914.715,212.836,0.000730706,0.00115952,1,0,17.84572222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.79179057494838,296.27423507022297,9.69089431205694,-4.744561582658008,1.8294300000000001,61.844076492977706,61.87112906189912
gradual_freezing,2,64304.7,248.342,166.855,115.326,173.671,912.002,212.821,0.000731053,0.0011601,1,0,17.862416666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.806790574948394,293.5612350702229,9.746894312056924,-4.678561582658006,1.824004,61.844076492977706,61.87096886150478
gradual_freezing,2,64364.7,248.863,166.736,115.789,172.609,913.803,212.807,0.000731398,0.00116068,1,0,17.879083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.820790574948404,295.36223507022294,9.627894312056924,-5.740561582657989,1.827606,61.844076492977706,61.871075156009
gradual_freezing,2,64424.7,248.672,168.074,115.081,173.999,913.461,212.792,0.000731744,0.00116126,1,0,17.89575,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.83579057494839,295.02023507022295,10.965894312056946,-4.350561582658003,1.8269220000000002,61.844076492977706,61.87105495515138
gradual_freezing,2,64484.8,247.695,167.653,115.16,174.294,911.782,212.777,0.000732089,0.00116183,1,0,17.912444444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.850790574948405,293.341235070223,10.544894312056925,-4.055561582657987,1.8235640000000002,61.844076492977706,61.87095589152776
gradual_freezing,2,64544.8,248.618,167.511,114.524,173.557,911.143,212.762,0.000732433,0.00116241,1,0,17.929111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.86579057494839,292.70223507022297,10.40289431205693,-4.79256158265801,1.822286,61.844076492977706,61.87091823736798
gradual_freezing,2,64604.9,248.909,166.512,115.388,174.285,910.321,212.748,0.000732777,0.00116298,1,0,17.945805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.8797905749484,291.88023507022297,9.403894312056934,-4.064561582658001,1.820642,61.844076492977706,61.87086983840975
gradual_freezing,2,64664.9,248.705,167.631,116.066,173.373,917.091,212.733,0.000733121,0.00116356,1,0,17.96247222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.89479057494839,298.65023507022295,10.522894312056934,-4.976561582658007,1.834182,61.844076492977706,61.871269753241705
gradual_freezing,2,64724.9,248.963,167.274,115.855,173.619,913.51,212.718,0.000733464,0.00116413,1,0,17.97913888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.9097905749484,295.06923507022293,10.165894312056935,-4.730561582657998,1.82702,61.844076492977706,61.871057848962614
gradual_freezing,2,64785.0,249.347,167.386,114.979,173.056,917.131,212.704,0.000733806,0.00116471,1,0,17.995833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.923790574948384,298.6902350702229,10.27789431205693,-5.293561582657986,1.834262,61.844076492977706,61.87127212490399
gradual_freezing,2,64845.0,249.507,167.29,116.636,173.229,917.677,212.689,0.000734149,0.00116528,1,0,18.0125,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.9387905749484,299.23623507022296,10.181894312056926,-5.1205615826579844,1.8353540000000002,61.844076492977706,61.87130450842776
gradual_freezing,2,64905.1,248.762,166.948,115.032,174.091,916.096,212.675,0.00073449,0.00116585,1,0,18.029194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.95279057494838,297.65523507022294,9.839894312056941,-4.25856158265799,1.832192,61.844076492977706,61.87121079140235
gradual_freezing,2,64965.1,249.126,166.538,115.4,174.001,915.214,212.66,0.000734832,0.00116642,1,0,18.045861111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.967790574948395,296.773235070223,9.429894312056945,-4.348561582657993,1.8304280000000002,61.844076492977706,61.87115857919958
gradual_freezing,2,65025.2,249.335,167.501,115.435,174.0,917.548,212.646,0.000735173,0.00116699,1,0,18.062555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.981790574948405,299.10723507022294,10.392894312056939,-4.349561582657998,1.835096,61.844076492977706,61.87129685563811
gradual_freezing,2,65085.2,247.969,166.904,116.296,173.38,916.384,212.631,0.000735513,0.00116756,1,0,18.07922222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-42.99679057494839,297.94323507022295,9.79589431205693,-4.969561582658002,1.8327680000000002,61.844076492977706,61.87122785116763
gradual_freezing,2,65145.2,248.918,167.364,115.534,173.209,917.877,212.617,0.000735853,0.00116813,1,0,18.095888888888886,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.0107905749484,299.4362350702229,10.255894312056938,-5.140561582657995,1.8357539999999999,61.844076492977706,61.871316375343056
gradual_freezing,2,65205.3,248.477,166.535,115.752,174.219,916.254,212.602,0.000736193,0.0011687,1,0,18.112583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.02579057494839,297.81323507022296,9.42689431205693,-4.130561582658004,1.832508,61.844076492977706,61.87122014991576
gradual_freezing,2,65265.3,248.925,166.114,115.78,173.004,916.783,212.588,0.000736532,0.00116927,1,0,18.129250000000003,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.0397905749484,298.34223507022296,9.005894312056938,-5.345561582658007,1.833566,61.844076492977706,61.87125149490378
gradual_freezing,2,65325.4,248.615,166.631,115.588,173.605,916.984,212.573,0.00073687,0.00116983,1,0,18.145944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.054790574948385,298.543235070223,9.522894312056934,-4.744561582658008,1.833968,61.844076492977706,61.87126340955308
gradual_freezing,2,65385.4,248.258,166.715,116.383,172.568,916.607,212.559,0.000737209,0.0011704,1,0,18.16261111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.068790574948395,298.1662350702229,9.606894312056937,-5.781561582657986,1.833214,61.844076492977706,61.871241064319
gradual_freezing,2,65445.4,248.998,167.164,115.429,173.127,916.897,212.544,0.000737546,0.00117096,1,0,18.179277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.08379057494838,298.456235070223,10.055894312056921,-5.222561582657988,1.8337940000000001,61.844076492977706,61.87125825214575
gradual_freezing,2,65505.5,248.318,166.231,115.826,174.204,916.943,212.53,0.000737884,0.00117153,1,0,18.195972222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.09779057494839,298.5022350702229,9.122894312056928,-4.14556158265799,1.833886,61.844076492977706,61.871260978989866
gradual_freezing,2,65565.5,249.24,166.645,115.471,174.41,918.574,212.516,0.000738221,0.00117209,1,0,18.21263888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.1117905749484,300.1332350702229,9.536894312056944,-3.9395615826580013,1.837148,61.844076492977706,61.871357751735026
gradual_freezing,2,65625.6,249.033,167.237,114.824,174.502,918.405,212.501,0.000738557,0.00117266,1,0,18.229333333333336,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.12679057494839,299.9642350702229,10.128894312056929,-3.8475615826579883,1.83681,61.844076492977706,61.87134771641376
gradual_freezing,2,65685.6,248.505,166.82,115.807,174.029,918.692,212.487,0.000738893,0.00117322,1,0,18.246000000000002,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.1407905749484,300.25123507022295,9.711894312056927,-4.3205615826580015,1.8373840000000001,61.844076492977706,61.87136475973949
gradual_freezing,2,65745.7,248.587,166.649,115.105,173.328,917.594,212.473,0.000739229,0.00117378,1,0,18.262694444444442,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.15479057494838,299.153235070223,9.540894312056935,-5.021561582657995,1.835188,61.844076492977706,61.87129958441653
gradual_freezing,2,65805.7,248.178,167.858,115.318,174.318,917.638,212.459,0.000739564,0.00117434,1,0,18.27936111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.16879057494839,299.197235070223,10.749894312056938,-4.031561582657986,1.8352760000000001,61.844076492977706,61.87130219468032
gradual_freezing,2,65865.7,248.325,166.575,115.249,173.092,919.076,212.444,0.000739898,0.0011749,1,0,18.296027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.183790574948404,300.63523507022296,9.466894312056922,-5.257561582657985,1.838152,61.844076492977706,61.871387571674695
gradual_freezing,2,65925.8,249.447,167.146,115.44,173.877,917.238,212.43,0.000740233,0.00117546,1,0,18.312722222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.197790574948385,298.797235070223,10.03789431205692,-4.472561582657988,1.8344760000000002,61.844076492977706,61.87127846960861
gradual_freezing,2,65985.8,247.358,167.225,115.474,173.092,918.369,212.416,0.000740567,0.00117602,1,0,18.32938888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.211790574948395,299.92823507022297,10.116894312056928,-5.257561582657985,1.8367380000000002,61.844076492977706,61.87134557895053
gradual_freezing,2,66045.9,249.239,166.808,116.312,173.713,916.729,212.402,0.0007409,0.00117658,1,0,18.346083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.225790574948405,298.288235070223,9.699894312056927,-4.636561582658004,1.833458,61.844076492977706,61.87124829439795
gradual_freezing,2,66105.9,248.69,168.171,114.568,173.743,920.58,212.388,0.000741233,0.00117714,1,0,18.36275,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.23979057494839,302.139235070223,11.062894312056926,-4.606561582658003,1.8411600000000001,61.844076492977706,61.87147701012865
gradual_freezing,2,66165.9,248.757,166.808,115.886,173.792,921.712,212.373,0.000741565,0.00117769,1,0,18.379416666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.2547905749484,303.27123507022293,9.699894312056927,-4.557561582657996,1.843424,61.844076492977706,61.87154442320843
gradual_freezing,2,66226.0,248.954,167.621,115.037,173.333,921.872,212.359,0.000741898,0.00117825,1,0,18.39611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.26879057494838,303.4312350702229,10.512894312056943,-5.0165615826579995,1.843744,61.844076492977706,61.87155395823523
gradual_freezing,2,66286.0,248.764,167.004,115.269,174.403,920.045,212.345,0.000742229,0.00117881,1,0,18.412777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.28279057494839,301.6042350702229,9.895894312056924,-3.9465615826580063,1.84009,61.844076492977706,61.87144517851007
gradual_freezing,2,66346.1,248.499,166.976,115.14,173.886,919.166,212.331,0.00074256,0.00117936,1,0,18.429472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.2967905749484,300.725235070223,9.867894312056933,-4.463561582658002,1.838332,61.844076492977706,61.87139291959978
gradual_freezing,2,66406.1,249.057,166.93,115.403,174.284,920.957,212.317,0.000742891,0.00117992,1,0,18.44613888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.310790574948385,302.51623507022293,9.82189431205694,-4.065561582658006,1.841914,61.844076492977706,61.87149945211183
gradual_freezing,2,66466.2,249.019,166.641,115.359,173.602,921.692,212.303,0.000743222,0.00118047,1,0,18.462833333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.324790574948395,303.25123507022295,9.532894312056925,-4.747561582657994,1.8433840000000001,61.844076492977706,61.871543231446346
gradual_freezing,2,66526.2,248.042,167.226,115.598,173.729,921.679,212.289,0.000743551,0.00118102,1,0,18.479499999999998,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.338790574948405,303.2382350702229,10.117894312056933,-4.6205615826579844,1.843358,61.844076492977706,61.87154245681484
gradual_freezing,2,66586.2,249.463,166.552,115.513,174.124,920.283,212.275,0.000743881,0.00118157,1,0,18.496166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.352790574948386,301.84223507022296,9.443894312056926,-4.225561582658003,1.8405660000000001,61.844076492977706,61.87145933683506
gradual_freezing,2,66646.3,248.625,166.82,115.222,173.703,920.427,212.261,0.00074421,0.00118213,1,0,18.51286111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.366790574948396,301.98623507022296,9.711894312056927,-4.646561582657995,1.840854,61.844076492977706,61.87146790499312
gradual_freezing,2,66706.3,248.931,167.255,116.386,173.921,920.234,212.247,0.000744539,0.00118268,1,0,18.52952777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.38079057494838,301.793235070223,10.14689431205693,-4.428561582658006,1.8404680000000002,61.844076492977706,61.87145642158669
gradual_freezing,2,66766.4,247.793,166.151,115.567,173.212,926.643,212.233,0.000744867,0.00118323,1,0,18.54622222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.39479057494839,308.20223507022297,9.042894312056944,-5.137561582658009,1.853286,61.844076492977706,61.87183904060937
gradual_freezing,2,66826.4,248.993,166.232,115.694,173.431,920.157,212.219,0.000745195,0.00118378,1,0,18.56288888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.4087905749484,301.716235070223,9.123894312056933,-4.918561582657986,1.8403140000000002,61.844076492977706,61.87145184079547
gradual_freezing,2,66886.4,248.177,166.704,115.267,173.558,924.344,212.205,0.000745522,0.00118433,1,0,18.579555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.42279057494838,305.903235070223,9.595894312056942,-4.791561582658005,1.848688,61.844076492977706,61.87170148452862
gradual_freezing,2,66946.5,248.959,167.72,115.196,173.501,921.61,212.192,0.000745849,0.00118487,1,0,18.59625,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.435790574948385,303.16923507022295,10.611894312056933,-4.848561582657993,1.84322,61.844076492977706,61.87153834549193
gradual_freezing,2,67006.5,248.533,166.913,115.287,173.067,924.464,212.178,0.000746175,0.00118542,1,0,18.612916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.449790574948395,306.023235070223,9.804894312056945,-5.282561582657991,1.8489280000000001,61.844076492977706,61.871708656044575
gradual_freezing,2,67066.6,248.967,167.106,115.205,173.233,925.441,212.164,0.000746501,0.00118597,1,0,18.629611111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.463790574948405,307.00023507022297,9.997894312056928,-5.116561582657994,1.8508820000000001,61.844076492977706,61.871767078750885
gradual_freezing,2,67126.6,249.33,167.108,115.116,174.384,922.496,212.15,0.000746827,0.00118652,1,0,18.64627777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.477790574948386,304.0552350702229,9.999894312056938,-3.9655615826580117,1.844992,61.844076492977706,61.871591160639646
gradual_freezing,2,67186.7,248.607,166.88,116.098,173.336,924.785,212.136,0.000747152,0.00118706,1,0,18.662972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.491790574948396,306.3442350702229,9.77189431205693,-5.013561582657985,1.84957,61.844076492977706,61.87172784442162
gradual_freezing,2,67246.7,249.372,167.599,115.45,173.144,922.465,212.123,0.000747477,0.00118761,1,0,18.67963888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.5047905749484,304.02423507022297,10.490894312056923,-5.205561582657992,1.8449300000000002,61.844076492977706,61.87158931184957
gradual_freezing,2,67306.7,248.354,167.041,115.531,173.662,921.609,212.109,0.000747801,0.00118815,1,0,18.696305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.51879057494838,303.168235070223,9.93289431205693,-4.687561582657992,1.843218,61.844076492977706,61.8715382859098
gradual_freezing,2,67366.8,248.657,167.076,115.981,173.684,922.676,212.095,0.000748125,0.00118869,1,0,18.713,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.53279057494839,304.235235070223,9.967894312056927,-4.665561582658,1.845352,61.844076492977706,61.87160189677637
gradual_freezing,2,67426.8,249.671,166.842,116.634,173.533,922.787,212.081,0.000748449,0.00118924,1,0,18.729666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.5467905749484,304.346235070223,9.733894312056947,-4.816561582658011,1.845574,61.844076492977706,61.87160851843722
gradual_freezing,2,67486.9,248.259,166.862,115.871,173.808,923.643,212.068,0.000748772,0.00118978,1,0,18.74636111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.55979057494838,305.20223507022297,9.753894312056929,-4.541561582658005,1.8472860000000002,61.844076492977706,61.87165960951002
gradual_freezing,2,67546.9,248.341,168.215,114.897,174.14,921.73,212.054,0.000749094,0.00119032,1,0,18.763027777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.57379057494839,303.28923507022296,11.106894312056937,-4.2095615826580115,1.84346,61.844076492977706,61.87154549581639
gradual_freezing,2,67606.9,249.217,167.329,115.267,173.764,923.485,212.04,0.000749416,0.00119086,1,0,18.77969444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.5877905749484,305.04423507022295,10.220894312056942,-4.585561582657988,1.84697,61.844076492977706,61.8716501755867
gradual_freezing,2,67667.0,249.219,167.965,115.752,173.266,921.706,212.027,0.000749738,0.0011914,1,0,18.796388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.600790574948405,303.26523507022296,10.856894312056937,-5.083561582658007,1.843412,61.844076492977706,61.871544065677085
gradual_freezing,2,67727.0,248.25,167.299,115.218,173.763,922.48,212.013,0.00075006,0.00119194,1,0,18.813055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.61479057494839,304.03923507022296,10.19089431205694,-4.586561582657993,1.8449600000000002,61.844076492977706,61.87159020641766
gradual_freezing,2,67787.1,248.637,166.851,114.709,173.075,922.769,212.0,0.000750381,0.00119248,1,0,18.82975,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.62779057494839,304.32823507022295,9.742894312056933,-5.274561582658009,1.8455380000000001,61.844076492977706,61.87160744460032
gradual_freezing,2,67847.1,248.304,166.794,116.048,173.651,924.465,211.986,0.000750701,0.00119302,1,0,18.84641666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.6417905749484,306.02423507022297,9.685894312056945,-4.698561582657987,1.8489300000000002,61.844076492977706,61.871708715811124
gradual_freezing,2,67907.2,248.248,166.799,115.428,172.922,923.683,211.973,0.000751021,0.00119356,1,0,18.86311111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.65479057494838,305.24223507022293,9.69089431205694,-5.427561582658001,1.847366,61.844076492977706,61.87166199810083
gradual_freezing,2,67967.2,247.988,167.205,115.608,173.501,924.877,211.959,0.000751341,0.00119409,1,0,18.879777777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.66879057494839,306.4362350702229,10.096894312056946,-4.848561582657993,1.849754,61.844076492977706,61.87173334512129
gradual_freezing,2,68027.2,248.62,167.561,115.962,172.804,929.418,211.946,0.00075166,0.00119463,1,0,18.896444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.681790574948394,310.97723507022295,10.45289431205694,-5.545561582657996,1.8588360000000002,61.844076492977706,61.87200553193806
gradual_freezing,2,68087.3,250.133,167.511,115.123,173.782,925.249,211.932,0.000751979,0.00119516,1,0,18.91313888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.695790574948404,306.80823507022296,10.40289431205693,-4.567561582657987,1.850498,61.844076492977706,61.871755592655376
gradual_freezing,2,68147.3,248.708,166.554,115.139,173.5,925.096,211.919,0.000752297,0.0011957,1,0,18.929805555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.70879057494838,306.65523507022294,9.445894312056936,-4.849561582657998,1.850192,61.844076492977706,61.87174644137776
gradual_freezing,2,68207.4,248.175,167.546,115.437,173.705,928.548,211.905,0.000752615,0.00119623,1,0,18.946499999999997,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.72279057494839,310.10723507022294,10.437894312056926,-4.644561582657985,1.857096,61.844076492977706,61.8719532811313
gradual_freezing,2,68267.4,249.306,166.692,116.522,173.712,927.104,211.892,0.000752933,0.00119677,1,0,18.963166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.735790574948396,308.663235070223,9.583894312056941,-4.637561582658009,1.854208,61.844076492977706,61.87186666471719
gradual_freezing,2,68327.4,248.024,167.381,116.031,173.906,924.696,211.878,0.00075325,0.0011973,1,0,18.979833333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.749790574948406,306.25523507022297,10.272894312056934,-4.443561582657992,1.8493920000000001,61.844076492977706,61.87172252361285
gradual_freezing,2,68387.5,248.609,167.733,115.997,173.652,928.02,211.865,0.000753567,0.00119783,1,0,18.99652777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.76279057494838,309.5792350702229,10.624894312056938,-4.697561582658011,1.85604,61.844076492977706,61.87192159413572
gradual_freezing,2,68447.5,249.437,166.647,116.023,174.024,925.885,211.852,0.000753883,0.00119836,1,0,19.013194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.77579057494839,307.44423507022293,9.538894312056925,-4.325561582657997,1.85177,61.844076492977706,61.87179364946662
gradual_freezing,2,68507.6,248.542,167.412,115.107,173.313,926.371,211.838,0.000754199,0.00119889,1,0,19.02988888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.7897905749484,307.9302350702229,10.30389431205694,-5.03656158265801,1.852742,61.844076492977706,61.87182274822556
gradual_freezing,2,68567.6,248.457,166.97,115.196,174.418,928.054,211.825,0.000754514,0.00119942,1,0,19.046555555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.8027905749484,309.6132350702229,9.861894312056933,-3.9315615826579915,1.856108,61.844076492977706,61.87192363404375
gradual_freezing,2,68627.7,248.9,167.145,115.333,173.213,928.85,211.812,0.000754829,0.00119995,1,0,19.06325,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.81579057494838,310.40923507022296,10.036894312056944,-5.136561582658004,1.8577000000000001,61.844076492977706,61.8719714132278
gradual_freezing,2,68687.7,248.519,166.767,115.839,173.897,926.814,211.798,0.000755144,0.00120048,1,0,19.079916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.82979057494839,308.3732350702229,9.65889431205693,-4.4525615826580065,1.853628,61.844076492977706,61.87184928569423
gradual_freezing,2,68747.7,248.455,166.399,115.516,173.862,928.382,211.785,0.000755458,0.00120101,1,0,19.09658333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.842790574948395,309.9412350702229,9.290894312056935,-4.487561582658003,1.8567639999999999,61.844076492977706,61.871943316991214
gradual_freezing,2,68807.8,249.695,167.681,115.644,174.004,928.886,211.772,0.000755772,0.00120154,1,0,19.11327777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.8557905749484,310.4452350702229,10.572894312056945,-4.345561582658007,1.857772,61.844076492977706,61.87197357506274
gradual_freezing,2,68867.8,249.049,167.341,115.871,173.17,926.813,211.759,0.000756086,0.00120207,1,0,19.129944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.868790574948406,308.3722350702229,10.232894312056942,-5.17956158265801,1.853626,61.844076492977706,61.87184922577596
gradual_freezing,2,68927.9,248.186,166.995,114.92,173.376,928.984,211.745,0.000756399,0.00120259,1,0,19.146638888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.88279057494839,310.543235070223,9.886894312056938,-4.973561582657993,1.857968,61.844076492977706,61.87197946048196
gradual_freezing,2,68987.9,248.443,166.974,115.496,172.847,929.43,211.732,0.000756711,0.00120312,1,0,19.163305555555553,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.89579057494839,310.9892350702229,9.865894312056923,-5.5025615826579894,1.85886,61.844076492977706,61.87200625298066
gradual_freezing,2,69047.9,248.15,167.105,114.41,173.084,928.918,211.719,0.000757023,0.00120364,1,0,19.179972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.9087905749484,310.47723507022295,9.996894312056924,-5.265561582657995,1.857836,61.844076492977706,61.87197549676407
gradual_freezing,2,69108.0,248.759,166.955,116.217,173.636,930.435,211.706,0.000757335,0.00120417,1,0,19.196666666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.9217905749484,311.9942350702229,9.846894312056946,-4.713561582658002,1.86087,61.844076492977706,61.87206667330725
gradual_freezing,2,69168.0,248.613,167.043,115.822,173.286,928.837,211.693,0.000757646,0.00120469,1,0,19.213333333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.93479057494838,310.39623507022293,9.93489431205694,-5.0635615826579965,1.857674,61.844076492977706,61.87197063258575
gradual_freezing,2,69228.1,247.621,167.404,115.311,173.974,929.52,211.68,0.000757957,0.00120521,1,0,19.230027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.947790574948385,311.0792350702229,10.29589431205693,-4.375561582658008,1.85904,61.844076492977706,61.87201166109663
gradual_freezing,2,69288.1,248.325,166.851,115.778,172.954,930.151,211.667,0.000758268,0.00120574,1,0,19.246694444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.96079057494839,311.7102350702229,9.742894312056933,-5.39556158265799,1.860302,61.844076492977706,61.872049592691546
gradual_freezing,2,69348.2,248.748,167.27,115.357,173.745,928.622,211.654,0.000758578,0.00120626,1,0,19.263388888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.973790574948396,310.1812350702229,10.161894312056944,-4.604561582657993,1.857244,61.844076492977706,61.871957723550445
gradual_freezing,2,69408.2,248.614,167.236,115.622,174.161,930.206,211.641,0.000758888,0.00120678,1,0,19.280055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.9867905749484,311.76523507022296,10.127894312056924,-4.1885615826579965,1.8604120000000002,61.844076492977706,61.8720529001505
gradual_freezing,2,69468.2,249.12,167.17,114.758,174.138,928.176,211.628,0.000759197,0.0012073,1,0,19.296722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-43.999790574948406,309.735235070223,10.061894312056921,-4.211561582657993,1.8563520000000002,61.844076492977706,61.871930954328406
gradual_freezing,2,69528.3,247.898,167.335,115.641,173.482,929.686,211.615,0.000759506,0.00120782,1,0,19.31341666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.01279057494838,311.245235070223,10.226894312056942,-4.8675615826579985,1.859372,61.844076492977706,61.87202163743853
gradual_freezing,2,69588.3,249.3,167.114,115.949,174.249,929.073,211.602,0.000759814,0.00120834,1,0,19.330083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.02579057494839,310.6322350702229,10.005894312056938,-4.100561582658003,1.858146,61.844076492977706,61.871984805941
gradual_freezing,2,69648.4,248.604,167.154,116.045,173.483,930.649,211.589,0.000760122,0.00120886,1,0,19.346777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.03879057494839,312.20823507022294,10.04589431205693,-4.866561582657994,1.8612980000000001,61.844076492977706,61.87207954735384
gradual_freezing,2,69708.4,248.662,167.99,115.574,173.065,925.227,211.576,0.00076043,0.00120937,1,0,19.363444444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.0517905749484,306.7862350702229,10.881894312056943,-5.284561582658,1.850454,61.844076492977706,61.871754276692315
