scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,69768.5,247.857,167.933,115.426,173.366,931.072,211.563,0.000760737,0.00120989,1,0,19.38013888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.064790574948404,312.63123507022294,10.824894312056927,-4.983561582657984,1.862144,61.844076492977706,61.8721050033536
gradual_freezing,2,69828.5,248.787,167.304,115.772,172.85,930.317,211.55,0.000761044,0.00121041,1,0,19.396805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.07779057494838,311.87623507022295,10.195894312056936,-5.4995615826580035,1.8606340000000001,61.844076492977706,61.872059575799106
gradual_freezing,2,69888.5,248.337,167.406,115.272,173.605,930.994,211.537,0.00076135,0.00121092,1,0,19.41347222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.090790574948386,312.55323507022297,10.29789431205694,-4.744561582658008,1.8619880000000002,61.844076492977706,61.87210030847039
gradual_freezing,2,69948.6,249.241,167.152,114.902,173.647,930.16,211.524,0.000761656,0.00121144,1,0,19.43016666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.10379057494839,311.7192350702229,10.04389431205692,-4.7025615826580065,1.86032,61.844076492977706,61.87205013389873
gradual_freezing,2,70008.6,249.002,167.705,115.312,174.702,932.209,211.511,0.000761962,0.00121195,1,0,19.446833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.116790574948396,313.7682350702229,10.596894312056946,-3.6475615826579997,1.864418,61.844076492977706,61.87217348491971
gradual_freezing,2,70068.7,247.947,166.806,115.573,174.08,932.389,211.498,0.000762267,0.00121247,1,0,19.463527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.1297905749484,313.94823507022295,9.697894312056945,-4.269561582657985,1.864778,61.844076492977706,61.872184333984535
gradual_freezing,2,70128.7,248.612,167.543,115.316,174.184,932.179,211.486,0.000762572,0.00121298,1,0,19.480194444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.1417905749484,313.7382350702229,10.43489431205694,-4.165561582658,1.864358,61.844076492977706,61.8721716769457
gradual_freezing,2,70188.7,248.844,168.268,115.01,173.914,932.569,211.473,0.000762876,0.00121349,1,0,19.49686111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.15479057494838,314.1282350702229,11.159894312056934,-4.435561582658011,1.865138,61.844076492977706,61.872195185142104
gradual_freezing,2,70248.8,248.87,167.356,115.755,173.573,932.696,211.46,0.00076318,0.001214,1,0,19.513555555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.167790574948384,314.25523507022297,10.247894312056928,-4.77656158265799,1.8653920000000002,61.844076492977706,61.87220284249577
gradual_freezing,2,70308.8,248.499,167.901,115.334,173.663,931.535,211.447,0.000763484,0.00121452,1,0,19.53022222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.18079057494839,313.0942350702229,10.792894312056944,-4.686561582657987,1.86307,61.844076492977706,61.87213287978828
gradual_freezing,2,70368.9,249.688,167.048,115.428,172.918,934.251,211.434,0.000763787,0.00121503,1,0,19.546916666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.193790574948395,315.8102350702229,9.939894312056936,-5.4315615826579915,1.8685019999999999,61.844076492977706,61.87229668432619
gradual_freezing,2,70428.9,248.426,166.86,115.719,173.885,933.626,211.422,0.00076409,0.00121554,1,0,19.56358333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.205790574948395,315.1852350702229,9.751894312056947,-4.464561582658007,1.867252,61.844076492977706,61.872258947777084
gradual_freezing,2,70489.0,249.39,166.302,115.744,172.826,933.886,211.409,0.000764392,0.00121605,1,0,19.580277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.2187905749484,315.4452350702229,9.193894312056926,-5.5235615826580045,1.867772,61.844076492977706,61.8722746431167
gradual_freezing,2,70549.0,248.834,166.236,115.281,172.457,931.392,211.396,0.000764694,0.00121656,1,0,19.596944444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.231790574948405,312.951235070223,9.127894312056924,-5.892561582658004,1.8627840000000002,61.844076492977706,61.87212426852608
gradual_freezing,2,70609.0,249.286,168.259,115.808,173.889,932.21,211.384,0.000764996,0.00121706,1,0,19.613611111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.243790574948406,313.769235070223,11.15089431205692,-4.460561582657988,1.8644200000000002,61.844076492977706,61.87217354518651
gradual_freezing,2,70669.1,249.088,165.975,115.315,173.671,934.145,211.371,0.000765297,0.00121757,1,0,19.63030555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.25679057494838,315.7042350702229,8.866894312056928,-4.678561582658006,1.86829,61.844076492977706,61.872290282430775
gradual_freezing,2,70729.1,248.583,167.551,115.273,173.18,934.321,211.358,0.000765598,0.00121808,1,0,19.646972222222225,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.26979057494839,315.88023507022297,10.442894312056922,-5.169561582657991,1.8686420000000001,61.844076492977706,61.87230091239085
gradual_freezing,2,70789.2,247.896,168.088,115.086,173.018,932.83,211.346,0.000765898,0.00121858,1,0,19.663666666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.28179057494839,314.389235070223,10.979894312056928,-5.331561582657997,1.86566,61.844076492977706,61.8722109230378
gradual_freezing,2,70849.2,248.893,167.838,115.793,172.858,931.7,211.333,0.000766198,0.00121909,1,0,19.680333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.294790574948394,313.259235070223,10.729894312056928,-5.491561582657994,1.8634000000000002,61.844076492977706,61.8721428175013
gradual_freezing,2,70909.2,249.238,167.383,114.912,173.953,935.998,211.321,0.000766498,0.00121959,1,0,19.697,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.306790574948394,317.557235070223,10.274894312056944,-4.396561582657995,1.8719960000000002,61.844076492977706,61.872402299355514
gradual_freezing,2,70969.3,248.897,167.969,115.837,173.466,932.024,211.308,0.000766797,0.0012201,1,0,19.713694444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.3197905749484,313.58323507022294,10.860894312056928,-4.88356158265799,1.8640480000000001,61.844076492977706,61.872162336672716
gradual_freezing,2,71029.3,249.182,166.733,115.853,172.473,935.844,211.296,0.000767096,0.0012206,1,0,19.73036111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.3317905749484,317.403235070223,9.624894312056938,-5.876561582657985,1.8716880000000002,61.844076492977706,61.8723929813501
gradual_freezing,2,71089.4,248.505,166.512,115.22,172.611,935.91,211.283,0.000767394,0.00122111,1,0,19.747055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.344790574948405,317.4692350702229,9.403894312056934,-5.738561582658008,1.87182,61.844076492977706,61.87239697459343
gradual_freezing,2,71149.4,248.67,167.042,114.809,173.08,936.047,211.271,0.000767692,0.00122161,1,0,19.76372222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.356790574948405,317.60623507022297,9.933894312056935,-5.269561582657985,1.8720940000000001,61.844076492977706,61.872405264496656
gradual_freezing,2,71209.5,248.552,166.861,116.591,173.882,937.663,211.258,0.00076799,0.00122211,1,0,19.780416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.36979057494838,319.22223507022295,9.752894312056924,-4.467561582657993,1.875326,61.844076492977706,61.87250314053532
gradual_freezing,2,71269.5,248.903,168.446,115.419,173.614,935.069,211.246,0.000768287,0.00122261,1,0,19.797083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.38179057494838,316.6282350702229,11.337894312056932,-4.7355615826579935,1.8701379999999999,61.844076492977706,61.872346112042024
gradual_freezing,2,71329.5,248.708,167.566,115.282,173.868,937.451,211.233,0.000768584,0.00122311,1,0,19.81375,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.39479057494839,319.01023507022296,10.457894312056936,-4.481561582658003,1.874902,61.844076492977706,61.872490290749425
gradual_freezing,2,71389.6,247.934,167.298,115.307,172.975,935.585,211.221,0.000768881,0.00122361,1,0,19.830444444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.40679057494839,317.144235070223,10.189894312056936,-5.3745615826580035,1.8711700000000002,61.844076492977706,61.87237731361369
gradual_freezing,2,71449.6,248.403,167.216,115.766,173.867,936.876,211.208,0.000769177,0.00122411,1,0,19.84711111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.419790574948394,318.4352350702229,10.107894312056942,-4.482561582658008,1.873752,61.844076492977706,61.872455453350014
gradual_freezing,2,71509.7,248.251,166.947,115.35,173.818,932.984,211.196,0.000769472,0.00122461,1,0,19.863805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.431790574948394,314.543235070223,9.838894312056937,-4.531561582657986,1.865968,61.844076492977706,61.87222021106323
gradual_freezing,2,71569.7,249.25,167.054,115.414,173.906,938.23,211.184,0.000769768,0.00122511,1,0,19.88047222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.443790574948395,319.78923507022296,9.945894312056936,-4.443561582657992,1.87646,61.844076492977706,61.872537521915795
gradual_freezing,2,71629.7,248.597,167.278,115.251,173.704,938.7,211.171,0.000770062,0.00122561,1,0,19.89713888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.4567905749484,320.259235070223,10.169894312056925,-4.64556158265799,1.8774000000000002,61.844076492977706,61.872566037212955
gradual_freezing,2,71689.8,248.731,167.301,115.253,173.477,938.328,211.159,0.000770357,0.0012261,1,0,19.913833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.4687905749484,319.8872350702229,10.192894312056922,-4.872561582657994,1.8766559999999999,61.844076492977706,61.87254346648127
gradual_freezing,2,71749.8,248.654,167.364,114.288,174.144,939.767,211.147,0.000770651,0.0012266,1,0,19.930500000000002,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.4807905749484,321.326235070223,10.255894312056938,-4.205561582657992,1.879534,61.844076492977706,61.872630825967256
gradual_freezing,2,71809.9,248.655,166.8,116.072,173.201,937.365,211.134,0.000770945,0.00122709,1,0,19.947194444444442,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.493790574948406,318.92423507022295,9.691894312056945,-5.1485615826580045,1.87473,61.844076492977706,61.87248507892808
gradual_freezing,2,71869.9,248.782,167.695,116.267,173.378,935.695,211.122,0.000771238,0.00122759,1,0,19.96386111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.50579057494838,317.254235070223,10.586894312056927,-4.971561582658012,1.87139,61.844076492977706,61.87238396733536
gradual_freezing,2,71930.0,249.25,167.447,115.804,173.758,935.761,211.11,0.000771531,0.00122808,1,0,19.980555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.51779057494838,317.3202350702229,10.338894312056937,-4.591561582657988,1.871522,61.844076492977706,61.8723879599435
gradual_freezing,2,71990.0,248.441,167.051,115.86,173.974,935.628,211.097,0.000771824,0.00122858,1,0,19.997222222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.530790574948384,317.187235070223,9.942894312056922,-4.375561582658008,1.871256,61.844076492977706,61.872379914520934
gradual_freezing,2,72050.0,248.932,167.521,115.588,173.671,937.483,211.085,0.000772116,0.00122907,1,0,20.01388888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.542790574948384,319.0422350702229,10.41289431205692,-4.678561582658006,1.874966,61.844076492977706,61.87249223015373
gradual_freezing,2,72110.1,247.986,166.27,115.332,173.315,939.654,211.073,0.000772408,0.00122956,1,0,20.030583333333336,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.554790574948385,321.21323507022294,9.161894312056944,-5.034561582658,1.879308,61.844076492977706,61.87262396107136
gradual_freezing,2,72170.1,249.406,167.159,116.093,173.865,938.418,211.061,0.000772699,0.00123005,1,0,20.047250000000002,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.566790574948385,319.97723507022295,10.050894312056926,-4.484561582657989,1.876836,61.844076492977706,61.872548926322516
gradual_freezing,2,72230.2,249.054,166.689,115.921,172.488,938.563,211.049,0.00077299,0.00123055,1,0,20.063944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.578790574948385,320.1222350702229,9.580894312056927,-5.861561582657998,1.877126,61.844076492977706,61.872557723833864
gradual_freezing,2,72290.2,249.26,167.082,116.148,173.548,938.84,211.036,0.00077328,0.00123104,1,0,20.08061111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.59179057494839,320.39923507022297,9.973894312056927,-4.801561582657996,1.87768,61.844076492977706,61.87257453388923
gradual_freezing,2,72350.2,248.867,167.039,116.058,173.646,940.608,211.024,0.000773571,0.00123153,1,0,20.097277777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.60379057494839,322.1672350702229,9.930894312056921,-4.703561582658011,1.881216,61.844076492977706,61.87268194371352
gradual_freezing,2,72410.3,247.859,167.099,115.719,173.763,939.659,211.012,0.000773861,0.00123202,1,0,20.113972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.61579057494839,321.21823507022293,9.990894312056923,-4.586561582657993,1.879318,61.844076492977706,61.872624264810376
gradual_freezing,2,72470.3,248.404,168.15,116.393,174.302,937.665,211.0,0.00077415,0.0012325,1,0,20.13063888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.62779057494839,319.2242350702229,11.04189431205694,-4.047561582658005,1.87533,61.844076492977706,61.872503261773545
gradual_freezing,2,72530.4,248.961,166.903,116.375,173.564,939.139,210.988,0.000774439,0.00123299,1,0,20.147333333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.63979057494839,320.69823507022295,9.794894312056925,-4.785561582658005,1.8782780000000001,61.844076492977706,61.872592684601166
gradual_freezing,2,72590.4,248.475,167.185,115.457,173.24,938.429,210.976,0.000774728,0.00123348,1,0,20.163999999999998,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.65179057494839,319.9882350702229,10.076894312056936,-5.109561582657989,1.876858,61.844076492977706,61.872549593672325
gradual_freezing,2,72650.5,247.568,167.383,115.489,173.041,938.168,210.964,0.000775016,0.00123397,1,0,20.180694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.66379057494839,319.72723507022295,10.274894312056944,-5.308561582658001,1.876336,61.844076492977706,61.87253376138861
gradual_freezing,2,72710.5,249.063,167.685,115.705,172.217,940.562,210.952,0.000775304,0.00123445,1,0,20.19736111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.675790574948394,322.12123507022295,10.576894312056936,-6.132561582657985,1.881124,61.844076492977706,61.8726791465559
gradual_freezing,2,72770.5,249.24,166.64,115.711,173.564,941.422,210.94,0.000775591,0.00123494,1,0,20.214027777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.687790574948394,322.98123507022297,9.53189431205692,-4.785561582658005,1.8828440000000002,61.844076492977706,61.872731463849355
gradual_freezing,2,72830.6,247.797,167.761,115.974,173.322,938.451,210.928,0.000775879,0.00123542,1,0,20.230722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.699790574948395,320.01023507022296,10.65289431205693,-5.027561582657995,1.876902,61.844076492977706,61.8725509283954
gradual_freezing,2,72890.6,248.866,167.194,116.394,174.05,939.623,210.916,0.000776165,0.00123591,1,0,20.247388888888892,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.711790574948395,321.182235070223,10.085894312056922,-4.2995615826579865,1.8792460000000002,61.844076492977706,61.8726220779255
gradual_freezing,2,72950.7,249.86,167.388,115.879,174.165,939.765,210.904,0.000776452,0.00123639,1,0,20.264083333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.723790574948396,321.3242350702229,10.279894312056939,-4.184561582658006,1.87953,61.844076492977706,61.87263070445751
gradual_freezing,2,73010.7,248.733,167.708,115.517,174.097,942.328,210.892,0.000776738,0.00123688,1,0,20.280749999999998,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.735790574948396,323.8872350702229,10.599894312056932,-4.2525615826579894,1.8846559999999999,61.844076492977706,61.87278663118071
gradual_freezing,2,73070.7,248.546,167.027,115.659,173.16,941.618,210.88,0.000777023,0.00123736,1,0,20.297416666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.7477905749484,323.177235070223,9.91889431205692,-5.189561582658001,1.8832360000000001,61.844076492977706,61.872743394009724
gradual_freezing,2,73130.8,248.748,167.366,115.741,173.819,939.864,210.868,0.000777309,0.00123784,1,0,20.314111111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.7597905749484,321.423235070223,10.257894312056948,-4.5305615826580095,1.879728,61.844076492977706,61.87263671950034
gradual_freezing,2,73190.8,248.205,167.078,116.173,174.018,942.245,210.856,0.000777593,0.00123832,1,0,20.33077777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.7717905749484,323.80423507022294,9.969894312056937,-4.331561582657997,1.88449,61.844076492977706,61.87278157501388
gradual_freezing,2,73250.9,248.712,166.88,115.969,173.517,941.264,210.844,0.000777878,0.0012388,1,0,20.34747222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.7837905749484,322.82323507022295,9.77189431205693,-4.832561582658002,1.882528,61.844076492977706,61.872721848485554
gradual_freezing,2,73310.9,249.003,167.596,115.504,173.501,942.158,210.833,0.000778162,0.00123928,1,0,20.36413888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.794790574948394,323.71723507022296,10.487894312056937,-4.848561582657993,1.884316,61.844076492977706,61.87277627565401
gradual_freezing,2,73371.0,248.904,167.305,115.724,173.637,939.076,210.821,0.000778446,0.00123976,1,0,20.38083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.806790574948394,320.63523507022296,10.19689431205694,-4.712561582657997,1.878152,61.844076492977706,61.87258885972351
gradual_freezing,2,73431.0,248.74,167.315,115.492,173.079,941.797,210.809,0.000778729,0.00124024,1,0,20.3975,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.818790574948395,323.35623507022297,10.206894312056932,-5.27056158265799,1.883594,61.844076492977706,61.87275429157905
gradual_freezing,2,73491.0,249.299,167.187,115.362,173.538,942.526,210.797,0.000779012,0.00124072,1,0,20.414166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.830790574948395,324.0852350702229,10.078894312056946,-4.811561582657987,1.885052,61.844076492977706,61.87279869467666
gradual_freezing,2,73551.1,247.583,167.469,115.632,173.341,941.708,210.785,0.000779295,0.0012412,1,0,20.430861111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.842790574948395,323.2672350702229,10.360894312056928,-5.00856158265799,1.883416,61.844076492977706,61.87274887297585
gradual_freezing,2,73611.1,248.337,167.013,115.453,173.321,944.699,210.774,0.000779577,0.00124167,1,0,20.44752777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.85379057494839,326.2582350702229,9.904894312056939,-5.028561582658,1.889398,61.844076492977706,61.87293125488465
gradual_freezing,2,73671.2,248.983,168.323,115.729,173.79,942.151,210.762,0.000779859,0.00124215,1,0,20.464222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.86579057494839,323.7102350702229,11.214894312056941,-4.559561582658006,1.884302,61.844076492977706,61.87277584928999
gradual_freezing,2,73731.2,248.389,167.092,115.151,174.074,941.997,210.75,0.00078014,0.00124263,1,0,20.480888888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.87779057494839,323.5562350702229,9.983894312056947,-4.275561582657986,1.883994,61.844076492977706,61.872766470082084
gradual_freezing,2,73791.2,249.098,167.687,115.53,174.03,940.495,210.738,0.000780421,0.0012431,1,0,20.497555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.88979057494839,322.05423507022294,10.578894312056946,-4.319561582657997,1.88099,61.844076492977706,61.87267507267952
gradual_freezing,2,73851.3,248.936,167.63,115.471,173.714,945.125,210.727,0.000780702,0.00124358,1,0,20.51425,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.90079057494839,326.68423507022294,10.52189431205693,-4.635561582657999,1.89025,61.844076492977706,61.87295727805305
gradual_freezing,2,73911.3,248.551,167.038,114.588,173.282,945.152,210.715,0.000780982,0.00124405,1,0,20.530916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.91279057494839,326.711235070223,9.929894312056945,-5.067561582657987,1.8903040000000002,61.844076492977706,61.872958927803786
gradual_freezing,2,73971.4,247.386,167.136,115.205,172.416,941.604,210.703,0.000781262,0.00124453,1,0,20.54761111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.92479057494839,323.163235070223,10.02789431205693,-5.933561582658001,1.8832080000000002,61.844076492977706,61.87274254177312
gradual_freezing,2,74031.4,249.218,168.105,115.614,173.556,941.019,210.692,0.000781542,0.001245,1,0,20.564277777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.935790574948385,322.57823507022295,10.996894312056924,-4.793561582657986,1.882038,61.844076492977706,61.87270694177459
gradual_freezing,2,74091.5,249.399,168.227,116.102,174.452,944.585,210.68,0.000781821,0.00124547,1,0,20.580972222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.947790574948385,326.144235070223,11.118894312056938,-3.8975615826579997,1.88917,61.844076492977706,61.8729242929262
gradual_freezing,2,74151.5,248.362,167.997,116.108,172.622,945.824,210.668,0.0007821,0.00124594,1,0,20.597638888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.959790574948386,327.3832350702229,10.888894312056948,-5.727561582657984,1.891648,61.844076492977706,61.87300000343592
gradual_freezing,2,74211.5,247.633,167.534,115.4,173.954,942.448,210.657,0.000782378,0.00124641,1,0,20.614305555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.97079057494838,324.0072350702229,10.425894312056926,-4.39556158265799,1.884896,61.844076492977706,61.872793942088094
gradual_freezing,2,74271.6,248.247,167.001,115.437,173.807,944.529,210.645,0.000782656,0.00124688,1,0,20.631,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.98279057494838,326.08823507022294,9.892894312056939,-4.54256158265801,1.8890580000000001,61.844076492977706,61.87292087332423
gradual_freezing,2,74331.6,248.523,167.469,115.724,173.119,943.47,210.634,0.000782934,0.00124735,1,0,20.64766666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-44.993790574948406,325.02923507022297,10.360894312056928,-5.230561582657998,1.88694,61.844076492977706,61.87285624434092
gradual_freezing,2,74391.7,248.708,167.326,115.834,173.63,943.411,210.622,0.000783211,0.00124782,1,0,20.66436111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.00579057494838,324.9702350702229,10.217894312056927,-4.719561582658002,1.886822,61.844076492977706,61.87285264580066
gradual_freezing,2,74451.7,248.393,168.023,115.218,173.685,942.596,210.611,0.000783488,0.00124829,1,0,20.68102777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.0167905749484,324.15523507022294,10.91489431205693,-4.664561582657996,1.885192,61.844076492977706,61.87280296015481
gradual_freezing,2,74511.7,248.699,167.39,115.612,174.016,943.018,210.599,0.000783765,0.00124876,1,0,20.697694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.0287905749484,324.57723507022297,10.28189431205692,-4.333561582658007,1.886036,61.844076492977706,61.87282868159959
gradual_freezing,2,74571.8,249.266,167.534,115.967,172.12,947.274,210.588,0.000784041,0.00124923,1,0,20.71438888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.0397905749484,328.83323507022294,10.425894312056926,-6.229561582657993,1.8945480000000001,61.844076492977706,61.8730887332577
gradual_freezing,2,74631.8,248.577,166.805,115.767,173.293,945.13,210.576,0.000784317,0.00124969,1,0,20.731055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.0517905749484,326.68923507022294,9.69689431205694,-5.0565615826579915,1.89026,61.844076492977706,61.87295758355889
gradual_freezing,2,74691.9,248.684,167.794,115.504,173.816,946.783,210.565,0.000784592,0.00125016,1,0,20.74775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.062790574948394,328.34223507022296,10.685894312056945,-4.533561582657995,1.893566,61.844076492977706,61.87305867229802
gradual_freezing,2,74751.9,248.217,168.489,115.957,172.674,946.895,210.553,0.000784867,0.00125063,1,0,20.764416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.074790574948395,328.4542350702229,11.380894312056938,-5.675561582657991,1.89379,61.844076492977706,61.87306552800966
gradual_freezing,2,74812.0,249.391,168.519,115.393,173.138,945.029,210.542,0.000785142,0.00125109,1,0,20.781111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.08579057494839,326.58823507022294,11.41089431205694,-5.211561582657993,1.890058,61.844076492977706,61.87295141265399
gradual_freezing,2,74872.0,248.888,167.509,116.781,173.467,945.522,210.53,0.000785417,0.00125156,1,0,20.797777777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.09779057494839,327.081235070223,10.40089431205692,-4.882561582657985,1.8910440000000002,61.844076492977706,61.8729815402427
gradual_freezing,2,74932.0,248.767,167.88,115.862,173.88,943.77,210.519,0.000785691,0.00125202,1,0,20.814444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.10879057494839,325.3292350702229,10.77189431205693,-4.469561582658002,1.88754,61.844076492977706,61.87287454548138
gradual_freezing,2,74992.1,248.923,167.882,115.673,173.136,944.714,210.508,0.000785964,0.00125248,1,0,20.83113888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.11979057494838,326.273235070223,10.773894312056939,-5.213561582658002,1.889428,61.844076492977706,61.872932170994304
gradual_freezing,2,75052.1,248.311,167.681,115.151,173.202,947.068,210.496,0.000786237,0.00125295,1,0,20.847805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.13179057494838,328.6272350702229,10.572894312056945,-5.147561582658,1.894136,61.844076492977706,61.87307611922793
gradual_freezing,2,75112.2,249.482,167.414,115.919,174.158,944.182,210.485,0.00078651,0.00125341,1,0,20.8645,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.14279057494838,325.74123507022296,10.305894312056921,-4.191561582658011,1.8883640000000002,61.844076492977706,61.87289968852093
gradual_freezing,2,75172.2,249.308,167.096,115.695,173.944,947.308,210.474,0.000786783,0.00125387,1,0,20.881166666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.1537905749484,328.86723507022293,9.987894312056937,-4.4055615826580095,1.894616,61.844076492977706,61.87309081544847
gradual_freezing,2,75232.2,249.133,167.647,115.284,173.185,947.082,210.462,0.000787055,0.00125433,1,0,20.89783333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.1657905749484,328.64123507022293,10.538894312056925,-5.164561582657996,1.894164,61.844076492977706,61.87307697640529
gradual_freezing,2,75292.3,249.53,167.166,116.238,173.39,949.624,210.451,0.000787327,0.00125479,1,0,20.914527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.1767905749484,331.18323507022296,10.05789431205693,-4.9595615826580115,1.899248,61.844076492977706,61.87323282514646
gradual_freezing,2,75352.3,248.865,166.875,117.156,172.449,947.298,210.44,0.000787598,0.00125525,1,0,20.931194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.187790574948394,328.85723507022294,9.766894312056934,-5.900561582657986,1.894596,61.844076492977706,61.87309020303167
gradual_freezing,2,75412.4,248.383,166.981,115.612,173.646,945.405,210.428,0.000787869,0.00125571,1,0,20.947888888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.199790574948395,326.9642350702229,9.872894312056928,-4.703561582658011,1.8908099999999999,61.844076492977706,61.872974388866886
gradual_freezing,2,75472.4,248.309,166.948,115.257,173.593,948.844,210.417,0.00078814,0.00125617,1,0,20.964555555555553,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.21079057494839,330.403235070223,9.839894312056941,-4.7565615826580085,1.897688,61.844076492977706,61.87318495935555
gradual_freezing,2,75532.5,248.934,167.462,115.027,173.369,950.574,210.406,0.00078841,0.00125663,1,0,20.98125,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.221790574948386,332.1332350702229,10.353894312056923,-4.980561582657998,1.901148,61.844076492977706,61.87329117629982
gradual_freezing,2,75592.5,248.001,167.431,115.937,173.623,949.928,210.395,0.00078868,0.00125709,1,0,20.997916666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.23279057494838,331.48723507022294,10.322894312056945,-4.726561582658007,1.899856,61.844076492977706,61.87325149117358
gradual_freezing,2,75652.5,247.831,168.059,116.175,173.163,948.626,210.384,0.00078895,0.00125754,1,0,21.014583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.243790574948406,330.1852350702229,10.950894312056931,-5.186561582657987,1.897252,61.844076492977706,61.873171588506615
gradual_freezing,2,75712.6,248.255,166.754,115.008,174.08,946.935,210.372,0.000789219,0.001258,1,0,21.03127777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.25579057494838,328.4942350702229,9.645894312056924,-4.269561582657985,1.89387,61.844076492977706,61.873067976674456
gradual_freezing,2,75772.6,248.636,167.568,115.904,173.705,948.05,210.361,0.000789488,0.00125846,1,0,21.047944444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.2667905749484,329.6092350702229,10.459894312056946,-4.644561582657985,1.8961,61.844076492977706,61.87313627479439
gradual_freezing,2,75832.7,247.648,167.604,116.043,172.649,949.583,210.35,0.000789757,0.00125891,1,0,21.064638888888886,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.2777905749484,331.1422350702229,10.495894312056947,-5.700561582657997,1.899166,61.844076492977706,61.87323030814565
gradual_freezing,2,75892.7,249.057,167.746,115.097,173.061,947.014,210.339,0.000790025,0.00125937,1,0,21.081305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.28879057494839,328.57323507022295,10.637894312056943,-5.288561582657991,1.894028,61.844076492977706,61.87307281309101
gradual_freezing,2,75952.7,248.69,167.051,115.42,173.301,947.479,210.328,0.000790293,0.00125982,1,0,21.09797222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.29979057494839,329.038235070223,9.942894312056922,-5.04856158265801,1.8949580000000001,61.844076492977706,61.87310128877525
gradual_freezing,2,76012.8,248.708,167.139,115.056,173.287,951.196,210.317,0.00079056,0.00126027,1,0,21.11466666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.310790574948385,332.75523507022297,10.030894312056944,-5.062561582657992,1.902392,61.844076492977706,61.87332941252589
gradual_freezing,2,76072.8,247.997,166.782,114.874,173.437,947.826,210.306,0.000790827,0.00126073,1,0,21.131333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.32179057494838,329.38523507022296,9.673894312056945,-4.912561582657986,1.8956520000000001,61.844076492977706,61.87312254747114
gradual_freezing,2,76132.9,247.887,167.434,114.933,173.456,948.865,210.295,0.000791094,0.00126118,1,0,21.148027777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.332790574948405,330.42423507022295,10.325894312056931,-4.893561582658009,1.8977300000000001,61.844076492977706,61.87318624753519
gradual_freezing,2,76192.9,248.26,167.023,115.376,172.379,951.426,210.284,0.00079136,0.00126163,1,0,21.164694444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.3437905749484,332.985235070223,9.91489431205693,-5.970561582658007,1.9028520000000002,61.844076492977706,61.87334355765156
gradual_freezing,2,76253.0,248.782,167.327,116.18,173.624,951.145,210.272,0.000791626,0.00126208,1,0,21.18138888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.3557905749484,332.7042350702229,10.218894312056932,-4.725561582658003,1.90229,61.844076492977706,61.87332627646082
gradual_freezing,2,76313.0,248.386,168.225,115.734,172.846,949.859,210.261,0.000791892,0.00126253,1,0,21.198055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.366790574948396,331.418235070223,11.116894312056928,-5.503561582657994,1.899718,61.844076492977706,61.873247253953
gradual_freezing,2,76373.0,249.314,168.018,115.479,173.797,951.123,210.25,0.000792157,0.00126298,1,0,21.21472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.37779057494839,332.682235070223,10.909894312056934,-4.552561582658001,1.902246,61.844076492977706,61.87332492370031
gradual_freezing,2,76433.1,249.363,167.211,115.802,173.405,948.628,210.239,0.000792422,0.00126343,1,0,21.231416666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.38879057494839,330.187235070223,10.102894312056947,-4.944561582657997,1.897256,61.844076492977706,61.873171711161
gradual_freezing,2,76493.1,248.783,166.931,115.656,172.75,948.527,210.229,0.000792687,0.00126388,1,0,21.248083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.39879057494838,330.086235070223,9.822894312056945,-5.599561582657998,1.897054,61.844076492977706,61.873165517437315
gradual_freezing,2,76553.2,248.481,167.62,115.757,174.109,950.582,210.218,0.000792951,0.00126433,1,0,21.264777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.4097905749484,332.14123507022293,10.511894312056938,-4.240561582657989,1.901164,61.844076492977706,61.87329166792546
gradual_freezing,2,76613.2,248.562,167.048,115.915,173.569,953.292,210.207,0.000793215,0.00126478,1,0,21.281444444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.4207905749484,334.85123507022297,9.939894312056936,-4.7805615826580095,1.906584,61.844076492977706,61.87345844397526
gradual_freezing,2,76673.2,248.576,167.544,115.875,173.469,951.691,210.196,0.000793479,0.00126522,1,0,21.298111111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.431790574948394,333.25023507022297,10.435894312056945,-4.880561582658004,1.9033820000000001,61.844076492977706,61.87335985953246
gradual_freezing,2,76733.3,248.764,167.815,115.329,173.403,951.4,210.185,0.000793742,0.00126567,1,0,21.314805555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.44279057494839,332.9592350702229,10.706894312056932,-4.946561582658006,1.9028,61.844076492977706,61.87334195846607
gradual_freezing,2,76793.3,248.322,166.966,115.923,173.01,953.06,210.174,0.000794004,0.00126612,1,0,21.331472222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.453790574948385,334.6192350702229,9.857894312056942,-5.339561582658007,1.90612,61.844076492977706,61.873444147903044
gradual_freezing,2,76853.4,248.239,168.042,115.586,173.258,949.877,210.163,0.000794267,0.00126656,1,0,21.348166666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.46479057494838,331.4362350702229,10.933894312056935,-5.091561582657988,1.899754,61.844076492977706,61.87324835928524
gradual_freezing,2,76913.4,248.592,167.857,115.833,173.728,950.764,210.152,0.000794529,0.00126701,1,0,21.364833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.475790574948405,332.32323507022295,10.748894312056933,-4.621561582657989,1.901528,61.844076492977706,61.873302853525296
gradual_freezing,2,76973.5,248.669,167.41,115.312,173.066,951.294,210.141,0.000794791,0.00126745,1,0,21.381527777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.4867905749484,332.8532350702229,10.30189431205693,-5.283561582657995,1.902588,61.844076492977706,61.873335439161686
gradual_freezing,2,77033.5,248.099,167.436,116.395,173.115,953.496,210.131,0.000795052,0.00126789,1,0,21.398194444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.49679057494839,335.0552350702229,10.32789431205694,-5.234561582657989,1.906992,61.844076492977706,61.87347101753175
gradual_freezing,2,77093.5,248.757,168.676,115.934,173.644,952.903,210.12,0.000795313,0.00126834,1,0,21.41486111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.50779057494839,334.46223507022296,11.567894312056922,-4.705561582657992,1.9058060000000001,61.844076492977706,61.873434475378154
gradual_freezing,2,77153.6,248.397,167.413,115.156,173.716,950.388,210.109,0.000795574,0.00126878,1,0,21.43155555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.51879057494838,331.947235070223,10.304894312056945,-4.63356158265799,1.900776,61.844076492977706,61.873279747169164
gradual_freezing,2,77213.6,248.486,167.102,116.389,173.83,952.169,210.098,0.000795834,0.00126922,1,0,21.448222222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.52979057494838,333.7282350702229,9.993894312056938,-4.519561582657985,1.904338,61.844076492977706,61.873389275903754
gradual_freezing,2,77273.7,248.609,168.443,115.529,172.795,952.977,210.087,0.000796094,0.00126966,1,0,21.464916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.5407905749484,334.5362350702229,11.334894312056946,-5.55456158265801,1.905954,61.844076492977706,61.87343903420428
gradual_freezing,2,77333.7,248.434,167.399,115.543,172.99,954.264,210.077,0.000796354,0.0012701,1,0,21.481583333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.550790574948394,335.82323507022295,10.290894312056935,-5.359561582657989,1.908528,61.844076492977706,61.873518377380655
gradual_freezing,2,77393.7,249.146,166.827,116.346,173.238,952.205,210.066,0.000796613,0.00127054,1,0,21.49825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.56179057494839,333.764235070223,9.718894312056932,-5.111561582657998,1.9044100000000002,61.844076492977706,61.87339149196024
