scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,77453.8,248.93,168.05,115.417,173.242,951.904,210.055,0.000796872,0.00127098,1,0,21.514944444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.572790574948385,333.46323507022294,10.941894312056945,-5.107561582658008,1.903808,61.844076492977706,61.87337296584163
gradual_freezing,2,77513.8,248.489,168.114,115.632,173.521,953.932,210.045,0.000797131,0.00127142,1,0,21.53161111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.582790574948405,335.49123507022296,11.005894312056938,-4.828561582658011,1.907864,61.844076492977706,61.87349789943812
gradual_freezing,2,77573.9,248.562,166.885,115.822,173.772,954.668,210.034,0.000797389,0.00127186,1,0,21.548305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.5937905749484,336.22723507022295,9.776894312056925,-4.5775615826580065,1.9093360000000001,61.844076492977706,61.87354330592498
gradual_freezing,2,77633.9,248.636,167.936,115.553,174.223,953.551,210.023,0.000797647,0.0012723,1,0,21.56497222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.604790574948396,335.110235070223,10.82789431205694,-4.126561582657985,1.907102,61.844076492977706,61.873474407921215
gradual_freezing,2,77694.0,248.541,168.04,115.885,172.201,954.021,210.013,0.000797904,0.00127274,1,0,21.581666666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.61479057494839,335.5802350702229,10.931894312056926,-6.1485615826580045,1.908042,61.844076492977706,61.87350338830865
gradual_freezing,2,77754.0,249.202,166.985,116.025,173.995,951.884,210.002,0.000798161,0.00127317,1,0,21.598333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.62579057494838,333.44323507022295,9.876894312056947,-4.354561582657993,1.9037680000000001,61.844076492977706,61.87337173507762
gradual_freezing,2,77814.0,248.616,167.498,114.549,173.337,955.86,209.991,0.000798418,0.00127361,1,0,21.615,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.63679057494838,337.41923507022295,10.389894312056924,-5.012561582658009,1.91172,61.844076492977706,61.87361691890719
gradual_freezing,2,77874.1,247.749,166.955,116.381,173.618,956.998,209.981,0.000798675,0.00127405,1,0,21.631694444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.6467905749484,338.557235070223,9.846894312056946,-4.731561582658003,1.913996,61.844076492977706,61.87368728269953
gradual_freezing,2,77934.1,249.242,167.399,115.823,173.91,953.862,209.97,0.000798931,0.00127448,1,0,21.648361111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.65779057494839,335.4212350702229,10.290894312056935,-4.439561582658001,1.907724,61.844076492977706,61.87349358270837
gradual_freezing,2,77994.2,249.65,166.592,116.504,173.828,955.564,209.96,0.000799187,0.00127492,1,0,21.665055555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.667790574948384,337.1232350702229,9.483894312056947,-4.521561582657995,1.911128,61.844076492977706,61.87359863060869
gradual_freezing,2,78054.2,248.688,168.646,116.355,173.549,954.558,209.949,0.000799442,0.00127535,1,0,21.68172222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.67879057494838,336.11723507022293,11.53789431205692,-4.800561582657991,1.909116,61.844076492977706,61.873536517405675
gradual_freezing,2,78114.2,249.93,168.08,116.245,173.462,955.019,209.939,0.000799697,0.00127578,1,0,21.69838888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.6887905749484,336.57823507022295,10.971894312056946,-4.887561582658009,1.9100380000000001,61.844076492977706,61.873564972698325
gradual_freezing,2,78174.3,247.816,166.783,115.603,173.343,956.473,209.928,0.000799952,0.00127622,1,0,21.715083333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.699790574948395,338.0322350702229,9.67489431205692,-5.0065615826580085,1.912946,61.844076492977706,61.873654810979076
gradual_freezing,2,78234.3,248.424,167.073,115.432,173.27,956.794,209.918,0.000800206,0.00127665,1,0,21.73175,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.709790574948386,338.3532350702229,9.964894312056941,-5.079561582657988,1.913588,61.844076492977706,61.87367466300205
gradual_freezing,2,78294.4,249.29,167.037,115.014,174.157,953.689,209.907,0.00080046,0.00127708,1,0,21.74844444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.72079057494838,335.2482350702229,9.92889431205694,-4.192561582657987,1.907378,61.844076492977706,61.8734829155767
gradual_freezing,2,78354.4,248.765,166.993,115.912,172.821,954.63,209.897,0.000800714,0.00127751,1,0,21.76511111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.7307905749484,336.18923507022294,9.884894312056929,-5.528561582658,1.90926,61.844076492977706,61.87354096071178
gradual_freezing,2,78414.5,249.301,167.753,115.572,173.093,955.586,209.886,0.000800967,0.00127794,1,0,21.781805555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.741790574948396,337.14523507022295,10.64489431205692,-5.2565615826580085,1.911172,61.844076492977706,61.873599989679455
gradual_freezing,2,78474.5,248.244,167.688,115.682,174.241,954.416,209.876,0.00080122,0.00127837,1,0,21.798472222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.75179057494839,335.975235070223,10.579894312056922,-4.108561582657984,1.908832,61.844076492977706,61.87352775519997
gradual_freezing,2,78534.5,248.738,167.424,115.171,174.176,956.768,209.865,0.000801473,0.0012788,1,0,21.81513888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.76279057494838,338.32723507022297,10.31589431205694,-4.17356158265801,1.9135360000000001,61.844076492977706,61.873673054802346
gradual_freezing,2,78594.6,249.179,168.588,115.067,173.143,955.061,209.855,0.000801725,0.00127923,1,0,21.831833333333336,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.7727905749484,336.620235070223,11.479894312056928,-5.206561582657997,1.910122,61.844076492977706,61.87356756583672
gradual_freezing,2,78654.6,249.284,167.871,114.705,173.213,956.192,209.844,0.000801977,0.00127966,1,0,21.8485,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.7837905749484,337.75123507022295,10.762894312056943,-5.136561582658004,1.912384,61.844076492977706,61.87363743819119
gradual_freezing,2,78714.7,249.04,167.938,116.64,172.903,956.661,209.834,0.000802229,0.00128009,1,0,21.865194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.79379057494839,338.2202350702229,10.829894312056922,-5.446561582658006,1.913322,61.844076492977706,61.87366643690159
gradual_freezing,2,78774.7,249.324,167.077,116.817,173.764,952.17,209.824,0.00080248,0.00128052,1,0,21.88186111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.80379057494838,333.7292350702229,9.968894312056932,-4.585561582657988,1.90434,61.844076492977706,61.87338933745975
gradual_freezing,2,78834.7,248.725,167.786,115.375,173.304,955.83,209.813,0.000802731,0.00128094,1,0,21.898527777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.814790574948404,337.389235070223,10.677894312056935,-5.045561582657996,1.9116600000000001,61.844076492977706,61.873615065105724
gradual_freezing,2,78894.8,248.446,168.444,115.493,174.049,957.071,209.803,0.000802982,0.00128137,1,0,21.915222222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.824790574948395,338.63023507022297,11.335894312056922,-4.300561582657991,1.914142,61.844076492977706,61.873691799224666
gradual_freezing,2,78954.8,248.948,167.654,116.089,172.886,954.927,209.793,0.000803232,0.0012818,1,0,21.93188888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.834790574948386,336.48623507022296,10.54589431205693,-5.463561582658002,1.9098540000000002,61.844076492977706,61.873559292888544
gradual_freezing,2,79014.9,248.715,167.552,115.391,172.457,957.68,209.782,0.000803482,0.00128222,1,0,21.948583333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.84579057494838,339.2392350702229,10.443894312056926,-5.892561582658004,1.91536,61.844076492977706,61.87372949159342
gradual_freezing,2,79074.9,248.814,167.35,115.033,173.09,957.137,209.772,0.000803732,0.00128265,1,0,21.965249999999997,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.8557905749484,338.6962350702229,10.241894312056928,-5.2595615826579944,1.914274,61.844076492977706,61.87369588295461
gradual_freezing,2,79135.0,249.027,167.63,115.105,173.889,956.645,209.762,0.000803981,0.00128307,1,0,21.981944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.86579057494839,338.2042350702229,10.52189431205693,-4.460561582657988,1.91329,61.844076492977706,61.8736654473725
gradual_freezing,2,79195.0,247.999,167.447,115.739,172.91,958.633,209.752,0.00080423,0.00128349,1,0,21.99861111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.87579057494838,340.192235070223,10.338894312056937,-5.439561582658001,1.9172660000000001,61.844076492977706,61.87378852296046
gradual_freezing,2,79255.0,249.368,167.646,114.998,173.042,957.845,209.741,0.000804479,0.00128392,1,0,22.01527777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.88679057494838,339.40423507022297,10.53789431205692,-5.307561582657996,1.9156900000000001,61.844076492977706,61.87373970793569
gradual_freezing,2,79315.1,248.483,168.143,114.729,173.587,958.921,209.731,0.000804727,0.00128434,1,0,22.031972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.8967905749484,340.480235070223,11.034894312056934,-4.762561582658009,1.917842,61.844076492977706,61.87380637399191
gradual_freezing,2,79375.1,248.679,167.68,116.015,173.809,957.595,209.721,0.000804975,0.00128476,1,0,22.048638888888892,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.90679057494839,339.15423507022297,10.57189431205694,-4.540561582658,1.9151900000000002,61.844076492977706,61.87372422931545
gradual_freezing,2,79435.2,249.177,168.037,115.409,173.607,960.387,209.711,0.000805222,0.00128518,1,0,22.06533333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.91679057494838,341.9462350702229,10.92889431205694,-4.7425615826579985,1.920774,61.844076492977706,61.87389732373704
gradual_freezing,2,79495.2,249.039,167.709,116.154,173.066,958.646,209.7,0.00080547,0.0012856,1,0,22.082,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.9277905749484,340.2052350702229,10.600894312056937,-5.283561582657995,1.917292,61.844076492977706,61.87378932862074
gradual_freezing,2,79555.2,248.527,168.136,115.501,173.056,959.535,209.69,0.000805716,0.00128602,1,0,22.098666666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.937790574948394,341.0942350702229,11.02789431205693,-5.293561582657986,1.91907,61.844076492977706,61.87384444928388
gradual_freezing,2,79615.3,248.37,167.497,115.631,173.205,961.039,209.68,0.000805963,0.00128644,1,0,22.115361111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.947790574948385,342.5982350702229,10.388894312056948,-5.144561582657985,1.922078,61.844076492977706,61.87393781801318
gradual_freezing,2,79675.3,248.284,168.031,115.433,173.205,958.314,209.67,0.000806209,0.00128686,1,0,22.13202777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.957790574948405,339.8732350702229,10.92289431205694,-5.144561582657985,1.916628,61.844076492977706,61.873768756716785
gradual_freezing,2,79735.4,249.476,168.462,115.886,173.808,956.304,209.66,0.000806455,0.00128728,1,0,22.148722222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.967790574948395,337.8632350702229,11.353894312056923,-4.541561582658005,1.912608,61.844076492977706,61.87364436196515
gradual_freezing,2,79795.4,248.628,168.8,115.24,173.57,958.983,209.65,0.000806701,0.0012877,1,0,22.165388888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.977790574948386,340.5422350702229,11.691894312056945,-4.779561582658005,1.9179659999999998,61.844076492977706,61.873810217623046
gradual_freezing,2,79855.5,248.415,168.157,115.132,172.931,960.871,209.64,0.000806946,0.00128812,1,0,22.182083333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.987790574948406,342.4302350702229,11.048894312056945,-5.418561582657986,1.921742,61.844076492977706,61.873927381279444
gradual_freezing,2,79915.5,248.34,167.495,115.754,172.307,955.077,209.63,0.000807191,0.00128854,1,0,22.19875,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-45.9977905749484,336.63623507022294,10.386894312056938,-6.04256158265801,1.9101540000000001,61.844076492977706,61.87356855372893
gradual_freezing,2,79975.5,248.431,167.789,116.25,172.47,958.459,209.62,0.000807435,0.00128895,1,0,22.215416666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.00779057494839,340.0182350702229,10.680894312056921,-5.879561582657999,1.916918,61.844076492977706,61.87377774055825
gradual_freezing,2,80035.6,247.933,167.389,114.169,172.422,958.574,209.61,0.00080768,0.00128937,1,0,22.232111111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.01779057494838,340.1332350702229,10.280894312056944,-5.927561582658001,1.9171479999999999,61.844076492977706,61.873784866639454
gradual_freezing,2,80095.6,248.941,166.667,116.093,173.163,963.739,209.599,0.000807923,0.00128978,1,0,22.24877777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.0287905749484,345.298235070223,9.558894312056935,-5.186561582657987,1.927478,61.844076492977706,61.874105801294306
gradual_freezing,2,80155.7,249.067,168.152,114.933,173.289,960.188,209.589,0.000808167,0.0012902,1,0,22.265472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.03879057494839,341.7472350702229,11.04389431205692,-5.060561582658011,1.920376,61.844076492977706,61.87388496975645
gradual_freezing,2,80215.7,249.015,167.736,115.675,173.415,959.463,209.579,0.00080841,0.00129061,1,0,22.282138888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.048790574948384,341.0222350702229,10.627894312056924,-4.934561582658006,1.918926,61.844076492977706,61.8738399831686
gradual_freezing,2,80275.7,248.78,167.677,116.001,173.327,956.373,209.569,0.000808653,0.00129103,1,0,22.298805555555553,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.058790574948404,337.932235070223,10.568894312056926,-5.022561582658,1.912746,61.844076492977706,61.87364862790778
gradual_freezing,2,80335.8,248.729,167.309,115.76,173.36,962.78,209.559,0.000808896,0.00129144,1,0,22.3155,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.068790574948395,344.3392350702229,10.200894312056931,-4.989561582657984,1.92556,61.844076492977706,61.8740460822054
gradual_freezing,2,80395.8,248.961,168.169,115.185,172.608,958.762,209.55,0.000809138,0.00129185,1,0,22.332166666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.07779057494838,340.3212350702229,11.060894312056945,-5.741561582657994,1.917524,61.844076492977706,61.87379651807261
gradual_freezing,2,80455.9,248.12,167.549,115.227,173.926,962.066,209.54,0.00080938,0.00129227,1,0,22.34886111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.0877905749484,343.62523507022297,10.44089431205694,-4.42356158265801,1.9241320000000002,61.844076492977706,61.87400165839205
gradual_freezing,2,80515.9,248.022,167.564,115.2,173.286,959.545,209.53,0.000809621,0.00129268,1,0,22.365527777777775,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.09779057494839,341.1042350702229,10.455894312056927,-5.0635615826579965,1.91909,61.844076492977706,61.87384506960415
gradual_freezing,2,80576.0,248.472,167.862,115.971,173.686,959.43,209.52,0.000809863,0.00129309,1,0,22.38222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.10779057494838,340.9892350702229,10.753894312056929,-4.663561582657991,1.91886,61.844076492977706,61.873837936311
gradual_freezing,2,80636.0,247.471,167.956,115.051,173.321,962.604,209.51,0.000810104,0.0012935,1,0,22.398888888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.1177905749484,344.163235070223,10.847894312056923,-5.028561582658,1.925208,61.844076492977706,61.87403512873992
gradual_freezing,2,80696.0,248.012,168.032,115.797,173.767,962.093,209.5,0.000810344,0.00129391,1,0,22.415555555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.12779057494839,343.6522350702229,10.923894312056945,-4.582561582658002,1.924186,61.844076492977706,61.87400333768515
gradual_freezing,2,80756.1,248.525,167.569,114.992,172.513,961.664,209.49,0.000810584,0.00129432,1,0,22.432250000000003,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.13779057494838,343.2232350702229,10.460894312056922,-5.836561582657993,1.923328,61.844076492977706,61.87397666115264
gradual_freezing,2,80816.1,248.463,167.664,115.124,173.484,960.347,209.48,0.000810824,0.00129473,1,0,22.44891666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.1477905749484,341.9062350702229,10.555894312056921,-4.865561582657989,1.920694,61.844076492977706,61.87389484031948
gradual_freezing,2,80876.2,248.646,167.211,116.048,173.18,962.159,209.47,0.000811064,0.00129514,1,0,22.46561111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.15779057494839,343.71823507022293,10.102894312056947,-5.169561582657991,1.924318,61.844076492977706,61.87400744282208
gradual_freezing,2,80936.2,249.662,167.252,116.43,173.613,962.883,209.461,0.000811303,0.00129554,1,0,22.482277777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.16679057494838,344.442235070223,10.143894312056943,-4.736561582657998,1.925766,61.844076492977706,61.87405249340012
gradual_freezing,2,80996.2,248.906,167.969,116.174,172.301,961.426,209.451,0.000811542,0.00129595,1,0,22.498944444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.1767905749484,342.985235070223,10.860894312056928,-6.04856158265801,1.9228520000000002,61.844076492977706,61.87396186671079
gradual_freezing,2,81056.3,248.568,168.745,114.888,173.94,960.824,209.441,0.000811781,0.00129636,1,0,22.51563888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.18679057494839,342.3832350702229,11.636894312056938,-4.409561582658,1.921648,61.844076492977706,61.873924461805245
gradual_freezing,2,81116.3,248.217,166.828,115.845,173.454,962.318,209.431,0.000812019,0.00129677,1,0,22.532305555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.19679057494838,343.8772350702229,9.719894312056937,-4.89556158265799,1.924636,61.844076492977706,61.874017333625375
gradual_freezing,2,81176.4,248.808,167.97,115.187,172.826,962.079,209.421,0.000812257,0.00129717,1,0,22.549,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.2067905749484,343.6382350702229,10.861894312056933,-5.5235615826580045,1.924158,61.844076492977706,61.874002466934705
gradual_freezing,2,81236.4,249.404,167.327,114.831,172.553,962.679,209.412,0.000812495,0.00129758,1,0,22.565666666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.215790574948386,344.2382350702229,10.218894312056932,-5.796561582658001,1.925358,61.844076492977706,61.874039796165256
gradual_freezing,2,81296.5,249.347,167.612,115.329,172.497,963.093,209.402,0.000812732,0.00129798,1,0,22.582361111111112,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.225790574948405,344.6522350702229,10.503894312056929,-5.852561582657984,1.926186,61.844076492977706,61.87406556689057
gradual_freezing,2,81356.5,249.148,167.482,115.496,172.628,966.725,209.392,0.000812969,0.00129839,1,0,22.599027777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.235790574948396,348.28423507022296,10.373894312056933,-5.721561582658012,1.9334500000000001,61.844076492977706,61.874292126631865
gradual_freezing,2,81416.5,248.874,167.84,115.657,173.129,960.92,209.382,0.000813206,0.00129879,1,0,22.615694444444443,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.24579057494839,342.4792350702229,10.731894312056937,-5.220561582658007,1.92184,61.844076492977706,61.87393042513848
gradual_freezing,2,81476.6,247.35,167.186,115.324,172.724,964.67,209.373,0.000813442,0.00129919,1,0,22.63238888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.2547905749484,346.2292350702229,10.07789431205694,-5.625561582658008,1.92934,61.844076492977706,61.87416383358144
gradual_freezing,2,81536.6,248.602,168.181,115.728,172.883,961.764,209.363,0.000813678,0.0012996,1,0,22.649055555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.26479057494839,343.32323507022295,11.072894312056945,-5.466561582657988,1.9235280000000001,61.844076492977706,61.87398287839616
gradual_freezing,2,81596.7,249.733,168.405,115.338,172.161,966.174,209.353,0.000813914,0.0013,1,0,22.66575,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.27479057494838,347.7332350702229,11.296894312056935,-6.1885615826579965,1.932348,61.844076492977706,61.87425770110201
gradual_freezing,2,81656.7,249.281,167.4,115.928,172.997,964.831,209.344,0.000814149,0.0013004,1,0,22.682416666666665,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.2837905749484,346.39023507022296,10.29189431205694,-5.352561582657984,1.929662,61.844076492977706,61.87417387491749
gradual_freezing,2,81716.7,248.262,167.853,115.497,172.919,963.786,209.334,0.000814384,0.0013008,1,0,22.699083333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.29379057494839,345.3452350702229,10.744894312056942,-5.430561582657987,1.9275719999999998,61.844076492977706,61.87410872961696
gradual_freezing,2,81776.8,249.256,168.432,115.248,173.228,964.278,209.325,0.000814619,0.0013012,1,0,22.715777777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.3027905749484,345.83723507022296,11.323894312056922,-5.121561582657989,1.9285560000000002,61.844076492977706,61.87413939211125
gradual_freezing,2,81836.8,248.714,167.488,116.134,173.351,962.495,209.315,0.000814853,0.0013016,1,0,22.732444444444447,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.312790574948394,344.05423507022294,10.379894312056933,-4.998561582657999,1.92499,61.844076492977706,61.87402834606276
gradual_freezing,2,81896.9,248.714,168.078,115.64,173.266,963.579,209.305,0.000815087,0.001302,1,0,22.749138888888886,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.322790574948385,345.1382350702229,10.969894312056937,-5.083561582658007,1.927158,61.844076492977706,61.87409583360586
gradual_freezing,2,81956.9,248.774,167.54,115.08,172.694,965.322,209.296,0.000815321,0.0013024,1,0,22.765805555555556,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.3317905749484,346.88123507022294,10.431894312056926,-5.6555615826580095,1.930644,61.844076492977706,61.87420450821177
gradual_freezing,2,82017.0,248.989,167.996,116.767,172.591,963.237,209.286,0.000815554,0.0013028,1,0,22.7825,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.34179057494839,344.7962350702229,10.887894312056943,-5.75856158265799,1.926474,61.844076492977706,61.87407453321588
gradual_freezing,2,82077.0,248.143,168.754,115.247,173.76,966.919,209.277,0.000815788,0.0013032,1,0,22.799166666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.350790574948405,348.4782350702229,11.645894312056924,-4.589561582658007,1.933838,61.844076492977706,61.8743042520845
gradual_freezing,2,82137.0,248.467,168.549,115.657,172.715,963.712,209.267,0.00081602,0.00130359,1,0,22.815833333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.360790574948396,345.27123507022293,11.44089431205694,-5.6345615826579944,1.927424,61.844076492977706,61.87410411913092
gradual_freezing,2,82197.1,247.72,168.574,115.134,173.224,966.675,209.258,0.000816253,0.00130399,1,0,22.83252777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.36979057494838,348.2342350702229,11.465894312056946,-5.125561582658008,1.93335,61.844076492977706,61.87428900190917
gradual_freezing,2,82257.1,248.723,168.19,115.589,172.321,962.87,209.248,0.000816485,0.00130439,1,0,22.849194444444446,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.3797905749484,344.42923507022294,11.081894312056932,-6.028561582658,1.92574,61.844076492977706,61.874051684182426
gradual_freezing,2,82317.2,248.662,168.418,115.636,173.403,966.364,209.239,0.000816717,0.00130478,1,0,22.86588888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.38879057494839,347.923235070223,11.30989431205694,-4.946561582658006,1.932728,61.844076492977706,61.87426956975946
gradual_freezing,2,82377.2,248.468,168.369,115.661,173.324,965.459,209.229,0.000816948,0.00130518,1,0,22.882555555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.39879057494838,347.0182350702229,11.260894312056934,-5.025561582657986,1.930918,61.844076492977706,61.87421305836545
gradual_freezing,2,82437.2,249.17,168.118,115.336,173.558,965.804,209.22,0.00081718,0.00130557,1,0,22.89922222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.40779057494839,347.3632350702229,11.009894312056929,-4.791561582658005,1.931608,61.844076492977706,61.874234595144216
gradual_freezing,2,82497.3,247.798,168.123,116.566,173.213,963.976,209.21,0.00081741,0.00130597,1,0,22.915916666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.417790574948384,345.53523507022294,11.014894312056924,-5.136561582658004,1.927952,61.844076492977706,61.87412056897117
gradual_freezing,2,82557.3,248.417,168.115,115.411,172.874,966.901,209.201,0.000817641,0.00130636,1,0,22.932583333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.4267905749484,348.4602350702229,11.006894312056943,-5.475561582658003,1.933802,61.844076492977706,61.8743031269402
gradual_freezing,2,82617.4,249.585,168.123,116.481,172.492,965.999,209.191,0.000817871,0.00130676,1,0,22.949277777777777,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.43679057494839,347.55823507022296,11.014894312056924,-5.857561582658008,1.931998,61.844076492977706,61.87424677150649
gradual_freezing,2,82677.4,248.654,167.638,115.648,173.043,966.913,209.182,0.000818101,0.00130715,1,0,22.965944444444442,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.445790574948404,348.47223507022295,10.529894312056939,-5.3065615826579915,1.933826,61.844076492977706,61.87430387703407
gradual_freezing,2,82737.5,249.089,167.022,115.146,173.329,963.188,209.172,0.000818331,0.00130754,1,0,22.98263888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.455790574948395,344.7472350702229,9.913894312056925,-5.02056158265799,1.926376,61.844076492977706,61.874071482024306
gradual_freezing,2,82797.5,248.679,167.344,115.496,173.183,967.805,209.163,0.00081856,0.00130793,1,0,22.999305555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.46479057494838,349.3642350702229,10.235894312056928,-5.166561582658005,1.9356099999999998,61.844076492977706,61.874359660051255
gradual_freezing,2,82857.5,249.208,168.198,115.209,172.99,966.359,209.154,0.000818789,0.00130832,1,0,23.01597222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.473790574948396,347.918235070223,11.089894312056941,-5.359561582657989,1.9327180000000002,61.844076492977706,61.8742692573965
gradual_freezing,2,82917.6,248.538,168.507,115.109,173.66,966.058,209.144,0.000819018,0.00130872,1,0,23.032666666666668,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.48379057494839,347.61723507022293,11.398894312056939,-4.689561582658001,1.932116,61.844076492977706,61.87425045612055
gradual_freezing,2,82977.6,249.838,167.611,114.715,173.22,969.607,209.135,0.000819246,0.00130911,1,0,23.049333333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.4927905749484,351.1662350702229,10.502894312056924,-5.129561582657999,1.939214,61.844076492977706,61.874472508515765
gradual_freezing,2,83037.7,249.267,167.671,115.026,173.26,966.152,209.126,0.000819474,0.0013095,1,0,23.066027777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.50179057494839,347.711235070223,10.562894312056926,-5.089561582658007,1.932304,61.844076492977706,61.87425632698702
gradual_freezing,2,83097.7,248.343,168.529,114.255,173.207,967.519,209.116,0.000819702,0.00130989,1,0,23.082694444444442,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.51179057494838,349.07823507022295,11.42089431205693,-5.142561582658004,1.935038,61.844076492977706,61.87434176886831
gradual_freezing,2,83157.7,248.122,167.716,115.716,173.157,968.636,209.107,0.000819929,0.00131027,1,0,23.09936111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.52079057494839,350.1952350702229,10.607894312056942,-5.192561582657987,1.9372719999999999,61.844076492977706,61.87441167454654
gradual_freezing,2,83217.8,248.867,166.748,114.629,174.489,967.418,209.098,0.000820156,0.00131066,1,0,23.116055555555555,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.52979057494838,348.97723507022295,9.639894312056924,-3.8605615826579935,1.934836,61.844076492977706,61.87433545191555
gradual_freezing,2,83277.8,248.647,166.936,115.136,173.739,969.573,209.088,0.000820383,0.00131105,1,0,23.132722222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.5397905749484,351.1322350702229,9.82789431205694,-4.6105615826579935,1.939146,61.844076492977706,61.874470377358335
gradual_freezing,2,83337.9,247.578,168.665,115.306,172.834,966.908,209.079,0.00082061,0.00131144,1,0,23.149416666666664,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.548790574948384,348.46723507022296,11.556894312056926,-5.515561582657995,1.933816,61.844076492977706,61.87430356449383
gradual_freezing,2,83397.9,249.057,167.489,115.525,172.895,968.288,209.07,0.000820836,0.00131182,1,0,23.166083333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.5577905749484,349.84723507022295,10.380894312056938,-5.454561582657988,1.936576,61.844076492977706,61.87438988687528
gradual_freezing,2,83458.0,248.641,166.78,115.971,173.378,967.617,209.061,0.000821062,0.00131221,1,0,23.182777777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.566790574948385,349.1762350702229,9.671894312056935,-4.971561582658012,1.935234,61.844076492977706,61.87434789881857
gradual_freezing,2,83518.0,248.975,167.313,115.861,172.283,966.14,209.052,0.000821287,0.0013126,1,0,23.199444444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.5757905749484,347.6992350702229,10.204894312056922,-6.066561582658011,1.93228,61.844076492977706,61.874255577482934
gradual_freezing,2,83578.0,248.034,167.958,115.72,174.142,969.516,209.042,0.000821513,0.00131298,1,0,23.21611111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.58579057494839,351.0752350702229,10.849894312056932,-4.207561582658002,1.9390319999999999,61.844076492977706,61.87446680470307
gradual_freezing,2,83638.1,248.385,167.415,115.652,173.261,971.96,209.033,0.000821738,0.00131337,1,0,23.232805555555558,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.594790574948405,353.519235070223,10.306894312056926,-5.088561582658002,1.94392,61.844076492977706,61.87462017851647
gradual_freezing,2,83698.1,249.027,168.58,115.223,172.574,967.592,209.024,0.000821962,0.00131375,1,0,23.249472222222224,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.60379057494839,349.1512350702229,11.471894312056946,-5.775561582657986,1.935184,61.844076492977706,61.874346334996815
gradual_freezing,2,83758.2,248.816,168.627,115.484,173.132,969.562,209.015,0.000822186,0.00131413,1,0,23.266166666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.612790574948406,351.12123507022295,11.518894312056943,-5.217561582657993,1.939124,61.844076492977706,61.874469687882204
gradual_freezing,2,83818.2,248.031,167.828,114.823,172.852,968.058,209.006,0.00082241,0.00131452,1,0,23.282833333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.62179057494839,349.61723507022293,10.719894312056937,-5.497561582657994,1.936116,61.844076492977706,61.874375491270484
gradual_freezing,2,83878.2,249.987,167.768,115.969,173.154,969.87,208.996,0.000822634,0.0013149,1,0,23.2995,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.63179057494838,351.42923507022294,10.659894312056934,-5.1955615826580015,1.93974,61.844076492977706,61.8744889961677
gradual_freezing,2,83938.3,249.146,167.488,115.136,173.688,970.642,208.987,0.000822858,0.00131528,1,0,23.316194444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.6407905749484,352.201235070223,10.379894312056933,-4.66156158265801,1.9412840000000002,61.844076492977706,61.874537419183454
gradual_freezing,2,83998.3,248.54,168.437,115.279,173.924,969.192,208.978,0.000823081,0.00131566,1,0,23.33286111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.64979057494838,350.75123507022295,11.328894312056946,-4.425561582657991,1.938384,61.844076492977706,61.87444650096463
gradual_freezing,2,84058.4,248.086,167.508,115.757,172.325,970.617,208.969,0.000823303,0.00131605,1,0,23.349555555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.6587905749484,352.1762350702229,10.399894312056944,-6.024561582658009,1.941234,61.844076492977706,61.874535850477564
gradual_freezing,2,84118.4,249.181,168.294,114.524,173.499,970.933,208.96,0.000823526,0.00131643,1,0,23.36622222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.667790574948384,352.49223507022293,11.185894312056945,-4.850561582658003,1.941866,61.844076492977706,61.87455568188942
gradual_freezing,2,84178.5,248.104,168.25,115.722,172.815,971.689,208.951,0.000823748,0.00131681,1,0,23.382916666666667,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.6767905749484,353.2482350702229,11.141894312056934,-5.534561582658,1.943378,61.844076492977706,61.87460315282969
gradual_freezing,2,84238.5,248.7,168.006,116.039,173.421,968.406,208.942,0.00082397,0.00131719,1,0,23.399583333333332,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.685790574948385,349.9652350702229,10.897894312056934,-4.928561582658006,1.936812,61.844076492977706,61.874397273772466
gradual_freezing,2,84298.5,250.057,168.684,115.316,172.717,969.031,208.933,0.000824191,0.00131757,1,0,23.41625,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.6947905749484,350.5902350702229,11.575894312056931,-5.632561582657985,1.938062,61.844076492977706,61.87443641428277
gradual_freezing,2,84358.6,248.043,168.239,116.206,174.086,970.984,208.924,0.000824413,0.00131795,1,0,23.432944444444445,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.703790574948385,352.543235070223,11.130894312056938,-4.263561582657985,1.9419680000000001,61.844076492977706,61.87455888313307
gradual_freezing,2,84418.6,248.86,167.299,115.325,173.296,968.705,208.915,0.000824634,0.00131832,1,0,23.449611111111114,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.7127905749484,350.264235070223,10.19089431205694,-5.053561582658006,1.93741,61.844076492977706,61.874415995444984
gradual_freezing,2,84478.7,248.178,167.487,115.964,172.812,970.09,208.906,0.000824854,0.0013187,1,0,23.466305555555554,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.721790574948386,351.64923507022297,10.378894312056929,-5.537561582657986,1.94018,61.844076492977706,61.87450279155121
gradual_freezing,2,84538.7,249.107,168.094,114.681,173.521,972.374,208.897,0.000825075,0.00131908,1,0,23.482972222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.7307905749484,353.93323507022296,10.985894312056928,-4.828561582658011,1.9447480000000001,61.844076492977706,61.87464619739479
gradual_freezing,2,84598.7,248.83,167.941,115.432,173.036,974.059,208.888,0.000825295,0.00131946,1,0,23.49963888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.73979057494839,355.6182350702229,10.832894312056936,-5.3135615826579965,1.948118,61.844076492977706,61.874752209695366
gradual_freezing,2,84658.8,247.316,168.177,115.496,173.458,972.856,208.879,0.000825514,0.00131983,1,0,23.516333333333336,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.7487905749484,354.41523507022293,11.068894312056926,-4.8915615826579995,1.945712,61.844076492977706,61.874676503851084
gradual_freezing,2,84718.8,248.543,167.803,115.847,173.691,970.088,208.87,0.000825734,0.00132021,1,0,23.533,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.75779057494839,351.6472350702229,10.694894312056931,-4.658561582657995,1.940176,61.844076492977706,61.87450266612455
gradual_freezing,2,84778.9,248.806,168.146,115.901,172.533,972.072,208.861,0.000825953,0.00132058,1,0,23.549694444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.7667905749484,353.63123507022294,11.03789431205692,-5.816561582658011,1.944144,61.844076492977706,61.87462721634785
gradual_freezing,2,84838.9,248.725,168.757,115.266,173.758,967.593,208.852,0.000826172,0.00132096,1,0,23.56636111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.77579057494839,349.1522350702229,11.648894312056939,-4.591561582657988,1.935186,61.844076492977706,61.874346397548905
gradual_freezing,2,84899.0,248.827,168.782,115.633,172.78,966.735,208.843,0.00082639,0.00132133,1,0,23.583055555555557,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.7847905749484,348.29423507022295,11.673894312056945,-5.569561582657997,1.93347,61.844076492977706,61.874292751595775
gradual_freezing,2,84959.0,248.762,168.15,115.868,173.419,972.027,208.834,0.000826608,0.00132171,1,0,23.599722222222223,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.79379057494839,353.586235070223,11.04189431205694,-4.930561582657987,1.9440540000000002,61.844076492977706,61.87462438855038
gradual_freezing,2,85019.0,249.143,167.269,115.035,173.473,968.956,208.825,0.000826826,0.00132208,1,0,23.61638888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8027905749484,350.51523507022296,10.16089431205694,-4.876561582657985,1.937912,61.844076492977706,61.8744317160895
gradual_freezing,2,85079.1,248.802,167.924,115.836,173.146,971.463,208.817,0.000827044,0.00132245,1,0,23.633083333333335,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.810790574948385,353.0222350702229,10.81589431205694,-5.203561582658011,1.942926,61.844076492977706,61.874588957913524
