scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,2,85139.1,248.981,168.02,115.555,173.546,976.31,208.808,0.000827261,0.00132282,1,0,23.64975,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8197905749484,357.8692350702229,10.911894312056944,-4.803561582658006,1.95262,61.844076492977706,61.87489411816135
gradual_freezing,2,85199.2,248.587,168.502,114.948,172.963,972.9,208.799,0.000827478,0.0013232,1,0,23.666444444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.828790574948385,354.4592350702229,11.393894312056943,-5.386561582658004,1.9458,61.844076492977706,61.87467927116292
gradual_freezing,2,85259.2,248.349,167.108,115.835,173.174,972.818,208.79,0.000827695,0.00132357,1,0,23.68311111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8377905749484,354.3772350702229,9.999894312056938,-5.175561582657991,1.945636,61.844076492977706,61.874674114000584
gradual_freezing,2,85319.2,247.745,167.808,114.559,173.262,970.287,208.781,0.000827911,0.00132394,1,0,23.699777777777776,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.846790574948386,351.846235070223,10.699894312056927,-5.087561582657997,1.940574,61.844076492977706,61.874515147342805
gradual_freezing,2,85379.3,248.784,169.062,114.827,172.699,975.296,208.772,0.000828127,0.00132431,1,0,23.716472222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8557905749484,356.855235070223,11.953894312056946,-5.650561582657986,1.950592,61.844076492977706,61.874830152653686
gradual_freezing,2,85439.3,249.312,168.121,116.5,172.308,973.776,208.764,0.000828343,0.00132468,1,0,23.733138888888888,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.86379057494838,355.3352350702229,11.012894312056943,-6.041561582658005,1.947552,61.844076492977706,61.87473439184998
gradual_freezing,2,85499.4,248.615,167.793,115.405,173.511,973.46,208.755,0.000828559,0.00132505,1,0,23.74983333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8727905749484,355.019235070223,10.68489431205694,-4.838561582658002,1.9469200000000002,61.844076492977706,61.874714502417525
gradual_freezing,2,85559.4,249.073,168.282,116.252,172.174,972.656,208.746,0.000828774,0.00132542,1,0,23.766499999999997,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.88179057494838,354.2152350702229,11.173894312056945,-6.175561582657991,1.945312,61.844076492977706,61.87466392673678
gradual_freezing,2,85619.5,248.329,167.199,115.235,173.017,973.586,208.737,0.000828989,0.00132579,1,0,23.783194444444444,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.8907905749484,355.14523507022295,10.090894312056946,-5.332561582658002,1.9471720000000001,61.844076492977706,61.87472243224095
gradual_freezing,2,85679.5,248.896,168.748,115.012,174.169,975.661,208.729,0.000829203,0.00132615,1,0,23.79986111111111,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.89879057494838,357.2202350702229,11.639894312056924,-4.180561582657987,1.951322,61.844076492977706,61.87485317006386
gradual_freezing,2,85739.5,248.503,168.264,115.813,172.452,974.796,208.72,0.000829418,0.00132652,1,0,23.81652777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.90779057494839,356.355235070223,11.155894312056944,-5.897561582658,1.9495920000000002,61.844076492977706,61.87479863592076
gradual_freezing,2,85799.6,248.471,167.746,114.961,173.506,975.915,208.711,0.000829632,0.00132689,1,0,23.833222222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.91679057494838,357.4742350702229,10.637894312056943,-4.843561582657998,1.95183,61.844076492977706,61.87486919273589
gradual_freezing,2,85859.6,248.892,167.472,114.73,173.675,972.857,208.702,0.000829845,0.00132725,1,0,23.84988888888889,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.925790574948394,354.4162350702229,10.363894312056942,-4.6745615826579865,1.945714,61.844076492977706,61.87467656674315
gradual_freezing,2,85919.7,248.803,167.896,115.735,173.201,977.513,208.694,0.000830059,0.00132762,1,0,23.86658333333333,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.933790574948404,359.072235070223,10.78789431205692,-5.1485615826580045,1.9550260000000002,61.844076492977706,61.87497009235604
gradual_freezing,2,85979.7,248.359,167.874,115.417,173.055,973.364,208.685,0.000830272,0.00132799,1,0,23.88325,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.94279057494839,354.923235070223,10.765894312056929,-5.294561582657991,1.946728,61.844076492977706,61.874708461335494
gradual_freezing,2,86039.7,248.883,167.995,115.408,172.8,973.781,208.676,0.000830485,0.00132835,1,0,23.899916666666666,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.951790574948404,355.3402350702229,10.886894312056938,-5.5495615826579865,1.947562,61.844076492977706,61.87473470660801
gradual_freezing,2,86099.8,249.164,168.395,115.868,173.304,974.837,208.668,0.000830697,0.00132872,1,0,23.916611111111113,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.959790574948386,356.39623507022293,11.286894312056944,-5.045561582657996,1.9496740000000001,61.844076492977706,61.874801219685175
gradual_freezing,2,86159.8,247.911,168.179,115.644,171.977,973.261,208.659,0.000830909,0.00132908,1,0,23.93327777777778,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.9687905749484,354.8202350702229,11.070894312056936,-6.372561582657994,1.946522,61.844076492977706,61.874701980419765
gradual_freezing,2,86219.9,249.427,168.186,115.373,173.079,973.939,208.65,0.000831121,0.00132944,1,0,23.94997222222222,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.977790574948386,355.4982350702229,11.07789431205694,-5.27056158265799,1.947878,61.844076492977706,61.87474465379362
gradual_freezing,2,86279.9,248.704,168.372,116.149,173.408,973.693,208.642,0.000831333,0.00132981,1,0,23.966638888888887,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.985790574948396,355.2522350702229,11.263894312056948,-4.941561582658011,1.947386,61.844076492977706,61.87472916710241
gradual_freezing,2,86340.0,248.792,167.838,115.134,172.925,974.556,208.633,0.000831544,0.00133017,1,0,23.983333333333334,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-46.99479057494838,356.115235070223,10.729894312056928,-5.4245615826579865,1.9491120000000002,61.844076492977706,61.87478351362388
gradual_freezing,2,86400.0,248.755,168.297,115.585,172.694,973.239,208.625,0.000831755,0.00133053,1,0,24.0,gradual_freezing_run2,255.6277905749484,618.4407649297771,157.10810568794307,178.349561582658,1053991.0345886545,0.6883448379583313,-47.00279057494839,354.798235070223,11.18889431205693,-5.6555615826580095,1.9464780000000002,61.844076492977706,61.87470059623531
gradual_freezing,3,0.0,250.673,231.865,114.868,130.331,582.058,253.425,1e-06,1e-06,0,0,0.0,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.2027905749483807,-36.38276492977707,74.70024988157445,-48.34888533560155,1.164116,61.844076492977706,61.85503183517679
gradual_freezing,3,60.0417,249.2,155.041,115.469,176.723,584.026,253.337,2.31262e-06,2.82348e-06,0,0,0.01667825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.290790574948403,-34.41476492977711,-2.123750118425562,-1.9568853356015268,1.1680519999999999,61.844076492977706,61.85510603615502
gradual_freezing,3,120.083,250.435,156.22,114.486,177.43,584.735,253.254,3.57161e-06,4.64641e-06,0,0,0.03335638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.3737905749484014,-33.70576492977705,-0.94475011842556,-1.2498853356015331,1.16947,61.844076492977706,61.8551328294603
gradual_freezing,3,180.125,249.892,154.915,115.26,177.668,586.772,253.17,4.82959e-06,6.46808e-06,0,0,0.050034722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.4577905749484046,-31.668764929777012,-2.249750118425567,-1.0118853356015336,1.1735440000000001,61.844076492977706,61.85520998904792
gradual_freezing,3,240.167,250.339,155.654,114.652,175.962,583.358,253.087,6.08656e-06,8.28848e-06,0,0,0.06671305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.540790574948403,-35.08276492977711,-1.5107501184255625,-2.717885335601551,1.1667159999999999,61.844076492977706,61.85508082198207
gradual_freezing,3,300.208,249.748,156.406,115.346,176.667,588.828,253.004,7.34252e-06,1.01076e-05,0,0,0.08339111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.6237905749484014,-29.612764929777086,-0.758750118425553,-2.0128853356015384,1.177656,61.844076492977706,61.855288140332945
gradual_freezing,3,360.25,250.988,155.661,115.319,176.131,586.38,252.921,8.59746e-06,1.19255e-05,0,0,0.10006944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.7067905749484,-32.060764929777065,-1.5037501184255575,-2.5488853356015397,1.17276,61.844076492977706,61.85519511962498
gradual_freezing,3,420.292,250.591,155.84,115.085,177.131,586.348,252.838,9.85139e-06,1.37421e-05,0,0,0.11674777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.789790574948398,-32.092764929777104,-1.3247501184255555,-1.5488853356015397,1.172696,61.844076492977706,61.855193906233076
gradual_freezing,3,480.334,250.674,155.796,114.723,175.783,586.657,252.755,1.11043e-05,1.55574e-05,0,0,0.1334261111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.8727905749483966,-31.78376492977702,-1.3687501184255666,-2.896885335601553,1.1733140000000002,61.844076492977706,61.855205625815145
gradual_freezing,3,540.375,251.039,156.096,114.963,176.697,584.902,252.672,1.23562e-05,1.73715e-05,0,0,0.15010416666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-2.955790574948395,-33.53876492977702,-1.0687501184255552,-1.9828853356015372,1.169804,61.844076492977706,61.855139145164756
gradual_freezing,3,600.417,250.453,156.194,115.667,176.26,587.305,252.59,1.36071e-05,1.91843e-05,0,0,0.1667825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.0377905749483887,-31.13576492977711,-0.9707501184255705,-2.419885335601549,1.17461,61.844076492977706,61.85523022284678
gradual_freezing,3,660.459,250.579,155.591,115.714,175.758,590.302,252.507,1.4857e-05,2.09959e-05,0,0,0.18346083333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.120790574948387,-28.13876492977704,-1.5737501184255507,-2.92188533560153,1.180604,61.844076492977706,61.85534433720415
gradual_freezing,3,720.5,250.696,155.336,116.049,177.202,587.951,252.425,1.61059e-05,2.28061e-05,0,0,0.2001388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.2027905749483807,-30.48976492977704,-1.8287501184255461,-1.4778853356015418,1.175902,61.844076492977706,61.8552547709803
gradual_freezing,3,780.542,250.126,155.651,115.147,175.974,587.926,252.343,1.73537e-05,2.46151e-05,0,0,0.21681722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.2847905749484028,-30.514764929777016,-1.5137501184255484,-2.7058853356015504,1.1758520000000001,61.844076492977706,61.855253820473344
gradual_freezing,3,840.584,250.301,155.948,115.706,176.434,589.194,252.261,1.86006e-05,2.64229e-05,0,0,0.23349555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.3667905749483964,-29.2467649297771,-1.2167501184255514,-2.2458853356015425,1.178388,61.844076492977706,61.85530208112981
gradual_freezing,3,900.625,249.19,155.662,115.66,176.896,586.944,252.179,1.98464e-05,2.82294e-05,0,0,0.25017361111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.44879057494839,-31.4967649297771,-1.5027501184255527,-1.7838853356015534,1.173888,61.844076492977706,61.85521651652205
gradual_freezing,3,960.667,249.996,156.34,115.082,176.347,588.218,252.097,2.10912e-05,3.00346e-05,0,0,0.26685194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.5307905749483837,-30.2227649297771,-0.8247501184255555,-2.3328853356015316,1.176436,61.844076492977706,61.85526492491463
gradual_freezing,3,1020.71,250.212,155.929,115.019,176.871,586.707,252.015,2.23351e-05,3.18385e-05,0,0,0.28353055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.6127905749484057,-31.733764929777067,-1.2357501184255568,-1.8088853356015306,1.173414,61.844076492977706,61.85520752276783
gradual_freezing,3,1080.75,249.876,156.221,114.75,177.397,589.157,251.934,2.35779e-05,3.36412e-05,0,0,0.30020833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.6937905749483946,-29.28376492977702,-0.9437501184255552,-1.2828853356015486,1.178314,61.844076492977706,61.85530067142083
gradual_freezing,3,1140.79,250.349,156.364,116.044,175.985,590.028,251.853,2.48197e-05,3.54426e-05,0,0,0.3168861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.7747905749483834,-28.41276492977704,-0.8007501184255545,-2.6948853356015263,1.180056,61.844076492977706,61.85533388021128
gradual_freezing,3,1200.83,249.799,156.3,114.859,176.303,591.198,251.771,2.60605e-05,3.72427e-05,0,0,0.3335638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.8567905749484055,-27.24276492977708,-0.8647501184255475,-2.3768853356015427,1.182396,61.844076492977706,61.85537856621762
gradual_freezing,3,1260.88,249.941,156.713,115.083,177.061,591.455,251.69,2.73003e-05,3.90416e-05,0,0,0.35024444444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-3.9377905749483944,-26.98576492977702,-0.451750118425565,-1.618885335601533,1.1829100000000001,61.844076492977706,61.855388393715366
gradual_freezing,3,1320.92,249.983,156.431,115.405,176.111,590.255,251.609,2.85391e-05,4.08392e-05,0,0,0.36692222222222226,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.018790574948383,-28.185764929777065,-0.7337501184255473,-2.56888533560155,1.18051,61.844076492977706,61.85534254314155
gradual_freezing,3,1380.96,250.601,156.315,116.175,175.827,591.311,251.528,2.9777e-05,4.26356e-05,0,0,0.3836,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.0997905749484005,-27.129764929777025,-0.8497501184255611,-2.852885335601542,1.182622,61.844076492977706,61.85538288673155
gradual_freezing,3,1441.0,249.677,156.29,114.778,175.931,593.211,251.448,3.10138e-05,4.44306e-05,0,0,0.4002777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.179790574948385,-25.229764929777048,-0.8747501184255668,-2.7488853356015284,1.186422,61.844076492977706,61.8554556561615
gradual_freezing,3,1501.04,249.85,155.611,115.287,175.807,591.435,251.367,3.22496e-05,4.62245e-05,0,0,0.4169555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.260790574948402,-27.005764929777115,-1.5537501184255689,-2.872885335601552,1.1828699999999999,61.844076492977706,61.85538762877635
gradual_freezing,3,1561.08,250.953,156.058,115.191,175.951,591.762,251.287,3.34844e-05,4.8017e-05,0,0,0.4336333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.340790574948386,-26.678764929777117,-1.1067501184255661,-2.7288853356015466,1.183524,61.844076492977706,61.85540013877409
gradual_freezing,3,1621.13,249.893,156.135,115.652,175.632,592.171,251.206,3.47183e-05,4.98083e-05,0,0,0.4503138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.421790574948403,-26.26976492977701,-1.029750118425568,-3.047885335601535,1.1843420000000002,61.844076492977706,61.85541579556508
gradual_freezing,3,1681.17,250.644,155.449,114.792,176.339,589.084,251.126,3.59511e-05,5.15983e-05,0,0,0.4669916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.501790574948387,-29.356764929777114,-1.7157501184255466,-2.3408853356015413,1.1781679999999999,61.844076492977706,61.85529789036264
gradual_freezing,3,1741.21,249.752,156.153,115.309,175.977,593.818,251.046,3.71829e-05,5.3387e-05,0,0,0.48366944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.5817905749484,-24.622764929777077,-1.0117501184255673,-2.702885335601536,1.187636,61.844076492977706,61.855478953264715
gradual_freezing,3,1801.25,249.631,156.023,115.392,177.245,596.663,250.966,3.84138e-05,5.51745e-05,0,0,0.5003472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.661790574948384,-21.77776492977705,-1.1417501184255627,-1.4348853356015354,1.193326,61.844076492977706,61.855588463869246
gradual_freezing,3,1861.29,250.142,156.576,115.589,175.862,595.719,250.886,3.96436e-05,5.69607e-05,0,0,0.517025,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.741790574948396,-22.72176492977701,-0.5887501184255655,-2.817885335601545,1.1914380000000002,61.844076492977706,61.85555206913217
gradual_freezing,3,1921.33,249.988,155.698,115.202,176.306,591.957,250.807,4.08725e-05,5.87457e-05,0,0,0.5337027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.820790574948404,-26.483764929777067,-1.4667501184255514,-2.3738853356015284,1.183914,61.844076492977706,61.85540760215451
gradual_freezing,3,1981.38,249.482,156.223,116.178,176.416,598.51,250.727,4.21003e-05,6.05293e-05,0,0,0.5503833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.900790574948388,-19.93076492977707,-0.9417501184255457,-2.263885335601543,1.19702,61.844076492977706,61.85565983925543
gradual_freezing,3,2041.42,249.22,155.41,115.796,176.223,595.102,250.648,4.33271e-05,6.23118e-05,0,0,0.5670611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-4.979790574948396,-23.338764929777085,-1.7547501184255623,-2.4568853356015268,1.190204,61.844076492977706,61.85552831260027
gradual_freezing,3,2101.46,249.825,157.043,115.664,176.516,596.125,250.568,4.4553e-05,6.40929e-05,0,0,0.5837388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.05979057494838,-22.31576492977706,-0.1217501184255525,-2.163885335601549,1.19225,61.844076492977706,61.855567714893525
gradual_freezing,3,2161.5,249.825,155.974,115.338,176.703,599.216,250.489,4.57778e-05,6.58728e-05,0,0,0.6004166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.138790574948388,-19.224764929777052,-1.1907501184255693,-1.976885335601537,1.198432,61.844076492977706,61.85568718014457
gradual_freezing,3,2221.54,249.924,156.717,115.213,176.422,597.577,250.41,4.70017e-05,6.76514e-05,0,0,0.6170944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.2177905749483955,-20.863764929777062,-0.4477501184255459,-2.257885335601543,1.195154,61.844076492977706,61.855623756882395
gradual_freezing,3,2281.58,249.942,156.704,114.735,177.065,596.876,250.331,4.82245e-05,6.94287e-05,0,0,0.6337722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.296790574948403,-21.564764929777084,-0.46075011842555114,-1.6148853356015422,1.193752,61.844076492977706,61.855596683782636
gradual_freezing,3,2341.63,249.926,156.076,115.341,176.44,597.504,250.252,4.94464e-05,7.12048e-05,0,0,0.6504527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.3757905749483825,-20.93676492977704,-1.0887501184255655,-2.2398853356015422,1.195008,61.844076492977706,61.855620936090695
gradual_freezing,3,2401.67,250.691,156.046,114.933,176.209,596.633,250.174,5.06672e-05,7.29796e-05,0,0,0.6671305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.4537905749483855,-21.807764929777022,-1.1187501184255666,-2.470885335601537,1.1932660000000002,61.844076492977706,61.85558730637059
gradual_freezing,3,2461.71,250.405,157.415,115.379,176.552,600.345,250.095,5.18871e-05,7.47531e-05,0,0,0.6838083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.532790574948393,-18.095764929777033,0.2502498815744332,-2.1278853356015475,1.20069,61.844076492977706,61.855730969291585
gradual_freezing,3,2521.75,249.649,157.647,115.267,175.123,596.727,250.017,5.3106e-05,7.65254e-05,0,0,0.7004861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.610790574948396,-21.713764929777085,0.4822498815744325,-3.5568853356015495,1.193454,61.844076492977706,61.855590933394154
gradual_freezing,3,2581.79,249.486,156.088,115.011,176.136,599.736,249.938,5.43238e-05,7.82964e-05,0,0,0.7171638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.689790574948404,-18.70476492977707,-1.076750118425565,-2.5438853356015443,1.199472,61.844076492977706,61.85570733851535
gradual_freezing,3,2641.83,249.946,155.397,115.304,176.876,602.778,249.86,5.55407e-05,8.00662e-05,0,0,0.7338416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.767790574948378,-15.66276492977704,-1.7677501184255675,-1.8038853356015352,1.205556,61.844076492977706,61.85582561520308
gradual_freezing,3,2701.88,250.994,156.653,115.062,176.47,599.245,249.782,5.67565e-05,8.18346e-05,0,0,0.7505222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.845790574948381,-19.195764929777056,-0.5117501184255673,-2.209885335601541,1.19849,61.844076492977706,61.85568830390118
gradual_freezing,3,2761.92,250.75,156.974,116.176,176.076,596.59,249.704,5.79714e-05,8.36018e-05,0,0,0.7672,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-5.923790574948384,-21.85076492977703,-0.19075011842556933,-2.6038853356015466,1.1931800000000001,61.844076492977706,61.855585647390626
gradual_freezing,3,2821.96,249.945,156.008,115.347,176.102,602.073,249.627,5.91853e-05,8.53678e-05,0,0,0.7838777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.0007905749483825,-16.36776492977708,-1.156750118425549,-2.577885335601536,1.204146,61.844076492977706,61.85579815068749
gradual_freezing,3,2882.0,249.668,157.047,115.862,176.521,600.74,249.549,6.03981e-05,8.71324e-05,0,0,0.8005555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.0787905749483855,-17.70076492977705,-0.11775011842556182,-2.1588853356015534,1.20148,61.844076492977706,61.855746309131845
gradual_freezing,3,2942.04,250.57,155.769,115.332,176.784,602.173,249.471,6.161e-05,8.88958e-05,0,0,0.8172333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.156790574948388,-16.26776492977706,-1.3957501184255534,-1.8958853356015481,1.2043460000000001,61.844076492977706,61.85580204440804
gradual_freezing,3,3002.08,250.329,157.13,114.691,176.439,601.795,249.394,6.28209e-05,9.0658e-05,0,0,0.833911111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.233790574948387,-16.6457649297771,-0.034750118425563414,-2.240885335601547,1.20359,61.844076492977706,61.85578732954078
gradual_freezing,3,3062.13,251.157,156.899,115.57,175.902,600.822,249.317,6.40308e-05,9.24188e-05,0,0,0.8505916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.310790574948385,-17.618764929777058,-0.26575011842555796,-2.777885335601553,1.201644,61.844076492977706,61.855749494869215
gradual_freezing,3,3122.17,250.729,156.12,115.97,176.41,603.468,249.239,6.52396e-05,9.41784e-05,0,0,0.8672694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.388790574948388,-14.9727649297771,-1.0447501184255543,-2.2698853356015434,1.206936,61.844076492977706,61.85585252647783
gradual_freezing,3,3182.21,249.655,156.162,115.834,176.991,601.531,249.162,6.64475e-05,9.59368e-05,0,0,0.8839472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.465790574948386,-16.90976492977711,-1.0027501184255527,-1.688885335601526,1.2030619999999999,61.844076492977706,61.85577705796866
gradual_freezing,3,3242.25,250.495,156.802,114.669,176.317,600.962,249.086,6.76544e-05,9.76938e-05,0,0,0.900625,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.541790574948379,-17.47876492977707,-0.36275011842556637,-2.3628853356015327,1.201924,61.844076492977706,61.85575493493757
gradual_freezing,3,3302.29,249.962,156.395,115.784,176.847,603.344,249.009,6.88603e-05,9.94496e-05,0,0,0.9173027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.618790574948406,-15.09676492977701,-0.7697501184255486,-1.8328853356015316,1.2066880000000002,61.844076492977706,61.85584768798033
gradual_freezing,3,3362.33,249.344,156.53,114.689,175.84,604.17,248.932,7.00652e-05,0.000101204,0,0,0.9339805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.695790574948404,-14.270764929777101,-0.6347501184255577,-2.8398853356015366,1.20834,61.844076492977706,61.85587993735824
gradual_freezing,3,3422.38,249.718,155.388,115.994,176.709,604.119,248.855,7.12691e-05,0.000102957,0,0,0.9506611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.772790574948402,-14.321764929777032,-1.7767501184255536,-1.9708853356015368,1.2082380000000001,61.844076492977706,61.855877944896406
gradual_freezing,3,3482.42,249.45,156.679,115.045,175.544,603.706,248.779,7.2472e-05,0.000104709,0,0,0.9673388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.848790574948396,-14.734764929777043,-0.4857501184255568,-3.135885335601529,1.2074120000000002,61.844076492977706,61.855861816056056
gradual_freezing,3,3542.46,249.169,155.608,115.487,175.416,603.857,248.703,7.36739e-05,0.00010646,0,0,0.9840166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-6.924790574948389,-14.58376492977709,-1.5567501184255548,-3.263885335601543,1.207714,61.844076492977706,61.85586771176259
gradual_freezing,3,3602.5,250.188,156.487,115.039,175.515,604.595,248.627,7.48748e-05,0.00010821,0,0,1.0006944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.0007905749483825,-13.845764929777033,-0.6777501184255641,-3.1648853356015536,1.20919,61.844076492977706,61.85589654774537
gradual_freezing,3,3662.54,250.555,156.685,115.38,175.609,605.324,248.55,7.60747e-05,0.000109958,0,0,1.0173722222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.077790574948381,-13.116764929777105,-0.4797501184255566,-3.070885335601531,1.210648,61.844076492977706,61.855925066635145
gradual_freezing,3,3722.59,250.166,156.6,116.257,176.183,604.694,248.475,7.72736e-05,0.000111705,0,0,1.0340527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.152790574948398,-13.7467649297771,-0.5647501184255646,-2.4968853356015472,1.209388,61.844076492977706,61.855900418665165
gradual_freezing,3,3782.63,249.302,157.087,115.711,175.938,608.497,248.399,7.84715e-05,0.00011345,0,0,1.0507305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.228790574948391,-9.943764929777103,-0.07775011842556978,-2.741885335601552,1.216994,61.844076492977706,61.85604959634355
gradual_freezing,3,3842.67,250.122,156.062,115.705,176.055,606.008,248.323,7.96684e-05,0.000115195,0,0,1.0674083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.304790574948385,-12.432764929777022,-1.102750118425547,-2.624885335601533,1.2120160000000002,61.844076492977706,61.85595185633743
gradual_freezing,3,3902.71,249.994,155.914,115.199,175.631,606.004,248.247,8.08643e-05,0.000116938,0,0,1.084086111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.380790574948378,-12.436764929777041,-1.2507501184255716,-3.0488853356015397,1.212008,61.844076492977706,61.85595169958459
gradual_freezing,3,3962.75,250.586,156.268,114.675,176.18,605.101,248.172,8.20592e-05,0.00011868,0,0,1.1007638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.455790574948395,-13.339764929777061,-0.8967501184255582,-2.499885335601533,1.210202,61.844076492977706,61.85591633910278
gradual_freezing,3,4022.79,249.224,156.483,115.065,176.8,606.994,248.097,8.32531e-05,0.00012042,0,0,1.1174416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.530790574948384,-11.446764929777032,-0.6817501184255548,-1.8798853356015286,1.213988,61.844076492977706,61.85599052746162
gradual_freezing,3,4082.84,250.529,156.534,115.181,176.58,609.577,248.021,8.4446e-05,0.00012216,0,0,1.1341222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.6067905749484055,-8.863764929777062,-0.630750118425567,-2.0998853356015275,1.219154,61.844076492977706,61.85609213121205
gradual_freezing,3,4142.88,250.059,156.485,116.372,176.188,608.504,247.946,8.56379e-05,0.000123898,0,0,1.1508,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.681790574948394,-9.936764929777041,-0.6797501184255452,-2.491885335601552,1.217008,61.844076492977706,61.85604987178976
gradual_freezing,3,4202.92,249.938,156.847,114.612,176.726,610.415,247.871,8.68289e-05,0.000125635,0,0,1.1674777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.756790574948383,-8.025764929777097,-0.31775011842555045,-1.9538853356015409,1.2208299999999999,61.844076492977706,61.85612518706759
gradual_freezing,3,4262.96,250.068,156.252,114.927,175.651,610.404,247.796,8.80188e-05,0.00012737,0,0,1.1841555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.8317905749484,-8.036764929777064,-0.9127501184255493,-3.0288853356015295,1.2208080000000001,61.844076492977706,61.856124752866165
gradual_freezing,3,4323.0,250.187,157.133,115.651,175.152,608.332,247.722,8.92077e-05,0.000129104,0,0,1.2008333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.905790574948384,-10.108764929777067,-0.03175011842554909,-3.527885335601553,1.216664,61.844076492977706,61.856043104600325
gradual_freezing,3,4383.04,250.332,156.556,114.969,175.347,609.425,247.647,9.03957e-05,0.000130837,0,0,1.2175111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-7.980790574948401,-9.015764929777106,-0.6087501184255473,-3.3328853356015316,1.21885,61.844076492977706,61.856086140264146
gradual_freezing,3,4443.09,249.62,156.396,115.063,176.169,607.829,247.573,9.15826e-05,0.000132569,0,0,1.2341916666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.054790574948385,-10.61176492977711,-0.7687501184255723,-2.510885335601529,1.215658,61.844076492977706,61.85602332547932
gradual_freezing,3,4503.13,249.698,157.502,114.813,175.314,609.385,247.498,9.27685e-05,0.0001343,0,0,1.2508694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.129790574948402,-9.05576492977707,0.3372498815744507,-3.365885335601547,1.21877,61.844076492977706,61.85608456394712
gradual_freezing,3,4563.17,250.812,156.595,114.711,175.605,612.154,247.424,9.39535e-05,0.000136029,0,0,1.2675472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.203790574948385,-6.286764929777064,-0.56975011842556,-3.07488533560155,1.224308,61.844076492977706,61.85619392872586
gradual_freezing,3,4623.21,249.842,157.101,114.715,175.262,612.128,247.35,9.51374e-05,0.000137757,0,0,1.284225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.277790574948398,-6.312764929777018,-0.06375011842555978,-3.4178853356015395,1.224256,61.844076492977706,61.856192899521496
gradual_freezing,3,4683.25,249.83,156.954,115.037,175.567,612.954,247.276,9.63204e-05,0.000139483,0,0,1.3009027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.351790574948382,-5.4867649297771095,-0.21075011842555114,-3.1128853356015327,1.225908,61.844076492977706,61.85622561790965
gradual_freezing,3,4743.29,250.027,156.681,114.82,176.761,613.275,247.202,9.75023e-05,0.000141209,0,0,1.3175805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.425790574948394,-5.165764929777083,-0.48375011842554727,-1.9188853356015443,1.22655,61.844076492977706,61.85623834482483
gradual_freezing,3,4803.34,249.753,156.948,115.036,176.612,612.423,247.128,9.86833e-05,0.000142933,0,0,1.3342611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.499790574948406,-6.017764929777059,-0.21675011842555136,-2.067885335601545,1.224846,61.844076492977706,61.856204579597296
gradual_freezing,3,4863.38,249.422,156.999,114.926,175.89,613.507,247.054,9.98633e-05,0.000144656,0,0,1.350938888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.57379057494839,-4.933764929777112,-0.16575011842556364,-2.7898853356015536,1.2270139999999998,61.844076492977706,61.856247547240315
gradual_freezing,3,4923.42,250.251,156.604,114.934,175.595,612.383,246.981,0.000101042,0.000146377,0,0,1.3676166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.646790574948398,-6.057764929777022,-0.5607501184255455,-3.084885335601541,1.224766,61.844076492977706,61.85620299552854
gradual_freezing,3,4983.46,249.986,156.552,115.159,175.021,615.398,246.907,0.00010222,0.000148098,0,0,1.3842944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.720790574948381,-3.042764929777036,-0.6127501184255664,-3.6588853356015534,1.230796,61.844076492977706,61.856322684612394
gradual_freezing,3,5043.5,250.219,157.177,115.42,175.591,614.607,246.834,0.000103397,0.000149817,0,0,1.4009722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.793790574948389,-3.8337649297770895,0.01224988157443363,-3.088885335601532,1.229214,61.844076492977706,61.8562912267384
gradual_freezing,3,5103.54,249.221,157.118,114.935,176.462,614.21,246.761,0.000104573,0.000151534,0,0,1.41765,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.866790574948396,-4.230764929777024,-0.04675011842556387,-2.217885335601551,1.22842,61.844076492977706,61.85627545339016
gradual_freezing,3,5163.59,250.241,157.121,114.547,175.943,616.778,246.688,0.000105748,0.000153251,0,0,1.4343305555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-8.939790574948404,-1.6627649297770404,-0.043750118425549545,-2.736885335601528,1.233556,61.844076492977706,61.856377663701046
gradual_freezing,3,5223.63,249.987,157.785,115.78,175.805,618.131,246.615,0.000106922,0.000154966,0,0,1.4510083333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.012790574948383,-0.3097649297770886,0.6202498815744377,-2.874885335601533,1.236262,61.844076492977706,61.856431686623516
gradual_freezing,3,5283.67,249.912,156.663,115.222,175.097,616.315,246.542,0.000108095,0.00015668,0,0,1.467686111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.08579057494839,-2.125764929777006,-0.501750118425548,-3.5828853356015316,1.2326300000000001,61.844076492977706,61.85635920409621
gradual_freezing,3,5343.71,249.934,157.212,114.507,175.448,616.438,246.469,0.000109267,0.000158393,0,0,1.4843638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.158790574948398,-2.002764929777072,0.04724988157443022,-3.2318853356015325,1.232876,61.844076492977706,61.85636410670008
gradual_freezing,3,5403.75,250.884,157.639,116.158,175.144,615.814,246.396,0.000110438,0.000160104,0,0,1.5010416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.231790574948405,-2.626764929777096,0.47424988157445114,-3.5358853356015345,1.231628,61.844076492977706,61.85633924505767
gradual_freezing,3,5463.79,249.987,157.839,114.477,175.647,617.93,246.324,0.000111608,0.000161814,0,0,1.5177194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.30379057494838,-0.5107649297771104,0.6742498815744398,-3.0328853356015486,1.23586,61.844076492977706,61.85642365356146
gradual_freezing,3,5523.84,248.825,157.952,114.991,176.002,614.939,246.251,0.000112777,0.000163523,0,0,1.5344,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.376790574948387,-3.501764929777096,0.7872498815744393,-2.6778853356015304,1.229878,61.844076492977706,61.856304425370915
gradual_freezing,3,5583.88,249.458,157.217,114.785,175.637,619.183,246.179,0.000113945,0.000165231,0,0,1.5510777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.44879057494839,0.7422350702229323,0.05224988157445409,-3.0428853356015395,1.238366,61.844076492977706,61.85647377291429
gradual_freezing,3,5643.92,249.607,157.392,114.543,176.321,614.543,246.107,0.000115112,0.000166937,0,0,1.5677555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.520790574948393,-3.897764929777054,0.22724988157443704,-2.358885335601542,1.2290860000000001,61.844076492977706,61.856288683242816
gradual_freezing,3,5703.96,250.664,157.731,115.101,176.175,618.594,246.035,0.000116278,0.000168643,0,0,1.5844333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.592790574948395,0.15323507022299054,0.5662498815744357,-2.5048853356015286,1.2371880000000002,61.844076492977706,61.85645020057829
gradual_freezing,3,5764.0,250.458,156.943,114.995,176.445,622.64,245.963,0.000117443,0.000170346,0,0,1.6011111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.664790574948398,4.199235070222926,-0.22175011842554682,-2.234885335601547,1.24528,61.844076492977706,61.8566125773767
gradual_freezing,3,5824.04,249.994,157.3,115.465,175.471,616.41,245.891,0.000118607,0.000172049,0,0,1.617788888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.736790574948401,-2.030764929777092,0.1352498815744525,-3.2088853356015363,1.23282,61.844076492977706,61.856362990574205
gradual_freezing,3,5884.09,250.13,157.326,115.516,176.087,620.8,245.819,0.00011977,0.00017375,0,0,1.6344694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.808790574948404,2.359235070222894,0.16124988157443454,-2.592885335601551,1.2416,61.844076492977706,61.85653860206921
gradual_freezing,3,5944.13,249.948,157.197,115.32,176.237,620.39,245.748,0.000120932,0.00017545,0,0,1.6511472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.879790574948402,1.949235070222926,0.03224988157444386,-2.442885335601545,1.24078,61.844076492977706,61.85652214825594
gradual_freezing,3,6004.17,250.131,157.696,115.701,175.767,622.863,245.676,0.000122093,0.000177149,0,0,1.6678250000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-9.951790574948404,4.422235070222996,0.5312498815744391,-2.912885335601544,1.245726,61.844076492977706,61.85662155773102
gradual_freezing,3,6064.21,249.72,157.103,114.674,175.998,621.349,245.605,0.000123253,0.000178847,0,0,1.6845027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.022790574948402,2.908235070222986,-0.06175011842555023,-2.6818853356015495,1.242698,61.844076492977706,61.85656065114259
gradual_freezing,3,6124.25,251.036,158.053,115.168,176.115,618.473,245.534,0.000124413,0.000180543,0,0,1.7011805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.0937905749484,0.032235070222895956,0.8882498815744384,-2.564885335601531,1.2369459999999999,61.844076492977706,61.85644536082067
gradual_freezing,3,6184.29,250.036,157.55,115.96,176.142,618.107,245.462,0.000125571,0.000182238,0,0,1.7178583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.165790574948403,-0.3337649297770895,0.3852498815744525,-2.537885335601544,1.236214,61.844076492977706,61.85643072731463
