scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,6244.34,250.0,157.909,115.221,175.392,620.383,245.391,0.000126728,0.000183932,0,0,1.7345388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.236790574948401,1.9422350702229778,0.744249881574433,-3.287885335601544,1.240766,61.844076492977706,61.85652186743152
gradual_freezing,3,6304.38,249.932,156.553,115.147,175.899,620.073,245.32,0.000127884,0.000185624,0,0,1.7512166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.307790574948399,1.6322350702229187,-0.6117501184255616,-2.780885335601539,1.240146,61.844076492977706,61.85650943409751
gradual_freezing,3,6364.42,250.133,157.046,115.626,175.54,622.538,245.25,0.000129039,0.000187315,0,0,1.7678944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.377790574948392,4.0972350702229505,-0.1187501184255666,-3.139885335601548,1.245076,61.844076492977706,61.85660847084209
gradual_freezing,3,6424.46,250.77,157.715,116.049,176.1,623.405,245.179,0.000130193,0.000189005,0,0,1.7845722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.44879057494839,4.964235070222912,0.5502498815744445,-2.5798853356015456,1.24681,61.844076492977706,61.8566433978225
gradual_freezing,3,6484.5,249.973,156.777,115.496,175.509,624.588,245.108,0.000131346,0.000190694,0,0,1.80125,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.519790574948388,6.147235070222905,-0.38775011842557205,-3.170885335601554,1.249176,61.844076492977706,61.85669113320122
gradual_freezing,3,6544.54,250.352,157.365,114.303,176.645,623.353,245.038,0.000132498,0.000192381,0,0,1.8179277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.589790574948381,4.912235070222891,0.20024988157445023,-2.0348853356015297,1.2467059999999999,61.844076492977706,61.85664130163966
gradual_freezing,3,6604.59,249.456,157.588,115.798,175.775,625.143,244.967,0.000133649,0.000194067,0,0,1.8346083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.66079057494838,6.702235070222969,0.423249881574435,-2.9048853356015343,1.250286,61.844076492977706,61.85671355924976
gradual_freezing,3,6664.63,251.405,157.469,114.936,174.646,625.19,244.897,0.000134799,0.000195752,0,0,1.8512861111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.7307905749484,6.749235070222994,0.3042498815744352,-4.033885335601553,1.25038,61.844076492977706,61.85671545930707
gradual_freezing,3,6724.67,249.626,157.371,115.244,175.293,622.663,244.827,0.000135949,0.000197436,0,0,1.867963888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.800790574948394,4.2222350702229505,0.20624988157445046,-3.3868853356015336,1.2453260000000002,61.844076492977706,61.85661350345292
gradual_freezing,3,6784.71,250.429,158.811,114.765,175.884,622.426,244.757,0.000137097,0.000199118,0,0,1.8846416666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.870790574948387,3.985235070222984,1.6462498815744482,-2.795885335601554,1.244852,61.844076492977706,61.85660396248069
gradual_freezing,3,6844.75,249.575,157.558,115.232,176.043,624.531,244.687,0.000138244,0.000200799,0,0,1.9013194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-10.94079057494838,6.090235070222889,0.39324988157443386,-2.6368853356015336,1.249062,61.844076492977706,61.856688831112855
gradual_freezing,3,6904.79,249.592,156.763,115.716,175.681,624.683,244.617,0.00013939,0.000202479,0,0,1.9179972222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.010790574948402,6.242235070222932,-0.40175011842555364,-2.9988853356015284,1.249366,61.844076492977706,61.85669497048185
gradual_freezing,3,6964.84,249.562,158.224,114.782,174.983,624.416,244.548,0.000140535,0.000204158,0,0,1.9346777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.07979057494839,5.975235070222993,1.0592498815744307,-3.696885335601536,1.2488320000000002,61.844076492977706,61.8566841871879
gradual_freezing,3,7024.88,250.25,157.732,115.352,175.006,630.026,244.478,0.000141679,0.000205835,0,0,1.9513555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.149790574948383,11.585235070222893,0.5672498815744405,-3.6738853356015397,1.260052,61.844076492977706,61.85691172627342
gradual_freezing,3,7084.92,250.6,157.257,115.567,175.452,624.435,244.408,0.000142823,0.000207511,0,0,1.9680333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.219790574948405,5.994235070222885,0.09224988157444614,-3.227885335601542,1.24887,61.844076492977706,61.85668495438612
gradual_freezing,3,7144.96,249.547,156.867,114.558,174.933,625.921,244.339,0.000143965,0.000209186,0,0,1.984711111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.288790574948393,7.480235070222989,-0.29775011842556864,-3.7468853356015472,1.2518420000000001,61.844076492977706,61.85674502964282
gradual_freezing,3,7205.0,249.914,157.378,114.57,175.063,628.783,244.27,0.000145106,0.000210859,0,0,2.001388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.357790574948382,10.342235070222955,0.21324988157442704,-3.616885335601552,1.257566,61.844076492977706,61.85686113531492
gradual_freezing,3,7265.05,249.746,157.454,115.627,174.55,629.599,244.201,0.000146246,0.000212531,0,0,2.0180694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.426790574948399,11.158235070222986,0.28924988157444886,-4.129885335601529,1.259198,61.844076492977706,61.85689433581743
gradual_freezing,3,7325.09,250.582,156.953,116.131,175.556,626.122,244.132,0.000147385,0.000214202,0,0,2.0347472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.495790574948387,7.681235070222897,-0.2117501184255559,-3.1238853356015284,1.252244,61.844076492977706,61.856753166528335
gradual_freezing,3,7385.13,250.104,157.563,114.896,175.268,631.673,244.063,0.000148524,0.000215872,0,0,2.051425,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.564790574948404,13.232235070222941,0.3982498815744293,-3.4118853356015393,1.263346,61.844076492977706,61.85697891414512
gradual_freezing,3,7445.17,249.346,158.368,116.12,175.747,629.83,243.994,0.000149661,0.00021754,0,0,2.068102777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.633790574948392,11.38923507022298,1.2032498815744361,-2.932885335601526,1.25966,61.844076492977706,61.85690374230574
gradual_freezing,3,7505.21,249.291,158.205,115.137,175.605,629.14,243.925,0.000150797,0.000219208,0,0,2.0847805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.70279057494838,10.699235070222926,1.0402498815744536,-3.07488533560155,1.25828,61.844076492977706,61.856875655238824
gradual_freezing,3,7565.25,250.412,157.851,115.542,174.675,632.129,243.856,0.000151932,0.000220873,0,0,2.1014583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.771790574948398,13.688235070222959,0.6862498815744402,-4.004885335601529,1.264258,61.844076492977706,61.85699754724474
gradual_freezing,3,7625.3,249.935,158.334,116.205,175.64,632.79,243.788,0.000153067,0.000222538,0,0,2.118138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.839790574948381,14.349235070222903,1.1692498815744443,-3.0398853356015536,1.26558,61.844076492977706,61.857024580929185
gradual_freezing,3,7685.34,249.585,157.415,115.526,176.303,629.865,243.72,0.0001542,0.000224201,0,0,2.1348166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.907790574948393,11.424235070222949,0.2502498815744332,-2.3768853356015427,1.25973,61.844076492977706,61.85690516783213
gradual_freezing,3,7745.38,250.343,157.567,115.341,174.857,630.853,243.651,0.000155332,0.000225864,0,0,2.1514944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-11.976790574948382,12.412235070222891,0.4022498815744484,-3.8228853356015406,1.261706,61.844076492977706,61.85694544107164
gradual_freezing,3,7805.42,250.189,158.658,115.114,175.32,632.962,243.583,0.000156463,0.000227524,0,0,2.168172222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.044790574948394,14.521235070222929,1.4932498815744282,-3.359885335601547,1.265924,61.844076492977706,61.857031620043436
gradual_freezing,3,7865.46,250.13,157.685,115.58,174.78,631.258,243.515,0.000157594,0.000229184,0,0,2.18485,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.112790574948406,12.817235070222978,0.5202498815744434,-3.899885335601539,1.2625160000000002,61.844076492977706,61.85696196807223
gradual_freezing,3,7925.5,250.164,157.783,114.711,175.178,632.304,243.447,0.000158723,0.000230842,0,0,2.2015277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.18079057494839,13.863235070222913,0.6182498815744282,-3.5018853356015427,1.264608,61.844076492977706,61.85700470167418
gradual_freezing,3,7985.55,249.416,156.897,114.846,175.473,634.876,243.379,0.000159851,0.000232499,0,0,2.2182083333333336,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.248790574948401,16.435235070222916,-0.2677501184255675,-3.2068853356015268,1.269752,61.844076492977706,61.85711007968916
gradual_freezing,3,8045.59,250.614,158.179,114.269,175.089,634.767,243.311,0.000160979,0.000234155,0,0,2.2348861111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.316790574948385,16.326235070222992,1.0142498815744432,-3.5908853356015413,1.2695340000000002,61.844076492977706,61.857105605148014
gradual_freezing,3,8105.63,250.771,157.974,115.039,175.353,632.182,243.244,0.000162105,0.00023581,0,0,2.2515638888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.383790574948392,13.741235070222956,0.8092498815744307,-3.3268853356015313,1.264364,61.844076492977706,61.85699971380583
gradual_freezing,3,8165.67,250.152,157.864,115.214,175.26,631.8,243.176,0.00016323,0.000237463,0,0,2.2682416666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.451790574948404,13.359235070222894,0.6992498815744455,-3.419885335601549,1.2635999999999998,61.844076492977706,61.85698410227642
gradual_freezing,3,8225.71,249.706,157.73,114.841,175.286,633.949,243.109,0.000164355,0.000239115,0,0,2.2849194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.518790574948383,15.508235070222895,0.5652498815744309,-3.3938853356015386,1.267898,61.844076492977706,61.857072050071054
gradual_freezing,3,8285.75,249.463,157.952,114.902,175.287,633.204,243.041,0.000165478,0.000240766,0,0,2.301597222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.586790574948395,14.76323507022289,0.7872498815744393,-3.392885335601534,1.266408,61.844076492977706,61.85704152715147
gradual_freezing,3,8345.8,249.764,157.43,115.443,174.888,635.84,242.974,0.000166601,0.000242415,0,0,2.3182777777777774,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.653790574948403,17.39923507022297,0.26524988157444795,-3.7918853356015347,1.2716800000000001,61.844076492977706,61.85714968612503
gradual_freezing,3,8405.84,250.126,158.165,115.559,175.277,635.251,242.907,0.000167722,0.000244063,0,0,2.3349555555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.720790574948381,16.810235070222916,1.0002498815744332,-3.402885335601553,1.270502,61.844076492977706,61.85712547961861
gradual_freezing,3,8465.88,250.423,158.232,115.658,175.941,638.497,242.84,0.000168843,0.00024571,0,0,2.351633333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.787790574948389,20.056235070222897,1.0672498815744405,-2.7388853356015375,1.276994,61.844076492977706,61.8572591612764
gradual_freezing,3,8525.92,250.315,158.709,114.989,175.653,632.601,242.773,0.000169962,0.000247356,0,0,2.3683111111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.854790574948396,14.160235070222939,1.5442498815744443,-3.0268853356015484,1.265202,61.844076492977706,61.85701684829363
gradual_freezing,3,8585.96,250.353,157.541,114.58,174.63,637.553,242.706,0.000171081,0.000249,0,0,2.3849888888888886,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.921790574948403,19.112235070222937,0.37624988157443795,-4.0498853356015445,1.275106,61.844076492977706,61.85722021381589
gradual_freezing,3,8646.0,250.725,157.607,115.949,175.652,638.707,242.64,0.000172199,0.000250643,0,0,2.401666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-12.987790574948406,20.266235070222933,0.44224988157444045,-3.027885335601553,1.277414,61.844076492977706,61.857267833268175
gradual_freezing,3,8706.05,249.067,157.833,114.195,174.868,636.925,242.573,0.000173315,0.000252285,0,0,2.418347222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.054790574948385,18.484235070222894,0.6682498815744395,-3.811885335601545,1.27385,61.844076492977706,61.85719433575837
gradual_freezing,3,8766.09,250.222,157.806,114.893,175.23,638.784,242.506,0.000174431,0.000253926,0,0,2.435025,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.121790574948392,20.34323507022293,0.6412498815744527,-3.44988533560155,1.277568,61.844076492977706,61.857271013712705
gradual_freezing,3,8826.13,250.178,157.799,115.247,175.257,637.548,242.44,0.000175545,0.000255565,0,0,2.4517027777777773,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.187790574948394,19.10723507022294,0.6342498815744477,-3.422885335601535,1.275096,61.844076492977706,61.857220007679736
gradual_freezing,3,8886.17,249.874,157.414,114.42,176.129,634.523,242.374,0.000176659,0.000257203,0,0,2.4683805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.253790574948397,16.082235070222964,0.2492498815744284,-2.5508853356015493,1.2690460000000001,61.844076492977706,61.85709559152768
gradual_freezing,3,8946.21,250.089,158.796,114.33,175.187,636.277,242.308,0.000177772,0.00025884,0,0,2.485058333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.3197905749484,17.836235070222983,1.6312498815744334,-3.492885335601528,1.2725540000000002,61.844076492977706,61.85716766028165
gradual_freezing,3,9006.25,249.669,158.579,114.699,175.49,639.883,242.242,0.000178884,0.000260476,0,0,2.501736111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.385790574948402,21.442235070222978,1.4142498815744489,-3.189885335601531,1.2797660000000002,61.844076492977706,61.857316449099486
gradual_freezing,3,9066.3,250.994,157.563,115.312,175.314,640.099,242.176,0.000179994,0.00026211,0,0,2.5184166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.451790574948404,21.658235070222986,0.3982498815744293,-3.365885335601547,1.2801980000000002,61.844076492977706,61.857325388255205
gradual_freezing,3,9126.34,249.668,158.411,114.405,175.543,639.983,242.11,0.000181104,0.000263743,0,0,2.5350944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.517790574948378,21.542235070222887,1.2462498815744425,-3.1368853356015336,1.279966,61.844076492977706,61.8573205872226
gradual_freezing,3,9186.38,250.883,157.953,115.866,174.616,640.556,242.044,0.000182213,0.000265375,0,0,2.551772222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.583790574948381,22.11523507022298,0.7882498815744441,-4.063885335601526,1.281112,61.844076492977706,61.85734431113109
gradual_freezing,3,9246.42,250.481,158.079,115.205,174.714,642.13,241.978,0.000183321,0.000267005,0,0,2.56845,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.649790574948383,23.689235070222935,0.9142498815744489,-3.9658853356015413,1.28426,61.844076492977706,61.857409588640856
gradual_freezing,3,9306.46,250.184,157.516,114.899,174.668,640.449,241.913,0.000184428,0.000268635,0,0,2.5851277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.714790574948381,22.008235070222895,0.35124988157443227,-4.011885335601534,1.2808979999999999,61.844076492977706,61.857339879400584
gradual_freezing,3,9366.5,249.711,158.181,115.285,174.483,643.302,241.847,0.000185533,0.000270263,0,0,2.6018055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.780790574948384,24.86123507022296,1.0162498815744527,-4.196885335601536,1.286604,61.844076492977706,61.857458298269044
gradual_freezing,3,9426.55,250.068,157.987,115.458,175.619,640.736,241.782,0.000186638,0.000271889,0,0,2.618486111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.845790574948381,22.29523507022293,0.8222498815744359,-3.06088533560154,1.281472,61.844076492977706,61.85735176804825
gradual_freezing,3,9486.59,250.206,157.81,116.239,174.211,642.969,241.717,0.000187742,0.000273515,0,0,2.635163888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.91079057494838,24.52823507022299,0.6452498815744434,-4.468885335601527,1.285938,61.844076492977706,61.85744444938799
gradual_freezing,3,9546.63,249.294,159.33,115.352,174.776,643.067,241.651,0.000188845,0.000275139,0,0,2.6518416666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-13.976790574948382,24.626235070222947,2.1652498815744536,-3.9038853356015295,1.286134,61.844076492977706,61.857448524290376
gradual_freezing,3,9606.67,249.876,158.588,114.741,175.355,643.501,241.586,0.000189947,0.000276762,0,0,2.6685194444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.04179057494838,25.060235070222916,1.423249881574435,-3.32488533560155,1.287002,61.844076492977706,61.857466577748575
gradual_freezing,3,9666.71,250.126,158.958,115.023,175.328,647.822,241.521,0.000191048,0.000278384,0,0,2.685197222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.106790574948405,29.381235070222942,1.7932498815744395,-3.351885335601537,1.295644,61.844076492977706,61.8576469859953
gradual_freezing,3,9726.75,249.67,157.696,114.64,175.01,644.4,241.456,0.000192148,0.000280004,0,0,2.701875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.171790574948403,25.959235070222917,0.5312498815744391,-3.669885335601549,1.2888,61.844076492977706,61.85750401292698
gradual_freezing,3,9786.8,250.022,158.079,115.208,174.64,641.532,241.392,0.000193247,0.000281623,0,0,2.718555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.235790574948396,23.09123507022298,0.9142498815744489,-4.039885335601554,1.2830640000000002,61.844076492977706,61.857384769301184
gradual_freezing,3,9846.84,249.729,157.951,115.063,174.44,646.359,241.327,0.000194345,0.000283241,0,0,2.7352333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.300790574948394,27.918235070222977,0.7862498815744345,-4.239885335601542,1.292718,61.844076492977706,61.857585768414864
gradual_freezing,3,9906.88,250.265,158.025,115.065,174.224,645.098,241.262,0.000195443,0.000284858,0,0,2.7519111111111108,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.365790574948392,26.657235070222896,0.8602498815744468,-4.45588533560155,1.290196,61.844076492977706,61.85753311430786
gradual_freezing,3,9966.92,249.009,158.25,115.122,174.509,646.699,241.198,0.000196539,0.000286473,0,0,2.768588888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.429790574948385,28.258235070222895,1.0852498815744411,-4.170885335601554,1.293398,61.844076492977706,61.85759998299063
gradual_freezing,3,10027.0,250.259,157.944,115.358,175.674,641.265,241.134,0.000197634,0.000288087,0,0,2.785277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.493790574948406,22.824235070222926,0.7792498815744295,-3.0058853356015334,1.28253,61.844076492977706,61.857373695220666
gradual_freezing,3,10087.0,249.918,159.452,114.943,175.605,642.261,241.069,0.000198728,0.0002897,0,0,2.8019444444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.558790574948404,23.820235070222907,2.2872498815744393,-3.07488533560155,1.284522,61.844076492977706,61.85741502873978
gradual_freezing,3,10147.0,250.1,157.902,115.342,175.278,647.92,241.005,0.000199821,0.000291312,0,0,2.818611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.622790574948397,29.4792350702229,0.737249881574428,-3.4018853356015484,1.2958399999999999,61.844076492977706,61.85765109163844
gradual_freezing,3,10207.1,249.698,158.7,114.421,175.696,645.577,240.941,0.000200913,0.000292922,0,0,2.8353055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.68679057494839,27.136235070222938,1.5352498815744298,-2.983885335601542,1.291154,61.844076492977706,61.857553103246765
gradual_freezing,3,10267.1,250.119,158.353,115.743,175.109,645.545,240.877,0.000202005,0.000294531,0,0,2.8519722222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.750790574948383,27.1042350702229,1.1882498815744498,-3.570885335601531,1.2910899999999998,61.844076492977706,61.85755176740652
gradual_freezing,3,10327.2,249.21,159.065,115.349,174.872,645.83,240.813,0.000203095,0.000296139,0,0,2.868666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.814790574948404,27.38923507022298,1.9002498815744389,-3.807885335601526,1.29166,61.844076492977706,61.857563667064014
gradual_freezing,3,10387.2,250.167,158.208,115.216,175.312,649.375,240.75,0.000204184,0.000297746,0,0,2.8853333333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.877790574948392,30.93423507022294,1.0432498815744395,-3.367885335601528,1.29875,61.844076492977706,61.857712120897084
gradual_freezing,3,10447.3,249.56,158.375,115.722,175.879,646.932,240.686,0.000205273,0.000299351,0,0,2.9020277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-14.941790574948385,28.491235070222956,1.2102498815744411,-2.8008853356015493,1.2938640000000001,61.844076492977706,61.85760972847054
gradual_freezing,3,10507.3,248.98,159.348,114.684,175.274,646.801,240.622,0.00020636,0.000300955,0,0,2.9186944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.005790574948378,28.360235070222984,2.1832498815744543,-3.405885335601539,1.2936020000000001,61.844076492977706,61.85760424882039
gradual_freezing,3,10567.3,251.009,158.633,115.008,175.297,650.581,240.559,0.000207447,0.000302558,0,0,2.935361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.068790574948395,32.14023507022296,1.468249881574451,-3.382885335601543,1.3011620000000002,61.844076492977706,61.85776280968721
gradual_freezing,3,10627.4,250.359,158.423,114.719,176.661,650.285,240.496,0.000208532,0.00030416,0,0,2.9520555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.131790574948383,31.844235070222908,1.258249881574443,-2.0188853356015386,1.30057,61.844076492977706,61.85775035995229
gradual_freezing,3,10687.4,249.77,158.304,115.47,176.013,647.943,240.432,0.000209616,0.00030576,0,0,2.968722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.195790574948404,29.502235070222923,1.1392498815744432,-2.6668853356015347,1.295886,61.844076492977706,61.857652055297685
gradual_freezing,3,10747.5,249.722,159.327,115.639,174.795,650.619,240.369,0.0002107,0.000307359,0,0,2.9854166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.258790574948392,32.17823507022297,2.1622498815744393,-3.8848853356015525,1.3012380000000001,61.844076492977706,61.857764408374166
gradual_freezing,3,10807.5,249.799,158.7,114.671,175.141,650.53,240.306,0.000211782,0.000308957,0,0,3.002083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.32179057494838,32.08923507022291,1.5352498815744298,-3.538885335601549,1.3010599999999999,61.844076492977706,61.85776066422772
gradual_freezing,3,10867.5,249.167,157.582,115.721,174.965,653.066,240.243,0.000212864,0.000310553,0,0,3.01875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.384790574948397,34.62523507022297,0.41724988157443477,-3.7148853356015366,1.306132,61.844076492977706,61.85786755191858
gradual_freezing,3,10927.6,250.373,158.033,116.243,174.6,651.188,240.18,0.000213945,0.000312148,0,0,3.0354444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.447790574948385,32.74723507022293,0.8682498815744282,-4.079885335601546,1.302376,61.844076492977706,61.8577883577699
gradual_freezing,3,10987.6,249.563,158.121,115.236,174.959,651.169,240.117,0.000215024,0.000313742,0,0,3.052111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.510790574948402,32.72823507022292,0.9562498815744505,-3.720885335601537,1.302338,61.844076492977706,61.85778755771598
gradual_freezing,3,11047.7,250.508,158.931,115.41,175.587,652.296,240.055,0.000216103,0.000315335,0,0,3.0688055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.572790574948385,33.85523507022299,1.7662498815744527,-3.092885335601551,1.3045920000000002,61.844076492977706,61.85783505390196
gradual_freezing,3,11107.7,250.525,158.907,114.814,173.632,653.554,239.992,0.000217181,0.000316927,0,0,3.0854722222222226,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.635790574948402,35.11323507022291,1.7422498815744518,-5.047885335601535,1.307108,61.844076492977706,61.85788816790419
gradual_freezing,3,11167.8,250.236,158.143,116.16,174.695,654.056,239.93,0.000218257,0.000318517,0,0,3.1021666666666663,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.697790574948385,35.61523507022298,0.9782498815744418,-3.984885335601547,1.3081120000000002,61.844076492977706,61.857909391393285
gradual_freezing,3,11227.8,249.849,158.068,114.56,174.734,653.518,239.867,0.000219333,0.000320106,0,0,3.1188333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.760790574948402,35.07723507022297,0.9032498815744532,-3.945885335601531,1.307036,61.844076492977706,61.85788664652692
gradual_freezing,3,11287.8,250.299,158.086,115.861,174.728,652.776,239.805,0.000220408,0.000321693,0,0,3.1355,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.822790574948385,34.33523507022289,0.9212498815744539,-3.9518853356015313,1.3055519999999998,61.844076492977706,61.85785530790719
gradual_freezing,3,11347.9,250.345,159.174,115.45,174.6,654.958,239.743,0.000221481,0.00032328,0,0,3.1521944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.884790574948397,36.51723507022291,2.0092498815744477,-4.079885335601546,1.3099159999999999,61.844076492977706,61.857947566956454
gradual_freezing,3,11407.9,250.876,158.827,115.05,174.465,657.416,239.681,0.000222554,0.000324865,0,0,3.168861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-15.94679057494838,38.97523507022299,1.6622498815744393,-4.2148853356015366,1.3148320000000002,61.844076492977706,61.8580518643895
gradual_freezing,3,11468.0,249.812,158.232,114.597,174.635,658.342,239.619,0.000223626,0.000326449,0,0,3.1855555555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.008790574948392,39.901235070222924,1.0672498815744405,-4.044885335601549,1.316684,61.844076492977706,61.85809125753181
gradual_freezing,3,11528.0,249.994,158.564,115.632,174.026,653.998,239.557,0.000224697,0.000328032,0,0,3.2022222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.070790574948404,35.55723507022299,1.399249881574434,-4.6538853356015295,1.3079960000000002,61.844076492977706,61.85790693844477
gradual_freezing,3,11588.0,249.927,158.276,114.875,174.282,654.021,239.495,0.000225767,0.000329613,0,0,3.218888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.132790574948388,35.5802350702229,1.1112498815744516,-4.397885335601529,1.308042,61.844076492977706,61.85790791113972
gradual_freezing,3,11648.1,249.697,159.12,114.559,174.641,652.792,239.433,0.000226836,0.000331193,0,0,3.2355833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.1947905749484,34.35123507022297,1.9552498815744457,-4.038885335601549,1.305584,61.844076492977706,61.85785598329717
gradual_freezing,3,11708.1,251.094,158.862,116.141,174.277,658.627,239.372,0.000227904,0.000332772,0,0,3.25225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.255790574948378,40.18623507022289,1.697249881574436,-4.402885335601553,1.317254,61.844076492977706,61.85810339292495
gradual_freezing,3,11768.2,249.643,159.404,115.084,174.902,660.966,239.31,0.000228971,0.00033435,0,0,3.2689444444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.31779057494839,42.52523507022295,2.2392498815744375,-3.777885335601553,1.321932,61.844076492977706,61.85820318665829
gradual_freezing,3,11828.2,250.819,158.255,115.81,174.738,656.334,239.249,0.000230037,0.000335926,0,0,3.2856111111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.378790574948397,37.893235070222886,1.0902498815744366,-3.9418853356015404,1.312668,61.844076492977706,61.858005905036265
gradual_freezing,3,11888.3,249.711,157.711,115.234,175.135,654.972,239.187,0.000231102,0.000337501,0,0,3.3023055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.44079057494838,36.53123507022292,0.5462498815744539,-3.544885335601549,1.309944,61.844076492977706,61.85794815989627
gradual_freezing,3,11948.3,250.189,159.756,115.436,174.878,656.32,239.126,0.000232166,0.000339075,0,0,3.318972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.501790574948387,37.87923507022299,2.5912498815744414,-3.801885335601554,1.31264,61.844076492977706,61.85800531086399
gradual_freezing,3,12008.3,249.406,158.307,115.259,174.589,657.316,239.065,0.000233229,0.000340648,0,0,3.3356388888888886,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.562790574948394,38.87523507022297,1.142249881574429,-4.090885335601541,1.314632,61.844076492977706,61.85804761358624
gradual_freezing,3,12068.4,250.015,159.335,115.042,174.908,657.984,239.004,0.000234291,0.000342219,0,0,3.352333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.6237905749484,39.54323507022298,2.170249881574449,-3.771885335601553,1.315968,61.844076492977706,61.85807602121409
gradual_freezing,3,12128.4,250.072,159.008,115.753,174.038,658.628,238.943,0.000235353,0.00034379,0,0,3.3689999999999998,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.68479057494838,40.18723507022298,1.843249881574451,-4.641885335601529,1.3172560000000002,61.844076492977706,61.85810343551452
gradual_freezing,3,12188.5,249.537,158.442,114.552,174.803,659.338,238.882,0.000236413,0.000345358,0,0,3.3856944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.745790574948387,40.897235070222905,1.2772498815744484,-3.8768853356015427,1.318676,61.844076492977706,61.85813369042307
gradual_freezing,3,12248.5,249.081,158.124,115.58,174.828,658.678,238.821,0.000237472,0.000346926,0,0,3.402361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.806790574948394,40.23723507022294,0.9592498815744364,-3.851885335601537,1.317356,61.844076492977706,61.85810556507541
gradual_freezing,3,12308.5,250.567,159.464,114.79,173.415,660.434,238.761,0.000238531,0.000348492,0,0,3.419027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.866790574948396,41.99323507022291,2.2992498815744398,-5.264885335601548,1.320868,61.844076492977706,61.85818045774303
gradual_freezing,3,12368.6,249.907,159.887,114.69,174.273,662.926,238.7,0.000239588,0.000350057,0,0,3.435722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.927790574948403,44.485235070222984,2.7222498815744416,-4.406885335601544,1.325852,61.844076492977706,61.858287082614744
gradual_freezing,3,12428.6,250.334,159.275,115.692,174.901,655.422,238.64,0.000240644,0.000351621,0,0,3.452388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-16.987790574948406,36.981235070222965,2.110249881574447,-3.7788853356015295,1.3108440000000001,61.844076492977706,61.85796722542387
gradual_freezing,3,12488.7,249.943,159.023,114.746,174.887,663.52,238.579,0.0002417,0.000353184,0,0,3.4690833333333337,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.048790574948384,45.07923507022292,1.8582498815744373,-3.7928853356015395,1.32704,61.844076492977706,61.85831255725359
gradual_freezing,3,12548.7,250.106,158.332,115.476,174.351,658.824,238.519,0.000242754,0.000354745,0,0,3.4857500000000003,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.108790574948387,40.383235070222895,1.1672498815744348,-4.328885335601541,1.317648,61.844076492977706,61.858111784318005
gradual_freezing,3,12608.8,250.271,158.417,114.638,174.487,661.262,238.459,0.000243808,0.000356305,0,0,3.502444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.16879057494839,42.82123507022288,1.2522498815744427,-4.192885335601545,1.3225239999999998,61.844076492977706,61.85821584074224
gradual_freezing,3,12668.8,249.45,158.905,114.876,174.452,660.953,238.399,0.00024486,0.000357864,0,0,3.519111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.22879057494839,42.512235070222914,1.7402498815744423,-4.227885335601542,1.321906,61.844076492977706,61.85820263103442
gradual_freezing,3,12728.8,250.313,159.177,114.857,175.136,662.641,238.338,0.000245912,0.000359422,0,0,3.5357777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.289790574948398,44.2002350702229,2.0122498815744336,-3.5438853356015443,1.3252819999999998,61.844076492977706,61.8582748680304
gradual_freezing,3,12788.9,250.366,159.513,116.105,174.641,665.482,238.279,0.000246962,0.000360978,0,0,3.5524722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.348790574948396,47.04123507022291,2.3482498815744464,-4.038885335601549,1.330964,61.844076492977706,61.85839686282351
gradual_freezing,3,12848.9,250.397,158.725,115.426,174.84,663.242,238.219,0.000248012,0.000362533,0,0,3.569138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.408790574948398,44.8012350702229,1.5602498815744354,-3.8398853356015366,1.326484,61.844076492977706,61.85830063194052
gradual_freezing,3,12909.0,250.476,157.959,115.215,174.836,662.518,238.159,0.000249061,0.000364087,0,0,3.5858333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.4687905749484,44.07723507022297,0.7942498815744443,-3.8438853356015272,1.325036,61.844076492977706,61.85826959809476
gradual_freezing,3,12969.0,250.039,159.657,115.48,175.801,664.638,238.099,0.000250108,0.00036564,0,0,3.6025,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.528790574948403,46.19723507022297,2.492249881574452,-2.8788853356015522,1.3292760000000001,61.844076492977706,61.858360566324855
gradual_freezing,3,13029.0,250.512,158.419,115.204,175.052,664.961,238.04,0.000251155,0.000367191,0,0,3.6191666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.5877905749484,46.52023507022295,1.2542498815744523,-3.6278853356015475,1.329922,61.844076492977706,61.8583744516081
gradual_freezing,3,13089.1,250.032,159.015,115.226,175.504,662.851,237.98,0.000252201,0.000368741,0,0,3.635861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.647790574948402,44.41023507022294,1.8502498815744275,-3.1758853356015493,1.325702,61.844076492977706,61.85828386774145
gradual_freezing,3,13149.1,250.078,159.245,115.047,173.993,667.903,237.921,0.000253246,0.00037029,0,0,3.652527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.7067905749484,49.46223507022296,2.0802498815744457,-4.686885335601545,1.335806,61.844076492977706,61.85850123417891
gradual_freezing,3,13209.2,249.41,158.954,114.56,175.034,665.852,237.862,0.000254289,0.000371837,0,0,3.6692222222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.765790574948397,47.411235070222915,1.7892498815744489,-3.645885335601548,1.331704,61.844076492977706,61.8584127893118
gradual_freezing,3,13269.2,248.985,158.948,115.469,175.679,666.801,237.802,0.000255332,0.000373384,0,0,3.685888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.8257905749484,48.360235070222984,1.7832498815744486,-3.000885335601538,1.3336020000000002,61.844076492977706,61.8584536790541
gradual_freezing,3,13329.3,249.737,157.933,115.765,174.294,667.802,237.743,0.000256374,0.000374929,0,0,3.702583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.884790574948397,49.36123507022296,0.7682498815744339,-4.385885335601529,1.335604,61.844076492977706,61.8584968724111
gradual_freezing,3,13389.3,250.033,158.937,114.818,174.725,669.075,237.684,0.000257415,0.000376473,0,0,3.7192499999999997,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-17.943790574948395,50.634235070222985,1.772249881574453,-3.9548853356015456,1.3381500000000002,61.844076492977706,61.858551896175015
gradual_freezing,3,13449.3,249.185,158.388,114.887,174.728,667.076,237.625,0.000258455,0.000378015,0,0,3.7359166666666663,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.002790574948392,48.63523507022296,1.2232498815744464,-3.9518853356015313,1.334152,61.844076492977706,61.858465538908916
gradual_freezing,3,13509.4,249.688,159.35,114.668,174.465,665.889,237.567,0.000259494,0.000379557,0,0,3.752611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.060790574948385,47.44823507022295,2.1852498815744354,-4.2148853356015366,1.3317780000000001,61.844076492977706,61.85841438244729
gradual_freezing,3,13569.4,249.769,159.422,115.055,174.305,669.313,237.508,0.000260532,0.000381097,0,0,3.7692777777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.119790574948382,50.87223507022293,2.257249881574438,-4.374885335601533,1.338626,61.844076492977706,61.858562195036136
gradual_freezing,3,13629.5,249.432,159.83,115.558,173.129,669.871,237.449,0.000261569,0.000382635,0,0,3.785972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.17879057494838,51.43023507022292,2.6652498815744536,-5.550885335601549,1.339742,61.844076492977706,61.858586355459515
gradual_freezing,3,13689.5,250.016,158.791,114.635,174.498,667.797,237.391,0.000262606,0.000384173,0,0,3.8026388888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.2367905749484,49.356235070222965,1.626249881574438,-4.1818853356015495,1.3355940000000002,61.844076492977706,61.85849665649913
gradual_freezing,3,13749.5,249.377,159.149,115.662,174.188,669.068,237.332,0.000263641,0.000385709,0,0,3.8193055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.2957905749484,50.62723507022292,1.984249881574442,-4.491885335601552,1.338136,61.844076492977706,61.85855159332276
