scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,13809.6,249.929,158.458,114.877,175.006,667.016,237.274,0.000264675,0.000387244,0,0,3.8360000000000003,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.35379057494839,48.5752350702229,1.2932498815744395,-3.6738853356015397,1.3340319999999999,61.844076492977706,61.858462950887336
gradual_freezing,3,13869.6,249.267,159.239,114.82,175.23,667.35,237.216,0.000265708,0.000388778,0,0,3.852666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.411790574948384,48.90923507022296,2.0742498815744455,-3.44988533560155,1.3347,61.844076492977706,61.85847736049828
gradual_freezing,3,13929.7,249.993,159.733,115.682,174.822,669.247,237.157,0.000266741,0.000390311,0,0,3.8693611111111115,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.47079057494838,50.8062350702229,2.5682498815744452,-3.8578853356015372,1.3384939999999999,61.844076492977706,61.85855933868258
gradual_freezing,3,13989.7,249.267,159.294,114.979,174.457,670.804,237.099,0.000267772,0.000391842,0,0,3.886027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.528790574948403,52.36323507022291,2.1292498815744523,-4.222885335601546,1.341608,61.844076492977706,61.85862679768233
gradual_freezing,3,14049.8,250.58,159.893,115.597,174.571,673.32,237.041,0.000268802,0.000393372,0,0,3.902722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.586790574948395,54.87923507022299,2.728249881574442,-4.108885335601542,1.34664,61.844076492977706,61.858736137742724
gradual_freezing,3,14109.8,250.34,159.814,114.81,173.615,671.922,236.983,0.000269832,0.000394901,0,0,3.919388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.644790574948388,53.481235070222965,2.649249881574434,-5.064885335601531,1.343844,61.844076492977706,61.85867533309789
gradual_freezing,3,14169.8,249.986,159.655,114.625,174.074,669.471,236.926,0.00027086,0.000396429,0,0,3.9360555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.701790574948404,51.03023507022294,2.4902498815744423,-4.605885335601528,1.338942,61.844076492977706,61.85856903411719
gradual_freezing,3,14229.9,249.888,159.191,115.356,173.88,672.827,236.868,0.000271888,0.000397955,0,0,3.95275,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.759790574948397,54.38623507022294,2.0262498815744436,-4.7998853356015445,1.3456540000000001,61.844076492977706,61.858714680770674
gradual_freezing,3,14289.9,250.286,159.697,115.481,174.236,674.494,236.81,0.000272914,0.00039948,0,0,3.9694166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.81779057494839,56.05323507022297,2.532249881574444,-4.44388533560155,1.348988,61.844076492977706,61.85878729730661
gradual_freezing,3,14350.0,250.2,159.553,114.999,174.741,672.769,236.753,0.00027394,0.000401004,0,0,3.986111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.874790574948406,54.328235070222945,2.3882498815744384,-3.938885335601526,1.3455380000000001,61.844076492977706,61.858712157453795
gradual_freezing,3,14410.0,249.192,158.512,114.942,174.45,672.871,236.695,0.000274964,0.000402527,0,0,4.002777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.9327905749484,54.43023507022292,1.3472498815744416,-4.229885335601551,1.345742,61.844076492977706,61.85871659515611
gradual_freezing,3,14470.0,250.572,159.367,116.183,174.596,674.283,236.638,0.000275988,0.000404048,0,0,4.019444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-18.989790574948387,55.842235070222955,2.2022498815744314,-4.083885335601536,1.3485660000000002,61.844076492977706,61.85877809596334
gradual_freezing,3,14530.1,249.377,159.392,115.833,173.752,675.036,236.58,0.000277011,0.000405568,0,0,4.036138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.04779057494838,56.595235070222884,2.227249881574437,-4.92788533560153,1.350072,61.844076492977706,61.85881094617372
gradual_freezing,3,14590.1,250.448,158.975,114.951,174.402,673.961,236.523,0.000278033,0.000407087,0,0,4.0528055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.104790574948396,55.52023507022295,1.8102498815744354,-4.277885335601553,1.347922,61.844076492977706,61.85876405964932
gradual_freezing,3,14650.2,250.189,158.237,115.275,174.258,674.128,236.466,0.000279054,0.000408604,0,0,4.069500000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.161790574948384,55.68723507022298,1.072249881574436,-4.42188533560153,1.3482560000000001,61.844076492977706,61.85877133851604
gradual_freezing,3,14710.2,250.404,159.016,114.503,174.932,675.124,236.409,0.000280073,0.000410121,0,0,4.086166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.2187905749484,56.68323507022296,1.8512498815744323,-3.747885335601552,1.3502480000000001,61.844076492977706,61.8588147876338
gradual_freezing,3,14770.3,249.651,158.145,114.837,174.975,676.625,236.352,0.000281092,0.000411636,0,0,4.102861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.275790574948388,58.18423507022294,0.9802498815744514,-3.7048853356015456,1.35325,61.844076492977706,61.85888038779701
gradual_freezing,3,14830.3,250.743,158.668,114.877,175.239,678.046,236.295,0.00028211,0.00041315,0,0,4.119527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.332790574948405,59.60523507022299,1.5032498815744475,-3.4408853356015356,1.356092,61.844076492977706,61.85894262579778
gradual_freezing,3,14890.3,250.038,159.468,114.299,173.509,675.203,236.238,0.000283127,0.000414662,0,0,4.1361944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.389790574948393,56.762235070222914,2.3032498815744304,-5.170885335601554,1.350406,61.844076492977706,61.85881823664362
gradual_freezing,3,14950.4,249.145,159.699,114.599,174.886,670.271,236.182,0.000284143,0.000416174,0,0,4.152888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.445790574948404,51.8302350702229,2.5342498815744534,-3.7938853356015443,1.340542,61.844076492977706,61.858603687143166
gradual_freezing,3,15010.4,250.187,159.07,114.63,173.878,676.655,236.125,0.000285158,0.000417684,0,0,4.169555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.502790574948392,58.21423507022291,1.9052498815744343,-4.801885335601554,1.35331,61.844076492977706,61.85888170041047
gradual_freezing,3,15070.5,250.433,158.838,114.829,174.305,675.558,236.069,0.000286172,0.000419193,0,0,4.18625,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.558790574948404,57.11723507022293,1.673249881574435,-4.374885335601533,1.351116,61.844076492977706,61.85883374033764
gradual_freezing,3,15130.5,250.293,158.764,114.684,173.985,677.522,236.012,0.000287186,0.0004207,0,0,4.202916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.61579057494839,59.08123507022299,1.5992498815744511,-4.694885335601526,1.3550440000000001,61.844076492977706,61.85891966007177
gradual_freezing,3,15190.5,250.485,159.571,114.826,174.177,676.489,235.956,0.000288198,0.000422207,0,0,4.2195833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.671790574948403,58.04823507022297,2.406249881574439,-4.5028853356015475,1.352978,61.844076492977706,61.85887443801222
gradual_freezing,3,15250.6,250.711,158.87,114.621,173.647,678.1,235.9,0.000289209,0.000423712,0,0,4.236277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.727790574948386,59.65923507022296,1.7052498815744457,-5.032885335601549,1.3562,61.844076492977706,61.858944993503385
gradual_freezing,3,15310.6,249.809,159.838,115.708,174.077,678.56,235.843,0.000290219,0.000425216,0,0,4.252944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.784790574948403,60.119235070222885,2.673249881574435,-4.602885335601542,1.3571199999999999,61.844076492977706,61.85896517048825
gradual_freezing,3,15370.7,249.681,159.137,115.934,174.877,680.284,235.787,0.000291229,0.000426719,0,0,4.269638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.840790574948386,61.84323507022293,1.9722498815744416,-3.8028853356015304,1.360568,61.844076492977706,61.85904091199525
gradual_freezing,3,15430.7,249.12,159.31,115.046,174.493,680.085,235.731,0.000292237,0.00042822,0,0,4.286305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.896790574948398,61.644235070222976,2.1452498815744434,-4.186885335601545,1.36017,61.844076492977706,61.859032159403995
gradual_freezing,3,15490.8,250.058,158.675,115.523,173.753,678.84,235.676,0.000293245,0.00042972,0,0,4.303,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-19.951790574948404,60.39923507022297,1.5102498815744525,-4.926885335601554,1.35768,61.844076492977706,61.85897745882709
gradual_freezing,3,15550.8,250.685,159.994,115.277,174.467,681.913,235.62,0.000294251,0.000431219,0,0,4.3196666666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.007790574948388,63.47223507022295,2.829249881574441,-4.212885335601527,1.363826,61.844076492977706,61.85911265632214
gradual_freezing,3,15610.8,249.532,159.761,115.51,174.469,680.984,235.564,0.000295257,0.000432717,0,0,4.336333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.0637905749484,62.54323507022298,2.596249881574437,-4.210885335601546,1.361968,61.844076492977706,61.859071720341085
gradual_freezing,3,15670.9,249.885,159.085,115.286,173.889,681.342,235.508,0.000296261,0.000434213,0,0,4.353027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.119790574948382,62.901235070222924,1.920249881574449,-4.79088533560153,1.362684,61.844076492977706,61.859087488849475
gradual_freezing,3,15730.9,250.158,158.45,114.246,174.797,681.773,235.453,0.000297265,0.000435709,0,0,4.369694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.17479057494839,63.332235070222964,1.2852498815744298,-3.882885335601543,1.3635460000000001,61.844076492977706,61.859106483713404
gradual_freezing,3,15791.0,249.664,159.252,116.178,174.047,683.23,235.397,0.000298268,0.000437203,0,0,4.386388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.2307905749484,64.78923507022296,2.0872498815744507,-4.632885335601543,1.36646,61.844076492977706,61.85917078494407
gradual_freezing,3,15851.0,250.212,159.112,115.218,174.475,681.033,235.342,0.000299269,0.000438695,0,0,4.4030555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.28579057494838,62.592235070222955,1.947249881574436,-4.204885335601546,1.362066,61.844076492977706,61.85907387811132
gradual_freezing,3,15911.0,250.389,158.485,115.726,174.125,682.439,235.287,0.00030027,0.000440187,0,0,4.419722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.340790574948386,63.998235070222904,1.3202498815744548,-4.55488533560154,1.364878,61.844076492977706,61.8591358590157
gradual_freezing,3,15971.1,250.077,159.772,115.561,174.392,679.956,235.231,0.00030127,0.000441677,0,0,4.436416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.396790574948398,61.51523507022296,2.6072498815744325,-4.287885335601544,1.359912,61.844076492977706,61.85902648698104
gradual_freezing,3,16031.1,250.023,159.479,114.886,174.067,683.532,235.176,0.000302269,0.000443166,0,0,4.453083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.451790574948404,65.09123507022298,2.3142498815744545,-4.612885335601533,1.367064,61.844076492977706,61.85918413016271
gradual_freezing,3,16091.2,249.86,159.82,114.907,174.761,685.837,235.121,0.000303267,0.000444654,0,0,4.469777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.506790574948383,67.39623507022293,2.6552498815744343,-3.9188853356015443,1.371674,61.844076492977706,61.85928618107029
gradual_freezing,3,16151.2,249.625,159.339,115.584,173.558,686.45,235.066,0.000304264,0.00044614,0,0,4.4864444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.56179057494839,68.00923507022299,2.1742498815744398,-5.121885335601547,1.3729,61.844076492977706,61.85931337866011
gradual_freezing,3,16211.3,250.828,159.367,115.529,174.74,685.36,235.011,0.00030526,0.000447626,0,0,4.503138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.616790574948396,66.91923507022295,2.2022498815744314,-3.939885335601531,1.3707200000000002,61.844076492977706,61.859265034331585
gradual_freezing,3,16271.3,249.788,159.968,114.155,174.087,683.931,234.957,0.000306255,0.00044911,0,0,4.519805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.6707905749484,65.49023507022298,2.8032498815744304,-4.592885335601551,1.3678620000000001,61.844076492977706,61.85920177079819
gradual_freezing,3,16331.3,250.945,158.471,115.546,174.473,684.015,234.902,0.000307249,0.000450592,0,0,4.536472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.725790574948405,65.57423507022293,1.3062498815744448,-4.206885335601527,1.36803,61.844076492977706,61.8592054859273
gradual_freezing,3,16391.4,249.464,159.988,115.25,173.194,686.342,234.847,0.000308243,0.000452074,0,0,4.553166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.780790574948384,67.90123507022292,2.8232498815744407,-5.485885335601552,1.372684,61.844076492977706,61.8593085851526
gradual_freezing,3,16451.4,249.033,159.195,115.287,174.288,684.288,234.793,0.000309235,0.000453554,0,0,4.569833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.834790574948386,65.84723507022295,2.0302498815744343,-4.391885335601529,1.368576,61.844076492977706,61.85921756324642
gradual_freezing,3,16511.5,249.951,159.941,115.011,174.2,685.47,234.738,0.000310226,0.000455033,0,0,4.5865277777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.889790574948393,67.02923507022297,2.7762498815744436,-4.479885335601551,1.37094,61.844076492977706,61.85926990963341
gradual_freezing,3,16571.5,249.951,160.541,115.115,174.107,687.401,234.684,0.000311217,0.000456511,0,0,4.603194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.943790574948395,68.9602350702229,3.376249881574438,-4.572885335601541,1.3748019999999999,61.844076492977706,61.85935562070205
gradual_freezing,3,16631.5,249.816,159.811,115.161,174.301,687.033,234.629,0.000312206,0.000457988,0,0,4.619861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-20.9987905749484,68.59223507022296,2.646249881574448,-4.378885335601552,1.374066,61.844076492977706,61.859339267742214
gradual_freezing,3,16691.6,249.599,159.725,114.569,174.961,687.266,234.575,0.000313195,0.000459463,0,0,4.636555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.052790574948403,68.8252350702229,2.5602498815744354,-3.7188853356015272,1.3745319999999999,61.844076492977706,61.8593496206378
gradual_freezing,3,16751.6,249.027,159.358,114.893,174.407,688.472,234.521,0.000314182,0.000460937,0,0,4.6532222222222215,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.106790574948405,70.03123507022292,2.1932498815744452,-4.272885335601529,1.376944,61.844076492977706,61.85940326295117
gradual_freezing,3,16811.7,250.031,160.339,114.633,173.913,687.743,234.467,0.000315169,0.00046241,0,0,4.6699166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.16079057494838,69.30223507022299,3.1742498815744398,-4.766885335601529,1.3754860000000002,61.844076492977706,61.859370826136555
gradual_freezing,3,16871.7,250.308,160.286,114.579,173.771,689.04,234.413,0.000316155,0.000463882,0,0,4.686583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.21479057494838,70.5992350702229,3.1212498815744425,-4.908885335601553,1.37808,61.844076492977706,61.85942855988631
gradual_freezing,3,16931.8,250.564,160.108,116.078,174.64,687.157,234.359,0.00031714,0.000465352,0,0,4.703277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.268790574948383,68.71623507022298,2.9432498815744452,-4.039885335601554,1.374314,61.844076492977706,61.85934477700094
gradual_freezing,3,16991.8,249.93,159.424,115.48,174.03,689.57,234.305,0.000318124,0.000466822,0,0,4.719944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.322790574948385,71.12923507022299,2.2592498815744477,-4.649885335601539,1.37914,61.844076492977706,61.85945218322643
gradual_freezing,3,17051.8,250.385,159.876,115.058,173.991,692.079,234.252,0.000319107,0.00046829,0,0,4.736611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.375790574948383,73.63823507022289,2.711249881574446,-4.688885335601526,1.384158,61.844076492977706,61.85956426162604
gradual_freezing,3,17111.9,251.027,160.248,115.137,173.962,691.131,234.198,0.000320089,0.000469756,0,0,4.753305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.429790574948385,72.69023507022291,3.0832498815744316,-4.717885335601551,1.3822619999999999,61.844076492977706,61.85952186612763
gradual_freezing,3,17171.9,250.472,160.497,114.913,173.264,689.012,234.145,0.00032107,0.000471222,0,0,4.769972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.482790574948382,70.57123507022288,3.3322498815744552,-5.41588533560153,1.378024,61.844076492977706,61.85942731236568
gradual_freezing,3,17232.0,250.686,160.186,114.617,173.015,689.447,234.091,0.00032205,0.000472686,0,0,4.786666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.536790574948384,71.00623507022294,3.021249881574448,-5.664885335601554,1.378894,61.844076492977706,61.8594466992109
gradual_freezing,3,17292.0,250.419,161.299,115.316,173.447,690.604,234.038,0.000323029,0.000474149,0,0,4.803333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.58979057494838,72.16323507022298,4.134249881574448,-5.232885335601537,1.3812080000000002,61.844076492977706,61.859498323285344
gradual_freezing,3,17352.1,249.506,159.898,115.022,173.497,691.498,233.984,0.000324007,0.000475611,0,0,4.820027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.643790574948383,73.05723507022299,2.7332498815744373,-5.182885335601526,1.3829960000000001,61.844076492977706,61.85953827184045
gradual_freezing,3,17412.1,249.426,158.962,114.552,174.305,690.994,233.931,0.000324985,0.000477071,0,0,4.836694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.69679057494838,72.55323507022297,1.7972498815744302,-4.374885335601533,1.381988,61.844076492977706,61.859515744155495
gradual_freezing,3,17472.1,250.352,160.533,115.68,174.478,691.99,233.878,0.000325961,0.000478531,0,0,4.853361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.749790574948406,73.54923507022295,3.368249881574428,-4.201885335601531,1.38398,61.844076492977706,61.859560278987416
gradual_freezing,3,17532.2,250.116,160.655,114.292,174.306,689.338,233.825,0.000326937,0.000479989,0,0,4.870055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.802790574948403,70.8972350702229,3.4902498815744423,-4.373885335601528,1.378676,61.844076492977706,61.859441840209435
gradual_freezing,3,17592.2,250.332,159.801,115.259,174.107,694.261,233.772,0.000327911,0.000481446,0,0,4.886722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.8557905749484,75.8202350702229,2.636249881574429,-4.572885335601541,1.388522,61.844076492977706,61.859662063527004
gradual_freezing,3,17652.3,249.959,160.159,115.126,174.707,695.077,233.719,0.000328885,0.000482901,0,0,4.903416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.908790574948398,76.63623507022294,2.994249881574433,-3.9728853356015463,1.3901540000000001,61.844076492977706,61.85969871744441
gradual_freezing,3,17712.3,249.043,159.818,116.212,173.46,695.5,233.666,0.000329857,0.000484356,0,0,4.920083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-21.961790574948395,77.05923507022294,2.653249881574453,-5.219885335601532,1.391,61.844076492977706,61.85971773512451
gradual_freezing,3,17772.3,250.142,160.262,114.205,174.679,696.474,233.613,0.000330829,0.000485809,0,0,4.93675,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.014790574948393,78.03323507022299,3.0972498815744416,-4.000885335601538,1.392948,61.844076492977706,61.85976156921381
gradual_freezing,3,17832.4,250.13,160.232,114.37,173.016,694.496,233.561,0.0003318,0.000487261,0,0,4.953444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.066790574948385,76.05523507022292,3.0672498815744405,-5.663885335601549,1.388992,61.844076492977706,61.859672615083745
gradual_freezing,3,17892.4,250.018,160.252,115.408,173.766,695.33,233.508,0.00033277,0.000488711,0,0,4.970111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.119790574948382,76.88923507022298,3.0872498815744507,-4.913885335601549,1.39066,61.844076492977706,61.859710090695366
gradual_freezing,3,17952.5,250.005,160.041,115.587,174.115,695.968,233.456,0.000333739,0.000490161,0,0,4.986805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.171790574948403,77.5272350702229,2.876249881574438,-4.564885335601531,1.3919359999999998,61.844076492977706,61.85973878943698
gradual_freezing,3,18012.5,249.033,159.343,114.781,173.875,694.823,233.403,0.000334707,0.000491609,0,0,5.003472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.2247905749484,76.38223507022292,2.1782498815744304,-4.80488533560154,1.389646,61.844076492977706,61.85968730340135
gradual_freezing,3,18072.6,249.465,160.041,115.477,174.697,693.712,233.351,0.000335674,0.000493056,0,0,5.020166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.276790574948393,75.27123507022293,2.876249881574438,-3.9828853356015372,1.387424,61.844076492977706,61.85963742720332
gradual_freezing,3,18132.6,250.152,160.139,115.85,173.348,699.038,233.299,0.00033664,0.000494502,0,0,5.036833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.328790574948385,80.59723507022295,2.974249881574451,-5.331885335601527,1.398076,61.844076492977706,61.85987725311984
gradual_freezing,3,18192.6,250.882,159.99,115.592,173.394,697.369,233.246,0.000337605,0.000495946,0,0,5.0535,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.381790574948383,78.92823507022297,2.8252498815744502,-5.2858853356015345,1.394738,61.844076492977706,61.85980190202618
gradual_freezing,3,18252.7,250.633,160.571,115.264,173.873,699.974,233.194,0.00033857,0.000497389,0,0,5.070194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.433790574948404,81.53323507022299,3.406249881574439,-4.8068853356015495,1.3999480000000002,61.844076492977706,61.85991958992496
gradual_freezing,3,18312.7,250.314,160.276,114.757,174.229,696.825,233.142,0.000339533,0.000498831,0,0,5.086861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.485790574948396,78.38423507022299,3.1112498815744516,-4.4508853356015265,1.39365,61.844076492977706,61.85977738071628
gradual_freezing,3,18372.8,250.217,160.075,114.897,174.804,696.859,233.09,0.000340495,0.000500272,0,0,5.103555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.53779057494839,78.41823507022298,2.9102498815744298,-3.875885335601538,1.393718,61.844076492977706,61.85977891273781
gradual_freezing,3,18432.8,249.973,159.967,115.328,173.645,697.495,233.038,0.000341457,0.000501712,0,0,5.120222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.58979057494838,79.05423507022294,2.802249881574454,-5.03488533560153,1.39499,61.844076492977706,61.85980758432229
gradual_freezing,3,18492.8,250.05,160.193,114.927,173.495,696.483,232.987,0.000342418,0.00050315,0,0,5.136888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.640790574948397,78.04223507022289,3.028249881574453,-5.184885335601535,1.392966,61.844076492977706,61.859761974537484
gradual_freezing,3,18552.9,249.341,160.376,115.422,173.903,699.807,232.935,0.000343377,0.000504587,0,0,5.153583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.69279057494839,81.36623507022296,3.211249881574446,-4.776885335601548,1.3996140000000001,61.844076492977706,61.859912032092915
gradual_freezing,3,18612.9,250.905,159.197,114.642,174.007,698.578,232.883,0.000344336,0.000506023,0,0,5.17025,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.744790574948382,80.13723507022291,2.032249881574444,-4.672885335601535,1.397156,61.844076492977706,61.85985646732147
gradual_freezing,3,18673.0,249.715,160.435,115.751,173.869,703.837,232.832,0.000345294,0.000507458,0,0,5.186944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.7957905749484,85.39623507022293,3.2702498815744434,-4.81088533560154,1.407674,61.844076492977706,61.86009491877258
gradual_freezing,3,18733.0,250.673,160.459,114.116,173.135,702.621,232.78,0.000346251,0.000508891,0,0,5.203611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.84779057494839,84.18023507022292,3.2942498815744443,-5.544885335601549,1.4052419999999999,61.844076492977706,61.860039624525314
gradual_freezing,3,18793.1,250.238,159.598,114.847,173.059,701.534,232.729,0.000347207,0.000510324,0,0,5.220305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.89879057494838,83.09323507022293,2.4332498815744543,-5.6208853356015425,1.403068,61.844076492977706,61.859990277091875
gradual_freezing,3,18853.1,249.501,160.032,114.318,173.333,701.189,232.678,0.000348162,0.000511755,0,0,5.236972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-22.949790574948395,82.7482350702229,2.867249881574452,-5.3468853356015416,1.402378,61.844076492977706,61.85997463080761
gradual_freezing,3,18913.1,249.901,160.403,115.766,173.423,701.861,232.626,0.000349116,0.000513184,0,0,5.253638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.001790574948387,83.42023507022293,3.2382498815744327,-5.256885335601538,1.403722,61.844076492977706,61.860005114149175
gradual_freezing,3,18973.2,249.807,159.626,116.427,174.599,702.911,232.575,0.000350069,0.000514613,0,0,5.270333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.052790574948403,84.47023507022288,2.461249881574446,-4.08088533560155,1.405822,61.844076492977706,61.86005280279804
gradual_freezing,3,19033.2,249.842,159.753,115.594,174.048,702.542,232.524,0.000351021,0.00051604,0,0,5.287,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.10379057494839,84.10123507022297,2.588249881574427,-4.631885335601538,1.405084,61.844076492977706,61.86003603552405
gradual_freezing,3,19093.3,249.662,160.639,115.586,173.825,704.323,232.473,0.000351972,0.000517466,0,0,5.303694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.15479057494838,85.88223507022292,3.474249881574451,-4.854885335601551,1.408646,61.844076492977706,61.860117045012075
gradual_freezing,3,19153.3,250.639,160.929,115.51,174.581,703.176,232.422,0.000352923,0.000518891,0,0,5.320361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.205790574948395,84.73523507022298,3.764249881574443,-4.098885335601551,1.406352,61.844076492977706,61.86006484976541
gradual_freezing,3,19213.3,250.418,159.704,115.883,173.849,704.447,232.371,0.000353872,0.000520315,0,0,5.337027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.256790574948383,86.00623507022294,2.539249881574449,-4.83088533560155,1.408894,61.844076492977706,61.8601226928343
gradual_freezing,3,19273.4,249.717,159.415,115.419,173.524,703.619,232.32,0.000354821,0.000521737,0,0,5.353722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.3077905749484,85.17823507022297,2.250249881574433,-5.155885335601539,1.407238,61.844076492977706,61.86008499879322
gradual_freezing,3,19333.4,250.864,160.625,115.718,173.236,703.343,232.27,0.000355768,0.000523158,0,0,5.370388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.357790574948382,84.9022350702229,3.460249881574441,-5.44388533560155,1.4066859999999999,61.844076492977706,61.86007244395915
gradual_freezing,3,19393.5,249.585,159.81,115.875,173.117,705.655,232.219,0.000356715,0.000524578,0,0,5.387083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.408790574948398,87.21423507022291,2.6452498815744434,-5.56288533560155,1.41131,61.844076492977706,61.860177765549444
gradual_freezing,3,19453.5,250.752,160.104,115.208,173.823,703.494,232.169,0.000357661,0.000525997,0,0,5.40375,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.45879057494838,85.05323507022297,2.9392498815744545,-4.8568853356015325,1.4069880000000001,61.844076492977706,61.86007931211713
gradual_freezing,3,19513.6,249.934,158.942,114.623,173.282,703.288,232.118,0.000358606,0.000527415,0,0,5.420444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.509790574948397,84.84723507022295,1.7772498815744484,-5.397885335601529,1.406576,61.844076492977706,61.86006994267832
gradual_freezing,3,19573.6,250.528,158.929,115.735,172.981,700.808,232.068,0.00035955,0.000528831,0,0,5.43711111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.55979057494838,82.36723507022293,1.7642498815744432,-5.698885335601545,1.401616,61.844076492977706,61.85995736080598
gradual_freezing,3,19633.6,249.942,160.657,115.052,172.183,706.83,232.017,0.000360493,0.000530246,0,0,5.453777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.610790574948396,88.38923507022298,3.492249881574452,-6.496885335601547,1.4136600000000001,61.844076492977706,61.86023142427514
gradual_freezing,3,19693.7,249.97,161.207,115.336,173.529,702.51,231.967,0.000361435,0.00053166,0,0,5.470472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.66079057494838,84.06923507022293,4.042249881574435,-5.150885335601544,1.40502,61.844076492977706,61.86003458186617
gradual_freezing,3,19753.7,250.181,160.726,115.157,172.609,709.299,231.917,0.000362376,0.000533072,0,0,5.4871388888888895,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.71079057494839,90.85823507022292,3.5612498815744402,-6.070885335601531,1.418598,61.844076492977706,61.860344466830135
gradual_freezing,3,19813.8,248.634,160.746,115.156,173.396,708.035,231.867,0.000363316,0.000534484,0,0,5.503833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.760790574948402,89.59423507022291,3.5812498815744505,-5.283885335601553,1.41607,61.844076492977706,61.86028654568436
gradual_freezing,3,19873.8,250.127,161.024,114.817,174.85,706.793,231.817,0.000364256,0.000535894,0,0,5.5205,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.810790574948385,88.35223507022295,3.859249881574442,-3.8298853356015456,1.413586,61.844076492977706,61.8602297332355
gradual_freezing,3,19933.8,250.146,161.583,115.091,172.444,709.03,231.767,0.000365194,0.000537303,0,0,5.537166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.860790574948396,90.58923507022291,4.4182498815744395,-6.235885335601552,1.4180599999999999,61.844076492977706,61.860332131608196
gradual_freezing,3,19993.9,249.559,160.437,114.408,173.318,707.407,231.717,0.000366131,0.000538711,0,0,5.553861111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.91079057494838,88.96623507022298,3.272249881574453,-5.361885335601528,1.414814,61.844076492977706,61.86025780680092
gradual_freezing,3,20053.9,250.293,159.876,115.659,173.749,709.595,231.667,0.000367068,0.000540117,0,0,5.570527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-23.96079057494839,91.15423507022297,2.711249881574446,-4.930885335601545,1.4191900000000002,61.844076492977706,61.86035804556403
gradual_freezing,3,20114.0,249.936,160.381,115.854,173.982,708.674,231.618,0.000368004,0.000541522,0,0,5.5872222222222225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.009790574948397,90.23323507022292,3.2162498815744414,-4.697885335601541,1.417348,61.844076492977706,61.86031581411771
gradual_freezing,3,20174.0,250.153,160.045,115.865,173.032,709.628,231.568,0.000368938,0.000542927,0,0,5.603888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.05979057494838,91.18723507022298,2.8802498815744286,-5.647885335601529,1.419256,61.844076492977706,61.86035955976019
gradual_freezing,3,20234.1,250.659,160.662,115.005,173.325,711.569,231.518,0.000369872,0.000544329,0,0,5.620583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.10979057494839,93.1282350702229,3.4972498815744473,-5.354885335601551,1.423138,61.844076492977706,61.86044874583696
gradual_freezing,3,20294.1,250.163,160.988,114.847,172.85,707.803,231.469,0.000370805,0.000545731,0,0,5.63725,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.158790574948398,89.36223507022294,3.8232498815744407,-5.829885335601546,1.415606,61.844076492977706,61.86027592580326
gradual_freezing,3,20354.1,250.242,160.886,114.869,173.728,710.765,231.419,0.000371737,0.000547131,0,0,5.6539166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.20879057494838,92.32423507022293,3.721249881574437,-4.951885335601531,1.42153,61.844076492977706,61.860411773687524
gradual_freezing,3,20414.2,249.8,159.526,114.618,172.807,712.999,231.37,0.000372668,0.000548531,0,0,5.6706111111111115,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.257790574948388,94.55823507022296,2.3612498815744516,-5.872885335601552,1.425998,61.844076492977706,61.860514607989494
gradual_freezing,3,20474.2,249.322,160.477,114.914,173.578,712.892,231.321,0.000373598,0.000549929,0,0,5.687277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.306790574948394,94.45123507022299,3.312249881574445,-5.101885335601537,1.4257840000000002,61.844076492977706,61.86050967526806
gradual_freezing,3,20534.3,249.708,160.629,115.252,173.001,710.949,231.272,0.000374527,0.000551325,0,0,5.703972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.3557905749484,92.5082350702229,3.464249881574432,-5.678885335601535,1.4218979999999999,61.844076492977706,61.8604202312891
gradual_freezing,3,20594.3,250.005,160.916,114.849,173.536,711.88,231.223,0.000375456,0.000552721,0,0,5.720638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.40479057494838,93.43923507022294,3.751249881574438,-5.143885335601539,1.42376,61.844076492977706,61.86046305845825
gradual_freezing,3,20654.3,249.011,160.96,115.245,173.607,714.201,231.174,0.000376383,0.000554115,0,0,5.737305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.453790574948385,95.76023507022296,3.795249881574449,-5.072885335601541,1.4284020000000002,61.844076492977706,61.86057007127304
gradual_freezing,3,20714.4,249.184,160.497,114.497,173.026,713.67,231.125,0.00037731,0.000555508,0,0,5.7540000000000004,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.502790574948392,95.2292350702229,3.3322498815744552,-5.6538853356015295,1.42734,61.844076492977706,61.860545558092824
gradual_freezing,3,20774.4,250.844,160.385,115.379,173.083,713.121,231.076,0.000378235,0.0005569,0,0,5.770666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.5517905749484,94.68023507022292,3.220249881574432,-5.5968853356015416,1.426242,61.844076492977706,61.86052023311671
gradual_freezing,3,20834.5,250.868,159.986,115.228,173.238,709.4,231.027,0.00037916,0.000558291,0,0,5.787361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.600790574948405,90.95923507022292,2.821249881574431,-5.44188533560154,1.4188,61.844076492977706,61.860349099477915
gradual_freezing,3,20894.5,250.72,160.167,114.234,173.024,712.765,230.978,0.000380083,0.00055968,0,0,5.804027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.649790574948383,94.32423507022293,3.0022498815744427,-5.655885335601539,1.42553,61.844076492977706,61.860503821502924
gradual_freezing,3,20954.6,250.094,161.599,114.532,174.39,714.01,230.93,0.000381006,0.000561068,0,0,5.820722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.697790574948385,95.56923507022293,4.434249881574431,-4.289885335601554,1.42802,61.844076492977706,61.86056125181599
gradual_freezing,3,21014.6,249.543,160.742,115.745,173.273,711.576,230.881,0.000381928,0.000562455,0,0,5.8373888888888885,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.746790574948392,93.13523507022296,3.5772498815744314,-5.406885335601544,1.423152,61.844076492977706,61.86044906791723
gradual_freezing,3,21074.6,248.565,160.396,115.096,173.105,715.73,230.832,0.000382849,0.000563841,0,0,5.854055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.7957905749484,97.28923507022296,3.2312498815744277,-5.57488533560155,1.4314600000000002,61.844076492977706,61.860640758085246
gradual_freezing,3,21134.7,249.742,160.019,114.976,173.898,715.818,230.784,0.000383769,0.000565226,0,0,5.87075,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.8437905749484,97.37723507022292,2.8542498815744466,-4.781885335601544,1.431636,61.844076492977706,61.86064483098906
gradual_freezing,3,21194.7,249.228,161.836,114.912,173.222,715.465,230.736,0.000384688,0.000566609,0,0,5.887416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.891790574948402,97.02423507022297,4.671249881574454,-5.4578853356015316,1.43093,61.844076492977706,61.86062849611357
gradual_freezing,3,21254.8,249.938,160.532,115.922,173.143,718.567,230.687,0.000385607,0.000567991,0,0,5.904111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.94079057494838,100.12623507022295,3.367249881574452,-5.536885335601539,1.4371340000000001,61.844076492977706,61.86077231495929
gradual_freezing,3,21314.8,248.926,161.421,115.7,173.691,714.214,230.639,0.000386524,0.000569372,0,0,5.9207777777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-24.988790574948382,95.773235070223,4.256249881574433,-4.9888853356015375,1.428428,61.844076492977706,61.86057067163591
gradual_freezing,3,21374.8,249.224,161.726,115.06,172.799,715.261,230.591,0.00038744,0.000570752,0,0,5.937444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.036790574948384,96.8202350702229,4.56124988157444,-5.880885335601533,1.430522,61.844076492977706,61.86061905980057
