scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,21434.9,250.252,160.726,114.675,173.233,716.101,230.543,0.000388356,0.00057213,0,0,5.954138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.084790574948386,97.66023507022294,3.5612498815744402,-5.446885335601536,1.432202,61.844076492977706,61.86065793247015
gradual_freezing,3,21494.9,250.351,159.775,115.344,173.657,717.117,230.495,0.00038927,0.000573508,0,0,5.970805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.132790574948388,98.6762350702229,2.610249881574447,-5.022885335601529,1.434234,61.844076492977706,61.86070501082278
gradual_freezing,3,21555.0,250.026,161.285,115.262,173.548,720.57,230.447,0.000390184,0.000574884,0,0,5.9875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.18079057494839,102.12923507022299,4.120249881574438,-5.131885335601538,1.44114,61.844076492977706,61.86086551099069
gradual_freezing,3,21615.0,249.986,160.883,114.717,172.216,716.119,230.399,0.000391097,0.000576259,0,0,6.004166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.22879057494839,97.67823507022297,3.718249881574451,-6.463885335601532,1.4322380000000001,61.844076492977706,61.86065876595497
gradual_freezing,3,21675.1,250.073,160.566,115.255,172.65,720.611,230.351,0.000392009,0.000577632,0,0,6.0208611111111106,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.276790574948393,102.17023507022293,3.4012498815744436,-6.029885335601534,1.441222,61.844076492977706,61.86086742135582
gradual_freezing,3,21735.1,250.022,160.754,114.977,173.456,715.673,230.304,0.00039292,0.000579005,0,0,6.037527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.32379057494839,97.23223507022294,3.589249881574432,-5.223885335601551,1.431346,61.844076492977706,61.86063812022144
gradual_freezing,3,21795.1,250.341,161.177,116.718,173.38,717.639,230.256,0.00039383,0.000580376,0,0,6.054194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.371790574948392,99.19823507022295,4.012249881574434,-5.2998853356015445,1.435278,61.844076492977706,61.860729224658854
gradual_freezing,3,21855.2,250.094,160.87,114.988,174.078,719.073,230.208,0.000394739,0.000581746,0,0,6.070888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.419790574948394,100.63223507022292,3.7052498815744457,-4.601885335601537,1.438146,61.844076492977706,61.86079583376368
gradual_freezing,3,21915.2,249.973,161.09,114.999,173.302,719.824,230.161,0.000395647,0.000583115,0,0,6.087555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.46679057494839,101.3832350702229,3.9252498815744445,-5.3778853356015475,1.439648,61.844076492977706,61.860830770635324
gradual_freezing,3,21975.3,250.75,161.159,114.872,172.82,720.322,230.113,0.000396554,0.000584482,0,0,6.1042499999999995,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.514790574948393,101.88123507022294,3.994249881574433,-5.859885335601547,1.440644,61.844076492977706,61.86085395792733
gradual_freezing,3,22035.3,249.373,161.339,114.345,171.891,723.034,230.066,0.000397461,0.000585849,0,0,6.120916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.56179057494839,104.59323507022293,4.17424988157444,-6.788885335601549,1.446068,61.844076492977706,61.86098051219283
gradual_freezing,3,22095.3,250.685,161.862,115.628,173.215,721.532,230.019,0.000398366,0.000587214,0,0,6.137583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.608790574948387,103.09123507022298,4.697249881574436,-5.4648853356015366,1.4430640000000001,61.844076492977706,61.86091036330918
gradual_freezing,3,22155.4,250.043,160.71,115.838,173.292,722.736,229.972,0.000399271,0.000588578,0,0,6.154277777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.655790574948384,104.29523507022293,3.545249881574449,-5.387885335601538,1.445472,61.844076492977706,61.860966582911246
gradual_freezing,3,22215.4,249.467,160.31,114.853,173.682,720.377,229.924,0.000400174,0.000589941,0,0,6.170944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.703790574948385,101.93623507022289,3.1452498815744434,-4.997885335601552,1.4407539999999999,61.844076492977706,61.860856519755636
gradual_freezing,3,22275.5,250.102,160.433,114.932,173.054,724.22,229.877,0.000401077,0.000591302,0,0,6.1876388888888885,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.750790574948383,105.77923507022297,3.268249881574434,-5.625885335601538,1.4484400000000002,61.844076492977706,61.861036005735286
gradual_freezing,3,22335.5,249.072,162.029,114.837,173.858,720.15,229.83,0.000401979,0.000592663,0,0,6.204305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.79779057494838,101.70923507022292,4.8642498815744375,-4.821885335601536,1.4403,61.844076492977706,61.860845947653175
gradual_freezing,3,22395.6,249.639,160.799,115.632,173.736,723.608,229.784,0.00040288,0.000594022,0,0,6.220999999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.8437905749484,105.16723507022289,3.6342498815744477,-4.94388533560155,1.4472159999999998,61.844076492977706,61.8610073585933
gradual_freezing,3,22455.6,250.01,160.782,115.434,173.807,724.928,229.737,0.00040378,0.00059538,0,0,6.237666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.890790574948397,106.48723507022294,3.617249881574452,-4.872885335601552,1.449856,61.844076492977706,61.86106917674487
gradual_freezing,3,22515.6,250.768,161.276,115.524,173.504,723.247,229.69,0.000404679,0.000596736,0,0,6.254333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.937790574948394,104.8062350702229,4.111249881574452,-5.175885335601549,1.446494,61.844076492977706,61.860990471874224
gradual_freezing,3,22575.7,249.689,160.219,115.913,173.321,724.515,229.643,0.000405577,0.000598092,0,0,6.271027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-25.98479057494839,106.07423507022293,3.054249881574435,-5.358885335601542,1.44903,61.844076492977706,61.861049823052454
gradual_freezing,3,22635.7,249.409,160.42,114.503,173.154,722.501,229.597,0.000406475,0.000599446,0,0,6.287694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.030790574948384,104.06023507022292,3.2552498815744286,-5.525885335601544,1.445002,61.844076492977706,61.86095560245801
gradual_freezing,3,22695.8,249.954,161.366,115.157,172.94,725.205,229.55,0.000407371,0.000600799,0,0,6.304388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.07779057494838,106.76423507022298,4.201249881574455,-5.739885335601542,1.4504100000000002,61.844076492977706,61.86108216348448
gradual_freezing,3,22755.8,249.835,161.468,115.381,173.734,724.155,229.503,0.000408267,0.000602151,0,0,6.321055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.124790574948406,105.71423507022291,4.3032498815744304,-4.945885335601531,1.44831,61.844076492977706,61.86103296199779
gradual_freezing,3,22815.8,249.918,161.479,114.318,173.483,727.549,229.457,0.000409161,0.000603502,0,0,6.337722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.1707905749484,109.10823507022292,4.3142498815744545,-5.196885335601536,1.455098,61.844076492977706,61.861192257011034
gradual_freezing,3,22875.9,249.762,161.584,115.588,173.692,721.912,229.411,0.000410055,0.000604851,0,0,6.354416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.21679057494839,103.47123507022297,4.419249881574444,-4.987885335601533,1.443824,61.844076492977706,61.86092809691957
gradual_freezing,3,22935.9,250.097,160.869,115.729,172.877,724.371,229.364,0.000410948,0.0006062,0,0,6.371083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.263790574948388,105.93023507022292,3.704249881574441,-5.80288533560153,1.448742,61.844076492977706,61.86104307762553
gradual_freezing,3,22996.0,250.557,161.232,114.759,173.198,724.096,229.318,0.00041184,0.000607547,0,0,6.387777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.30979057494838,105.65523507022294,4.0672498815744405,-5.4818853356015325,1.4481920000000001,61.844076492977706,61.86103019945709
gradual_freezing,3,23056.0,250.382,160.89,114.957,173.924,727.058,229.272,0.000412731,0.000608893,0,0,6.404444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.3557905749484,108.61723507022293,3.7252498815744275,-4.755885335601533,1.454116,61.844076492977706,61.861169166212285
gradual_freezing,3,23116.1,250.441,161.507,115.261,173.663,729.565,229.226,0.000413621,0.000610237,0,0,6.421138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.401790574948393,111.124235070223,4.342249881574446,-5.016885335601529,1.45913,61.844076492977706,61.8612872289785
gradual_freezing,3,23176.1,250.302,160.742,114.686,173.064,727.23,229.18,0.00041451,0.000611581,0,0,6.437805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.447790574948385,108.78923507022296,3.5772498815744314,-5.615885335601547,1.45446,61.844076492977706,61.861177253273134
gradual_freezing,3,23236.1,249.875,160.814,116.077,173.185,729.553,229.134,0.000415399,0.000612923,0,0,6.454472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.493790574948406,111.11223507022294,3.649249881574434,-5.494885335601538,1.459106,61.844076492977706,61.86128666289211
gradual_freezing,3,23296.2,249.994,161.17,115.043,173.263,730.218,229.088,0.000416286,0.000614264,0,0,6.471166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.539790574948398,111.7772350702229,4.005249881574429,-5.416885335601535,1.4604359999999998,61.844076492977706,61.86131804754384
gradual_freezing,3,23356.2,249.244,161.349,115.994,173.764,728.24,229.042,0.000417172,0.000615604,0,0,6.487833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.58579057494839,109.79923507022295,4.184249881574431,-4.91588533560153,1.45648,61.844076492977706,61.861224779822116
gradual_freezing,3,23416.3,249.252,160.164,114.702,172.825,729.857,228.997,0.000418058,0.000616943,0,0,6.504527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.630790574948378,111.41623507022291,2.9992498815744284,-5.854885335601551,1.459714,61.844076492977706,61.861301006615385
gradual_freezing,3,23476.3,250.22,160.996,116.141,173.993,727.745,228.951,0.000418943,0.00061828,0,0,6.521194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.6767905749484,109.30423507022294,3.8312498815744505,-4.686885335601545,1.45549,61.844076492977706,61.86120147887024
gradual_freezing,3,23536.3,249.877,160.469,114.735,172.749,730.81,228.905,0.000419827,0.000619616,0,0,6.537861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.72279057494839,112.36923507022289,3.304249881574435,-5.930885335601545,1.46162,61.844076492977706,61.86134601100818
gradual_freezing,3,23596.4,250.223,161.544,115.721,173.405,732.155,228.86,0.00042071,0.000620951,0,0,6.554555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.76779057494838,113.71423507022291,4.379249881574452,-5.274885335601539,1.46431,61.844076492977706,61.8614096270476
gradual_freezing,3,23656.4,250.257,161.217,115.972,173.166,732.779,228.814,0.000421592,0.000622285,0,0,6.5712222222222225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.8137905749484,114.33823507022294,4.052249881574454,-5.513885335601543,1.465558,61.844076492977706,61.86143918080666
gradual_freezing,3,23716.5,249.608,160.346,115.409,173.228,728.516,228.769,0.000422473,0.000623618,0,0,6.587916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.858790574948387,110.0752350702229,3.1812498815744448,-5.451885335601531,1.4570319999999999,61.844076492977706,61.861237778743984
gradual_freezing,3,23776.5,250.774,160.805,114.355,173.122,730.601,228.724,0.000423353,0.000624949,0,0,6.604583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.903790574948403,112.16023507022294,3.640249881574448,-5.557885335601526,1.4612020000000001,61.844076492977706,61.86133613618511
gradual_freezing,3,23836.6,250.135,160.887,114.85,173.365,733.136,228.678,0.000424232,0.00062628,0,0,6.621277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.949790574948395,114.6952350702229,3.7222498815744416,-5.314885335601531,1.466272,61.844076492977706,61.86145610028317
gradual_freezing,3,23896.6,250.399,159.864,114.978,172.998,733.557,228.633,0.000425111,0.000627609,0,0,6.637944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-26.994790574948382,115.11623507022296,2.6992498815744455,-5.6818853356015495,1.467114,61.844076492977706,61.861476063526595
gradual_freezing,3,23956.6,249.559,161.019,114.765,173.96,734.853,228.588,0.000425988,0.000628937,0,0,6.654611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.039790574948398,116.41223507022289,3.8542498815744466,-4.719885335601532,1.469706,61.844076492977706,61.86153758997358
gradual_freezing,3,24016.7,250.05,161.38,114.937,172.008,730.443,228.543,0.000426865,0.000630263,0,0,6.671305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.084790574948386,112.00223507022292,4.215249881574437,-6.67188533560153,1.460886,61.844076492977706,61.86132867288153
gradual_freezing,3,24076.7,250.05,162.004,114.782,172.842,736.527,228.498,0.000427741,0.000631589,0,0,6.687972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.1297905749484,118.08623507022298,4.839249881574432,-5.837885335601527,1.473054,61.844076492977706,61.86161722228246
gradual_freezing,3,24136.8,249.654,161.348,115.713,172.876,733.619,228.453,0.000428616,0.000632913,0,0,6.704666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.17479057494839,115.17823507022297,4.183249881574454,-5.803885335601535,1.467238,61.844076492977706,61.8614790044493
gradual_freezing,3,24196.8,249.822,160.788,115.025,173.753,734.165,228.408,0.00042949,0.000634236,0,0,6.721333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.219790574948405,115.7242350702229,3.623249881574452,-4.926885335601554,1.46833,61.844076492977706,61.8615049142694
gradual_freezing,3,24256.8,248.355,161.355,115.531,172.521,734.722,228.364,0.000430363,0.000635558,0,0,6.7379999999999995,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.263790574948388,116.28123507022292,4.190249881574431,-6.158885335601553,1.469444,61.844076492977706,61.86153136593382
gradual_freezing,3,24316.9,249.675,161.74,115.005,173.274,734.079,228.319,0.000431235,0.000636879,0,0,6.754694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.308790574948404,115.63823507022289,4.57524988157445,-5.405885335601539,1.4681579999999999,61.844076492977706,61.8615008319572
gradual_freezing,3,24376.9,250.872,161.111,115.103,173.32,732.623,228.274,0.000432106,0.000638198,0,0,6.771361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.35379057494839,114.18223507022299,3.946249881574431,-5.359885335601547,1.465246,61.844076492977706,61.86143179000785
gradual_freezing,3,24437.0,250.209,161.846,114.951,173.751,735.065,228.23,0.000432976,0.000639516,0,0,6.788055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.397790574948402,116.624235070223,4.681249881574445,-4.928885335601535,1.4701300000000002,61.844076492977706,61.861547664815
gradual_freezing,3,24497.0,249.265,161.262,115.404,172.672,737.582,228.185,0.000433846,0.000640834,0,0,6.804722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.44279057494839,119.14123507022293,4.097249881574442,-6.007885335601543,1.475164,61.844076492977706,61.86166750174274
gradual_freezing,3,24557.1,249.975,161.973,114.991,174.427,735.023,228.141,0.000434715,0.000642149,0,0,6.821416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.4867905749484,116.58223507022296,4.808249881574454,-4.2528853356015475,1.4700460000000002,61.844076492977706,61.86154566862514
gradual_freezing,3,24617.1,249.969,161.2,115.024,172.757,738.665,228.096,0.000435582,0.000643464,0,0,6.838083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.53179057494839,120.2242350702229,4.03524988157443,-5.922885335601535,1.47733,61.844076492977706,61.861719190450714
gradual_freezing,3,24677.1,249.466,161.237,115.101,172.383,734.94,228.052,0.000436449,0.000644778,0,0,6.854749999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.5757905749484,116.499235070223,4.072249881574436,-6.29688533560153,1.46988,61.844076492977706,61.861541724108996
gradual_freezing,3,24737.2,250.114,161.55,113.936,174.164,738.127,228.008,0.000437315,0.00064609,0,0,6.871444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.619790574948382,119.68623507022289,4.3852498815744525,-4.515885335601553,1.476254,61.844076492977706,61.86169350366828
gradual_freezing,3,24797.2,249.627,161.23,115.22,172.374,737.371,227.964,0.00043818,0.000647401,0,0,6.888111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.663790574948393,118.93023507022292,4.065249881574431,-6.305885335601545,1.474742,61.844076492977706,61.86165744009646
gradual_freezing,3,24857.3,250.494,161.637,115.898,173.284,736.867,227.92,0.000439044,0.000648711,0,0,6.904805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.707790574948405,118.4262350702229,4.472249881574442,-5.395885335601548,1.4737339999999999,61.844076492977706,61.861633418234554
gradual_freezing,3,24917.3,250.272,161.24,115.538,172.762,737.58,227.876,0.000439908,0.00065002,0,0,6.921472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.751790574948387,119.13923507022298,4.07524988157445,-5.9178853356015395,1.47516,61.844076492977706,61.86166740635818
gradual_freezing,3,24977.3,250.337,162.103,114.961,172.56,739.074,227.832,0.00044077,0.000651327,0,0,6.938138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.7957905749484,120.6332350702229,4.93824988157445,-6.119885335601538,1.478148,61.844076492977706,61.86173873064983
gradual_freezing,3,25037.4,249.558,160.779,114.992,173.278,742.267,227.788,0.000441631,0.000652634,0,0,6.954833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.83979057494838,123.82623507022299,3.6142498815744375,-5.401885335601548,1.4845340000000002,61.844076492977706,61.861891649596636
gradual_freezing,3,25097.4,249.756,160.281,114.912,172.665,739.169,227.744,0.000442492,0.000653939,0,0,6.971500000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.883790574948392,120.72823507022292,3.116249881574447,-6.014885335601548,1.478338,61.844076492977706,61.86174327087398
gradual_freezing,3,25157.5,249.884,162.221,114.662,172.767,741.136,227.7,0.000443352,0.000655243,0,0,6.988194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.927790574948403,122.6952350702229,5.056249881574445,-5.912885335601544,1.482272,61.844076492977706,61.861837408464204
gradual_freezing,3,25217.5,249.924,160.905,115.26,172.539,742.205,227.656,0.000444211,0.000656546,0,0,7.004861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-27.971790574948386,123.76423507022298,3.7402498815744423,-6.140885335601553,1.48441,61.844076492977706,61.861888674024314
gradual_freezing,3,25277.6,249.996,162.073,115.34,173.028,738.742,227.613,0.000445069,0.000657847,0,0,7.0215555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.014790574948393,120.3012350702229,4.908249881574449,-5.651885335601548,1.477484,61.844076492977706,61.861722868341886
gradual_freezing,3,25337.6,249.502,160.76,114.697,172.934,740.649,227.569,0.000445926,0.000659148,0,0,7.038222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.058790574948404,122.20823507022294,3.595249881574432,-5.7458853356015425,1.481298,61.844076492977706,61.86181407810542
gradual_freezing,3,25397.6,249.176,160.719,115.492,172.403,742.726,227.526,0.000446782,0.000660447,0,0,7.054888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.10179057494838,124.28523507022294,3.554249881574435,-6.276885335601548,1.485452,61.844076492977706,61.861913686157344
gradual_freezing,3,25457.7,250.556,161.129,115.279,172.577,742.31,227.482,0.000447637,0.000661745,0,0,7.071583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.145790574948393,123.86923507022289,3.964249881574432,-6.102885335601542,1.4846199999999998,61.844076492977706,61.8618937134459
gradual_freezing,3,25517.7,249.788,161.191,116.955,172.724,743.036,227.439,0.000448491,0.000663042,0,0,7.08825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.1887905749484,124.59523507022288,4.026249881574444,-5.95588533560155,1.4860719999999998,61.844076492977706,61.861928576940294
gradual_freezing,3,25577.8,250.228,161.339,114.956,173.035,743.052,227.396,0.000449345,0.000664338,0,0,7.1049444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.231790574948405,124.61123507022296,4.17424988157444,-5.644885335601543,1.486104,61.844076492977706,61.86192934566537
gradual_freezing,3,25637.8,249.856,161.607,115.663,173.762,742.378,227.352,0.000450198,0.000665632,0,0,7.121611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.275790574948388,123.93723507022298,4.4422498815744405,-4.9178853356015395,1.4847560000000002,61.844076492977706,61.86189697745142
gradual_freezing,3,25697.8,250.618,161.036,116.559,172.748,742.709,227.309,0.000451049,0.000666925,0,0,7.138277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.318790574948395,124.26823507022289,3.8712498815744425,-5.9318853356015495,1.485418,61.844076492977706,61.861912869745645
gradual_freezing,3,25757.9,250.03,161.541,114.679,172.331,744.195,227.266,0.0004519,0.000668217,0,0,7.154972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.3617905749484,125.75423507022299,4.376249881574438,-6.348885335601551,1.48839,61.844076492977706,61.86198430426701
gradual_freezing,3,25817.9,250.379,161.595,115.156,172.623,745.995,227.223,0.00045275,0.000669508,0,0,7.171638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.40479057494838,127.55423507022294,4.43024988157444,-6.0568853356015495,1.4919900000000001,61.844076492977706,61.86207102441186
gradual_freezing,3,25878.0,249.698,161.567,114.433,172.376,743.915,227.18,0.000453599,0.000670798,0,0,7.1883333333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.447790574948385,125.4742350702229,4.402249881574448,-6.303885335601535,1.48783,61.844076492977706,61.861970833284786
gradual_freezing,3,25938.0,249.77,160.9,114.298,173.648,743.43,227.137,0.000454448,0.000672087,0,0,7.205,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.49079057494839,124.98923507022289,3.735249881574447,-5.031885335601544,1.4868599999999998,61.844076492977706,61.86194751160747
gradual_freezing,3,25998.1,248.812,162.045,115.229,173.113,745.388,227.094,0.000455295,0.000673374,0,0,7.221694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.533790574948398,126.94723507022297,4.880249881574429,-5.56688533560154,1.490776,61.844076492977706,61.86204175705368
gradual_freezing,3,26058.1,249.17,160.476,114.675,172.551,745.371,227.052,0.000456141,0.00067466,0,0,7.238361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.5757905749484,126.93023507022292,3.3112498815744402,-6.128885335601552,1.490742,61.844076492977706,61.862040937717545
gradual_freezing,3,26118.1,249.565,160.307,116.529,173.264,745.546,227.009,0.000456987,0.000675945,0,0,7.255027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.618790574948406,127.10523507022299,3.142249881574429,-5.41588533560153,1.491092,61.844076492977706,61.86204937295354
gradual_freezing,3,26178.2,250.091,161.144,115.529,173.206,746.255,226.966,0.000457832,0.000677229,0,0,7.271722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.661790574948384,127.81423507022294,3.9792498815744466,-5.473885335601551,1.49251,61.844076492977706,61.862083567960894
gradual_freezing,3,26238.2,249.623,162.153,115.117,172.568,747.963,226.924,0.000458676,0.000678512,0,0,7.288388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.703790574948385,129.5222350702229,4.988249881574433,-6.111885335601528,1.4959259999999999,61.844076492977706,61.86216607803799
gradual_freezing,3,26298.3,249.82,161.095,115.794,171.841,748.437,226.881,0.000459519,0.000679793,0,0,7.305083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.746790574948392,129.99623507022295,3.93024988157444,-6.838885335601532,1.496874,61.844076492977706,61.86218900945192
gradual_freezing,3,26358.3,249.889,160.989,115.773,173.435,745.082,226.839,0.000460361,0.000681073,0,0,7.32175,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.788790574948393,126.64123507022293,3.8242498815744455,-5.244885335601538,1.490164,61.844076492977706,61.862027011860626
gradual_freezing,3,26418.3,250.721,161.643,115.405,172.907,748.611,226.796,0.000461202,0.000682353,0,0,7.338416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.8317905749484,130.17023507022293,4.478249881574442,-5.772885335601529,1.497222,61.844076492977706,61.86219743095586
gradual_freezing,3,26478.4,249.019,161.442,115.081,172.348,747.388,226.754,0.000462042,0.000683631,0,0,7.355111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.8737905749484,128.94723507022297,4.277249881574448,-6.331885335601527,1.494776,61.844076492977706,61.862138279883716
gradual_freezing,3,26538.4,250.23,162.042,114.973,172.17,747.757,226.712,0.000462882,0.000684907,0,0,7.371777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.915790574948403,129.3162350702229,4.877249881574443,-6.5098853356015525,1.495514,61.844076492977706,61.862156116590974
gradual_freezing,3,26598.5,249.361,161.454,115.495,172.379,750.325,226.669,0.00046372,0.000686183,0,0,7.388472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-28.95879057494838,131.88423507022299,4.289249881574449,-6.300885335601549,1.50065,61.844076492977706,61.86228049216888
gradual_freezing,3,26658.5,249.604,161.914,115.829,173.038,747.68,226.627,0.000464558,0.000687457,0,0,7.405138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.000790574948383,129.2392350702229,4.749249881574428,-5.641885335601529,1.49536,61.844076492977706,61.86215239384157
gradual_freezing,3,26718.6,249.788,161.925,115.429,173.481,748.951,226.585,0.000465395,0.00068873,0,0,7.421833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.042790574948384,130.51023507022296,4.7602498815744525,-5.198885335601545,1.497902,61.844076492977706,61.86221389241482
gradual_freezing,3,26778.6,250.081,161.056,114.861,172.645,749.486,226.543,0.000466231,0.000690002,0,0,7.4384999999999994,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.084790574948386,131.04523507022293,3.8912498815744527,-6.03488533560153,1.498972,61.844076492977706,61.862239810130234
gradual_freezing,3,26838.6,250.188,162.0,115.356,173.414,748.936,226.501,0.000467066,0.000691273,0,0,7.455166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.126790574948387,130.49523507022298,4.835249881574441,-5.265885335601553,1.497872,61.844076492977706,61.862213166016474
gradual_freezing,3,26898.7,250.62,160.915,114.92,172.303,751.381,226.459,0.0004679,0.000692543,0,0,7.471861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.16879057494839,132.9402350702229,3.750249881574433,-6.376885335601543,1.502762,61.844076492977706,61.8623317609183
gradual_freezing,3,26958.7,250.035,162.114,115.712,172.463,753.358,226.418,0.000468734,0.000693811,0,0,7.488527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.209790574948386,134.9172350702229,4.9492498815744455,-6.216885335601546,1.506716,61.844076492977706,61.86242793791668
gradual_freezing,3,27018.8,249.541,161.842,115.322,172.779,752.515,226.376,0.000469566,0.000695079,0,0,7.505222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.251790574948387,134.07423507022293,4.677249881574454,-5.900885335601544,1.50503,61.844076492977706,61.86238689680651
gradual_freezing,3,27078.8,249.902,161.995,115.325,172.065,750.007,226.334,0.000470398,0.000696345,0,0,7.521888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.29379057494839,131.5662350702229,4.830249881574446,-6.614885335601542,1.500014,61.844076492977706,61.862265067401744
gradual_freezing,3,27138.8,249.929,161.011,115.333,173.226,752.804,226.292,0.000471229,0.00069761,0,0,7.538555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.33579057494839,134.3632350702229,3.846249881574437,-5.453885335601541,1.505608,61.844076492977706,61.86240096148016
gradual_freezing,3,27198.9,249.592,161.544,114.351,173.173,751.439,226.251,0.000472059,0.000698874,0,0,7.55525,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.376790574948387,132.9982350702229,4.379249881574452,-5.506885335601538,1.502878,61.844076492977706,61.862334578903194
gradual_freezing,3,27258.9,250.347,160.983,115.82,172.454,754.495,226.209,0.000472888,0.000700136,0,0,7.571916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.41879057494839,136.05423507022294,3.8182498815744452,-6.225885335601532,1.50899,61.844076492977706,61.86248336503618
gradual_freezing,3,27319.0,250.433,161.632,114.386,173.05,750.539,226.168,0.000473716,0.000701398,0,0,7.588611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.459790574948386,132.09823507022293,4.467249881574446,-5.629885335601529,1.501078,61.844076492977706,61.8622908760366
gradual_freezing,3,27379.0,249.38,161.413,115.33,172.007,753.043,226.127,0.000474544,0.000702658,0,0,7.605277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.500790574948383,134.60223507022295,4.248249881574452,-6.672885335601535,1.506086,61.844076492977706,61.86241259689662
gradual_freezing,3,27439.1,249.999,161.083,115.1,172.652,752.786,226.085,0.00047537,0.000703917,0,0,7.6219722222222215,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.542790574948384,134.34523507022288,3.9182498815744395,-6.027885335601553,1.505572,61.844076492977706,61.862400085322115
gradual_freezing,3,27499.1,249.77,162.236,114.732,172.081,753.598,226.044,0.000476196,0.000705175,0,0,7.638638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.58379057494838,135.1572350702229,5.071249881574431,-6.598885335601551,1.507196,61.844076492977706,61.862439630616684
gradual_freezing,3,27559.1,250.23,161.455,115.29,172.584,757.106,226.003,0.00047702,0.000706432,0,0,7.655305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.624790574948406,138.66523507022293,4.290249881574454,-6.095885335601537,1.5142120000000001,61.844076492977706,61.86261096373335
gradual_freezing,3,27619.2,250.246,161.844,115.189,173.609,753.443,225.962,0.000477844,0.000707687,0,0,7.672000000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.665790574948403,135.00223507022292,4.679249881574435,-5.070885335601531,1.506886,61.844076492977706,61.86243207865557
gradual_freezing,3,27679.2,249.797,161.935,115.913,172.067,756.678,225.921,0.000478667,0.000708942,0,0,7.688666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.7067905749484,138.23723507022294,4.770249881574443,-6.612885335601533,1.513356,61.844076492977706,61.86259001732803
gradual_freezing,3,27739.3,250.042,161.617,115.111,173.43,758.019,225.879,0.00047949,0.000710195,0,0,7.705361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.7487905749484,139.57823507022295,4.452249881574431,-5.249885335601533,1.516038,61.844076492977706,61.86265568569395
gradual_freezing,3,27799.3,249.602,161.83,115.297,172.248,755.38,225.839,0.000480311,0.000711447,0,0,7.722027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.788790574948393,136.93923507022294,4.665249881574454,-6.4318853356015495,1.51076,61.844076492977706,61.8625265653358
gradual_freezing,3,27859.3,250.041,161.842,115.066,173.31,753.637,225.798,0.000481131,0.000712698,0,0,7.7386944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.82979057494839,135.19623507022288,4.677249881574454,-5.369885335601538,1.507274,61.844076492977706,61.862441531032005
gradual_freezing,3,27919.4,250.406,162.049,115.837,172.369,758.29,225.757,0.000481951,0.000713948,0,0,7.7553888888888896,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.870790574948387,139.8492350702229,4.884249881574448,-6.31088533560154,1.51658,61.844076492977706,61.862668970597106
gradual_freezing,3,27979.4,249.988,162.557,115.43,172.073,756.852,225.716,0.00048277,0.000715196,0,0,7.772055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.911790574948384,138.41123507022292,5.392249881574429,-6.6068853356015325,1.513704,61.844076492977706,61.862598531494726
gradual_freezing,3,28039.5,250.593,161.731,114.611,172.951,756.022,225.675,0.000483588,0.000716444,0,0,7.78875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.95279057494838,137.581235070223,4.566249881574436,-5.728885335601547,1.5120440000000002,61.844076492977706,61.862557935533296
gradual_freezing,3,28099.5,250.167,162.698,115.261,173.191,758.463,225.635,0.000484405,0.00071769,0,0,7.805416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-29.9927905749484,140.0222350702229,5.533249881574449,-5.4888853356015375,1.516926,61.844076492977706,61.862677453847354
gradual_freezing,3,28159.6,250.501,161.76,115.752,172.138,759.632,225.594,0.000485221,0.000718935,0,0,7.822111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.033790574948398,141.1912350702229,4.595249881574432,-6.541885335601535,1.519264,61.844076492977706,61.86273482776989
gradual_freezing,3,28219.6,250.425,161.796,115.167,173.092,757.837,225.554,0.000486036,0.000720179,0,0,7.838777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.07379057494839,139.39623507022293,4.631249881574433,-5.587885335601527,1.515674,61.844076492977706,61.86264676639332
gradual_freezing,3,28279.6,249.85,162.098,115.494,172.816,756.998,225.513,0.000486851,0.000721421,0,0,7.855444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.114790574948387,138.557235070223,4.933249881574454,-5.8638853356015375,1.5139960000000001,61.844076492977706,61.86260567707517
gradual_freezing,3,28339.7,249.107,162.149,115.079,173.146,760.637,225.473,0.000487664,0.000722663,0,0,7.872138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.15479057494838,142.19623507022288,4.984249881574442,-5.533885335601553,1.521274,61.844076492977706,61.86278422324971
gradual_freezing,3,28399.7,249.679,162.641,114.912,173.321,759.927,225.432,0.000488477,0.000723903,0,0,7.888805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.195790574948404,141.48623507022296,5.476249881574432,-5.358885335601542,1.519854,61.844076492977706,61.86274932017323
gradual_freezing,3,28459.8,250.791,161.812,115.935,172.167,761.227,225.392,0.000489289,0.000725143,0,0,7.9055,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.235790574948396,142.78623507022292,4.647249881574453,-6.512885335601538,1.522454,61.844076492977706,61.8628132519965
gradual_freezing,3,28519.8,249.766,162.181,114.888,172.361,755.605,225.352,0.0004901,0.000726381,0,0,7.922166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.275790574948388,137.16423507022296,5.016249881574453,-6.31888533560155,1.5112100000000002,61.844076492977706,61.86253755653237
gradual_freezing,3,28579.8,250.684,161.203,116.392,172.766,758.941,225.312,0.00049091,0.000727618,0,0,7.938833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.31579057494838,140.50023507022297,4.038249881574444,-5.913885335601549,1.5178820000000002,61.844076492977706,61.86270090317107
gradual_freezing,3,28639.9,249.897,161.641,114.804,172.054,758.302,225.272,0.000491719,0.000728853,0,0,7.955527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.3557905749484,139.86123507022296,4.476249881574432,-6.625885335601538,1.516604,61.844076492977706,61.86266955896822
gradual_freezing,3,28699.9,249.965,162.149,114.441,172.46,761.984,225.231,0.000492528,0.000730088,0,0,7.972194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.396790574948398,143.54323507022298,4.984249881574442,-6.219885335601532,1.5239680000000002,61.844076492977706,61.862850530300506
gradual_freezing,3,28760.0,249.673,160.87,115.126,171.607,762.446,225.191,0.000493336,0.000731321,0,0,7.988888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.43679057494839,144.00523507022297,3.7052498815744457,-7.072885335601541,1.5248920000000001,61.844076492977706,61.862873299588514
gradual_freezing,3,28820.0,250.069,162.193,115.705,171.683,762.4,225.152,0.000494142,0.000732553,0,0,8.005555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.475790574948405,143.95923507022292,5.028249881574453,-6.996885335601547,1.5248,61.844076492977706,61.862871031898266
gradual_freezing,3,28880.1,250.359,162.249,116.025,173.487,763.636,225.112,0.000494948,0.000733785,0,0,8.02225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.515790574948397,145.1952350702229,5.084249881574436,-5.192885335601545,1.527272,61.844076492977706,61.862932011272
gradual_freezing,3,28940.1,250.383,162.61,114.882,173.271,762.479,225.072,0.000495753,0.000735014,0,0,8.038916666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.55579057494839,144.03823507022298,5.445249881574455,-5.408885335601553,1.524958,61.844076492977706,61.862874926494015
gradual_freezing,3,29000.1,250.745,163.545,114.553,171.968,764.201,225.032,0.000496558,0.000736243,0,0,8.055583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.59579057494838,145.76023507022296,6.380249881574429,-6.711885335601551,1.528402,61.844076492977706,61.8629599190249
