scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,29060.2,250.28,161.828,115.458,172.669,765.065,224.992,0.000497361,0.000737471,0,0,8.072277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.635790574948402,146.624235070223,4.663249881574444,-6.010885335601529,1.5301300000000002,61.844076492977706,61.8630026355509
gradual_freezing,3,29120.2,250.652,161.964,114.728,171.756,760.367,224.953,0.000498163,0.000738697,0,0,8.088944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.67479057494839,141.9262350702229,4.79924988157444,-6.92388533560154,1.520734,61.844076492977706,61.86277094641036
gradual_freezing,3,29180.3,250.381,162.209,115.943,172.736,764.014,224.913,0.000498965,0.000739922,0,0,8.105638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.71479057494838,145.57323507022295,5.044249881574444,-5.94388533560155,1.528028,61.844076492977706,61.86295068001576
gradual_freezing,3,29240.3,250.851,162.511,115.991,171.785,762.135,224.874,0.000499766,0.000741147,0,0,8.122305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.753790574948397,143.69423507022293,5.346249881574437,-6.894885335601543,1.52427,61.844076492977706,61.86285797069335
gradual_freezing,3,29300.3,250.95,162.687,115.042,173.4,764.617,224.834,0.000500566,0.00074237,0,0,8.138972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.79379057494839,146.1762350702229,5.522249881574453,-5.279885335601534,1.529234,61.844076492977706,61.86298048021962
gradual_freezing,3,29360.4,250.418,161.453,115.337,172.055,767.397,224.795,0.000501365,0.000743591,0,0,8.155666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.832790574948405,148.956235070223,4.288249881574444,-6.624885335601533,1.5347940000000002,61.844076492977706,61.86311817142516
gradual_freezing,3,29420.4,250.043,161.992,115.203,172.886,764.98,224.756,0.000502163,0.000744812,0,0,8.172333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.871790574948392,146.53923507022296,4.827249881574431,-5.793885335601544,1.52996,61.844076492977706,61.86299843097551
gradual_freezing,3,29480.5,249.514,162.412,115.249,172.956,765.394,224.716,0.000502961,0.000746031,0,0,8.189027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.911790574948384,146.95323507022295,5.247249881574447,-5.723885335601551,1.530788,61.844076492977706,61.86301891413174
gradual_freezing,3,29540.5,250.711,162.591,114.858,172.391,768.019,224.677,0.000503757,0.00074725,0,0,8.205694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.9507905749484,149.57823507022295,5.426249881574449,-6.288885335601549,1.536038,61.844076492977706,61.8631490469627
gradual_freezing,3,29600.6,250.143,161.288,115.189,171.664,766.361,224.638,0.000504553,0.000748467,0,0,8.222388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-30.989790574948387,147.92023507022293,4.123249881574452,-7.015885335601553,1.532722,61.844076492977706,61.863066800786406
gradual_freezing,3,29660.6,250.909,161.63,115.832,172.926,767.57,224.599,0.000505348,0.000749683,0,0,8.239055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.028790574948403,149.129235070223,4.465249881574437,-5.753885335601552,1.5351400000000002,61.844076492977706,61.863126756484576
gradual_freezing,3,29720.6,250.261,163.324,115.356,172.323,770.982,224.56,0.000506142,0.000750898,0,0,8.255722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.06779057494839,152.5412350702229,6.159249881574453,-6.3568853356015325,1.541964,61.844076492977706,61.86329647090085
gradual_freezing,3,29780.7,249.92,161.579,115.489,172.401,766.663,224.521,0.000506935,0.000752111,0,0,8.272416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.106790574948405,148.22223507022295,4.414249881574449,-6.2788853356015295,1.533326,61.844076492977706,61.86308176846312
gradual_freezing,3,29840.7,250.313,161.013,115.947,172.639,767.902,224.482,0.000507727,0.000753324,0,0,8.289083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.145790574948393,149.46123507022298,3.8482498815744464,-6.04088533560153,1.5358040000000002,61.844076492977706,61.86314323727573
gradual_freezing,3,29900.8,249.781,161.77,114.29,172.996,768.601,224.443,0.000508519,0.000754535,0,0,8.305777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.18479057494838,150.16023507022294,4.605249881574451,-5.683885335601531,1.537202,61.844076492977706,61.86317795957529
gradual_freezing,3,29960.8,250.566,162.403,115.346,172.915,767.865,224.404,0.00050931,0.000755746,0,0,8.322444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.223790574948396,149.42423507022295,5.238249881574433,-5.764885335601548,1.53573,61.844076492977706,61.8631414002084
gradual_freezing,3,30020.8,250.838,162.28,115.283,172.45,767.393,224.365,0.000510099,0.000756955,0,0,8.33911111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.262790574948383,148.95223507022297,5.115249881574442,-6.229885335601551,1.534786,61.844076492977706,61.86311797294955
gradual_freezing,3,30080.9,249.356,161.828,115.785,171.982,770.373,224.327,0.000510888,0.000758163,0,0,8.355805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.300790574948394,151.932235070223,4.663249881574444,-6.697885335601541,1.5407460000000002,61.844076492977706,61.86326612381369
gradual_freezing,3,30140.9,250.19,162.558,115.252,172.686,771.609,224.288,0.000511676,0.000759369,0,0,8.372472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.33979057494838,153.16823507022298,5.393249881574434,-5.993885335601533,1.5432180000000002,61.844076492977706,61.86332773998503
gradual_freezing,3,30201.0,250.489,161.783,115.055,171.521,766.052,224.25,0.000512464,0.000760575,0,0,8.389166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.377790574948392,147.61123507022296,4.618249881574428,-7.158885335601553,1.5321040000000001,61.844076492977706,61.863051492276824
gradual_freezing,3,30261.0,250.757,162.04,115.398,171.814,772.783,224.211,0.00051325,0.00076178,0,0,8.405833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.41679057494838,154.34223507022296,4.875249881574433,-6.865885335601547,1.545566,61.844076492977706,61.86338635679132
gradual_freezing,3,30321.1,250.336,162.301,114.975,171.78,771.537,224.173,0.000514036,0.000762983,0,0,8.422527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.45479057494839,153.09623507022297,5.136249881574429,-6.899885335601539,1.543074,61.844076492977706,61.86332414798572
gradual_freezing,3,30381.1,249.715,162.861,114.864,172.326,771.782,224.134,0.000514821,0.000764185,0,0,8.439194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.493790574948406,153.34123507022298,5.696249881574431,-6.353885335601547,1.5435640000000002,61.844076492977706,61.863336372130576
gradual_freezing,3,30441.1,249.21,162.278,114.793,172.018,771.567,224.096,0.000515604,0.000765386,0,0,8.45586111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.53179057494839,153.12623507022295,5.113249881574433,-6.661885335601539,1.543134,61.844076492977706,61.86332564461139
gradual_freezing,3,30501.2,250.18,162.555,114.489,172.644,771.48,224.058,0.000516388,0.000766586,0,0,8.472555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.5697905749484,153.03923507022296,5.390249881574448,-6.0358853356015345,1.54296,61.844076492977706,61.863321304557175
gradual_freezing,3,30561.2,250.105,162.153,115.454,172.362,773.097,224.019,0.00051717,0.000767785,0,0,8.489222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.608790574948387,154.65623507022292,4.988249881574433,-6.317885335601545,1.546194,61.844076492977706,61.86340204963605
gradual_freezing,3,30621.3,250.507,161.43,115.742,172.187,768.029,223.981,0.000517951,0.000768982,0,0,8.505916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.646790574948398,149.58823507022294,4.265249881574448,-6.492885335601528,1.536058,61.844076492977706,61.86314954355817
gradual_freezing,3,30681.3,249.084,162.612,114.723,172.19,774.506,223.943,0.000518732,0.000770179,0,0,8.522583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.68479057494838,156.0652350702229,5.447249881574436,-6.489885335601542,1.549012,61.844076492977706,61.86347254596546
gradual_freezing,3,30741.3,250.275,163.294,113.951,171.822,771.121,223.905,0.000519511,0.000771374,0,0,8.53925,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.72279057494839,152.68023507022292,6.129249881574452,-6.857885335601537,1.542242,61.844076492977706,61.863303400770974
gradual_freezing,3,30801.4,249.601,162.032,115.586,172.549,775.195,223.867,0.00052029,0.000772568,0,0,8.555944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.760790574948402,156.754235070223,4.867249881574452,-6.130885335601533,1.5503900000000002,61.844076492977706,61.86350706532388
gradual_freezing,3,30861.4,249.698,162.395,115.6,172.376,775.349,223.829,0.000521068,0.000773761,0,0,8.572611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.798790574948384,156.908235070223,5.230249881574451,-6.303885335601535,1.5506980000000001,61.844076492977706,61.863514785020755
gradual_freezing,3,30921.5,249.835,161.779,115.901,173.005,776.083,223.791,0.000521846,0.000774953,0,0,8.589305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.836790574948395,157.6422350702229,4.6142498815744375,-5.6748853356015445,1.552166,61.844076492977706,61.86355159995936
gradual_freezing,3,30981.5,250.358,162.288,115.662,172.694,774.363,223.753,0.000522622,0.000776144,0,0,8.605972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.874790574948406,155.922235070223,5.123249881574452,-5.985885335601552,1.548726,61.844076492977706,61.8634653854143
gradual_freezing,3,31041.6,249.633,161.221,115.877,172.273,776.845,223.716,0.000523397,0.000777333,0,0,8.622666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.911790574948384,158.40423507022297,4.056249881574445,-6.406885335601544,1.55369,61.844076492977706,61.86358985611308
gradual_freezing,3,31101.6,249.238,162.373,115.51,172.141,779.252,223.678,0.000524172,0.000778522,0,0,8.639333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.949790574948395,160.8112350702229,5.208249881574432,-6.538885335601549,1.558504,61.844076492977706,61.86371094581454
gradual_freezing,3,31161.6,250.107,162.853,115.06,173.085,779.135,223.64,0.000524946,0.000779709,0,0,8.655999999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-31.987790574948406,160.69423507022293,5.68824988157445,-5.594885335601532,1.55827,61.844076492977706,61.8637050512025
gradual_freezing,3,31221.7,249.798,161.422,115.259,172.015,779.817,223.603,0.000525719,0.000780895,0,0,8.672694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.02479057494838,161.37623507022295,4.257249881574438,-6.664885335601554,1.559634,61.844076492977706,61.86373942369823
gradual_freezing,3,31281.7,249.773,162.424,114.785,172.182,776.272,223.565,0.000526491,0.00078208,0,0,8.689361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.062790574948394,157.831235070223,5.259249881574448,-6.497885335601552,1.5525440000000001,61.844076492977706,61.86356108519145
gradual_freezing,3,31341.8,249.795,162.135,114.718,173.505,774.634,223.528,0.000527263,0.000783264,0,0,8.706055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.0997905749484,156.19323507022295,4.970249881574432,-5.1748853356015445,1.549268,61.844076492977706,61.86347895653058
gradual_freezing,3,31401.8,249.892,162.188,115.785,171.544,779.668,223.49,0.000528033,0.000784447,0,0,8.722722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.13779057494838,161.22723507022295,5.023249881574429,-7.135885335601529,1.559336,61.844076492977706,61.86373191159885
gradual_freezing,3,31461.8,250.045,162.259,115.294,172.472,780.487,223.453,0.000528803,0.000785628,0,0,8.73938888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.17479057494839,162.0462350702229,5.094249881574427,-6.2078853356015316,1.5609739999999999,61.844076492977706,61.86377322066569
gradual_freezing,3,31521.9,250.034,162.135,115.033,172.724,778.235,223.415,0.000529572,0.000786809,0,0,8.756083333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.2127905749484,159.79423507022295,4.970249881574432,-5.95588533560155,1.55647,61.844076492977706,61.86365973760506
gradual_freezing,3,31581.9,249.922,163.481,114.139,172.379,778.468,223.378,0.00053034,0.000787988,0,0,8.77275,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.249790574948406,160.0272350702229,6.316249881574436,-6.300885335601549,1.5569359999999999,61.844076492977706,61.863671463770835
gradual_freezing,3,31642.0,250.119,162.819,115.046,172.637,779.572,223.341,0.000531107,0.000789166,0,0,8.789444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.286790574948384,161.13123507022294,5.6542498815744295,-6.0428853356015395,1.559144,61.844076492977706,61.86372707234841
gradual_freezing,3,31702.0,250.542,162.787,114.83,172.265,778.632,223.304,0.000531873,0.000790343,0,0,8.806111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.32379057494839,160.1912350702229,5.622249881574447,-6.414885335601554,1.557264,61.844076492977706,61.86367971948463
gradual_freezing,3,31762.1,249.269,162.049,115.321,172.075,779.539,223.267,0.000532639,0.000791519,0,0,8.822805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.360790574948396,161.09823507022293,4.884249881574448,-6.604885335601551,1.559078,61.844076492977706,61.86372540899361
gradual_freezing,3,31822.1,249.701,162.208,114.697,172.851,780.289,223.23,0.000533404,0.000792694,0,0,8.839472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.3977905749484,161.84823507022293,5.0432498815744395,-5.828885335601541,1.560578,61.844076492977706,61.86376322988573
gradual_freezing,3,31882.1,249.596,161.965,115.483,171.9,780.383,223.193,0.000534167,0.000793867,0,0,8.85613888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.43479057494838,161.94223507022298,4.8002498815744445,-6.779885335601534,1.560766,61.844076492977706,61.86376797266744
gradual_freezing,3,31942.2,248.81,161.585,115.619,172.372,780.863,223.156,0.00053493,0.00079504,0,0,8.872833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.471790574948386,162.422235070223,4.420249881574449,-6.307885335601526,1.5617260000000002,61.844076492977706,61.863792200028875
gradual_freezing,3,32002.2,249.628,162.631,115.396,172.334,780.104,223.119,0.000535693,0.000796211,0,0,8.8895,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.50879057494839,161.66323507022298,5.466249881574441,-6.345885335601537,1.560208,61.844076492977706,61.86375389735529
gradual_freezing,3,32062.3,250.002,162.707,114.959,172.588,782.982,223.082,0.000536454,0.000797381,0,0,8.906194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.5457905749484,164.5412350702229,5.542249881574435,-6.091885335601546,1.565964,61.844076492977706,61.86389933166655
gradual_freezing,3,32122.3,250.063,163.154,114.936,171.938,781.546,223.045,0.000537215,0.00079855,0,0,8.92286111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.582790574948405,163.105235070223,5.9892498815744375,-6.741885335601552,1.5630920000000001,61.844076492977706,61.863826699208815
gradual_freezing,3,32182.3,249.944,162.514,114.849,172.342,781.102,223.009,0.000537974,0.000799718,0,0,8.939527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.618790574948406,162.66123507022292,5.349249881574451,-6.337885335601527,1.562204,61.844076492977706,61.863804268787845
gradual_freezing,3,32242.4,250.519,162.687,114.917,172.356,780.222,222.972,0.000538733,0.000800885,0,0,8.956222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.655790574948384,161.78123507022292,5.522249881574453,-6.323885335601545,1.560444,61.844076492977706,61.863759849740894
gradual_freezing,3,32302.4,249.64,161.809,114.9,172.674,782.12,222.935,0.000539491,0.000802051,0,0,8.972888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.69279057494839,163.67923507022294,4.644249881574439,-6.005885335601533,1.56424,61.844076492977706,61.86385571597423
gradual_freezing,3,32362.5,248.464,162.081,115.266,172.363,784.598,222.899,0.000540249,0.000803215,0,0,8.989583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.72879057494839,166.1572350702229,4.91624988157443,-6.31688533560154,1.569196,61.844076492977706,61.863981227817
gradual_freezing,3,32422.5,249.922,162.369,115.24,172.36,780.624,222.862,0.000541005,0.000804378,0,0,9.00625,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.7657905749484,162.18323507022296,5.204249881574441,-6.319885335601526,1.561248,61.844076492977706,61.86378013496089
gradual_freezing,3,32482.6,249.881,162.41,115.187,172.469,784.683,222.826,0.000541761,0.000805541,0,0,9.022944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.8017905749484,166.24223507022293,5.245249881574438,-6.210885335601546,1.569366,61.844076492977706,61.86398554014471
gradual_freezing,3,32542.6,250.176,163.191,115.489,171.613,784.907,222.789,0.000542516,0.000806702,0,0,9.03961111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.838790574948405,166.46623507022298,6.026249881574444,-7.06688533560154,1.569814,61.844076492977706,61.863996906632806
gradual_freezing,3,32602.6,249.876,163.027,114.071,172.828,780.127,222.753,0.00054327,0.000807862,0,0,9.056277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.874790574948406,161.6862350702229,5.862249881574428,-5.851885335601537,1.560254,61.844076492977706,61.863755057495446
gradual_freezing,3,32662.7,250.246,162.161,115.506,172.104,782.71,222.717,0.000544023,0.000809021,0,0,9.072972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.91079057494838,164.26923507022298,4.9962498815744425,-6.5758853356015265,1.56542,61.844076492977706,61.86388556375746
gradual_freezing,3,32722.7,250.098,163.086,115.586,173.311,782.739,222.681,0.000544775,0.000810178,0,0,9.089638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.94679057494838,164.29823507022297,5.921249881574454,-5.368885335601533,1.5654780000000001,61.844076492977706,61.86388703143185
gradual_freezing,3,32782.8,250.066,162.406,114.765,171.663,785.79,222.644,0.000545526,0.000811335,0,0,9.106333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-32.98379057494839,167.3492350702229,5.241249881574447,-7.016885335601529,1.57158,61.844076492977706,61.864041744503545
gradual_freezing,3,32842.8,249.683,162.562,115.472,172.167,784.397,222.608,0.000546277,0.00081249,0,0,9.123000000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.01979057494839,165.956235070223,5.397249881574453,-6.512885335601538,1.568794,61.844076492977706,61.86397103228756
gradual_freezing,3,32902.8,250.662,162.616,114.769,172.884,787.054,222.572,0.000547027,0.000813645,0,0,9.139666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.05579057494839,168.6132350702229,5.451249881574455,-5.795885335601554,1.574108,61.844076492977706,61.86410601685716
gradual_freezing,3,32962.9,250.36,163.245,114.741,172.038,785.226,222.536,0.000547776,0.000814798,0,0,9.156361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.09179057494839,166.78523507022294,6.080249881574446,-6.641885335601529,1.570452,61.844076492977706,61.86401309932602
gradual_freezing,3,33022.9,249.388,162.458,114.702,172.535,788.156,222.5,0.000548524,0.00081595,0,0,9.173027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.12779057494839,169.7152350702229,5.2932498815744395,-6.144885335601543,1.576312,61.844076492977706,61.86416213601071
gradual_freezing,3,33083.0,248.886,163.044,115.164,171.717,789.931,222.464,0.000549272,0.000817101,0,0,9.189722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.16379057494839,171.49023507022298,5.879249881574452,-6.962885335601527,1.579862,61.844076492977706,61.86425269255519
gradual_freezing,3,33143.0,250.602,163.576,115.37,171.935,788.663,222.429,0.000550018,0.000818251,0,0,9.206388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.19879057494839,170.22223507022295,6.4112498815744345,-6.744885335601538,1.577326,61.844076492977706,61.86418798125094
gradual_freezing,3,33203.1,250.684,162.547,115.693,173.079,789.653,222.393,0.000550764,0.000819399,0,0,9.223083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.23479057494839,171.21223507022296,5.382249881574438,-5.600885335601532,1.579306,61.844076492977706,61.864238496169285
gradual_freezing,3,33263.1,250.273,163.681,115.203,171.889,789.773,222.357,0.000551509,0.000820547,0,0,9.239749999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.27079057494839,171.33223507022296,6.516249881574453,-6.79088533560153,1.5795460000000001,61.844076492977706,61.86424462349309
gradual_freezing,3,33323.1,249.348,162.514,114.746,172.25,792.186,222.321,0.000552253,0.000821694,0,0,9.256416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.306790574948394,173.74523507022298,5.349249881574451,-6.42988533560154,1.5843720000000001,61.844076492977706,61.86436803123153
gradual_freezing,3,33383.2,249.555,162.442,115.996,172.159,791.863,222.286,0.000552996,0.000822839,0,0,9.27311111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.34179057494839,173.422235070223,5.277249881574448,-6.520885335601548,1.5837260000000002,61.844076492977706,61.86435149027551
gradual_freezing,3,33443.2,249.394,162.648,114.983,171.915,789.106,222.25,0.000553739,0.000823983,0,0,9.289777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.37779057494839,170.66523507022293,5.483249881574437,-6.764885335601548,1.578212,61.844076492977706,61.86421057757241
gradual_freezing,3,33503.3,249.983,162.921,115.018,171.532,789.165,222.215,0.000554481,0.000825126,0,0,9.306472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.41279057494839,170.7242350702229,5.756249881574433,-7.147885335601529,1.57833,61.844076492977706,61.86421358797166
gradual_freezing,3,33563.3,250.823,162.63,116.178,171.174,792.606,222.179,0.000555221,0.000826268,0,0,9.32313888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.44879057494839,174.16523507022293,5.465249881574437,-7.505885335601533,1.585212,61.844076492977706,61.8643895496773
gradual_freezing,3,33623.3,250.027,162.672,115.556,172.622,791.121,222.144,0.000555962,0.000827409,0,0,9.339805555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.48379057494839,172.68023507022292,5.507249881574438,-6.057885335601526,1.582242,61.844076492977706,61.864313517696466
gradual_freezing,3,33683.4,250.383,161.984,115.341,171.805,786.755,222.108,0.000556701,0.000828549,0,0,9.3565,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.51979057494839,168.31423507022294,4.81924988157445,-6.874885335601533,1.57351,61.844076492977706,61.86409080386923
gradual_freezing,3,33743.4,249.617,163.488,115.069,172.078,790.852,222.073,0.000557439,0.000829687,0,0,9.373166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.554790574948385,172.41123507022292,6.323249881574441,-6.601885335601537,1.581704,61.844076492977706,61.864299760143524
gradual_freezing,3,33803.5,250.099,163.122,115.453,172.07,789.178,222.038,0.000558177,0.000830825,0,0,9.389861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.58979057494838,170.73723507022294,5.957249881574455,-6.609885335601547,1.578356,61.844076492977706,61.864214251310216
gradual_freezing,3,33863.5,250.255,163.172,114.946,171.681,791.591,222.003,0.000558914,0.000831961,0,0,9.406527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.624790574948406,173.15023507022295,6.007249881574438,-6.998885335601528,1.583182,61.844076492977706,61.86433756627805
gradual_freezing,3,33923.6,250.173,163.2,115.53,172.684,789.674,221.967,0.00055965,0.000833096,0,0,9.423222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.66079057494838,171.23323507022292,6.03524988157443,-5.9958853356015425,1.579348,61.844076492977706,61.86423956838379
gradual_freezing,3,33983.6,250.458,162.57,115.261,171.679,792.905,221.932,0.000560385,0.00083423,0,0,9.439888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.695790574948404,174.4642350702229,5.405249881574434,-7.000885335601538,1.58581,61.844076492977706,61.864404875706825
gradual_freezing,3,34043.6,249.543,163.102,115.198,172.255,790.965,221.897,0.000561119,0.000835363,0,0,9.456555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.7307905749484,172.52423507022297,5.937249881574445,-6.4248853356015445,1.58193,61.844076492977706,61.86430553876911
gradual_freezing,3,34103.7,249.954,162.958,114.234,172.8,797.348,221.862,0.000561853,0.000836495,0,0,9.473249999999998,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.7657905749484,178.9072350702229,5.7932498815744395,-5.879885335601529,1.594696,61.844076492977706,61.864633294004854
gradual_freezing,3,34163.7,250.481,162.662,115.593,171.817,792.889,221.827,0.000562585,0.000837626,0,0,9.489916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.800790574948394,174.44823507022295,5.497249881574447,-6.862885335601533,1.5857780000000001,61.844076492977706,61.86440405543855
gradual_freezing,3,34223.8,250.319,163.494,116.398,171.669,794.52,221.793,0.000563317,0.000838756,0,0,9.506611111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.834790574948386,176.07923507022292,6.329249881574441,-7.010885335601529,1.58904,61.844076492977706,61.86448775663529
gradual_freezing,3,34283.8,249.242,163.836,114.351,171.953,792.556,221.758,0.000564048,0.000839884,0,0,9.523277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.86979057494838,174.11523507022298,6.671249881574454,-6.726885335601537,1.585112,61.844076492977706,61.86438698735987
gradual_freezing,3,34343.8,250.609,163.326,114.749,171.469,792.849,221.723,0.000564779,0.000841012,0,0,9.539944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.90479057494838,174.408235070223,6.1612498815744345,-7.210885335601546,1.585698,61.844076492977706,61.864402004840244
gradual_freezing,3,34403.9,250.161,162.159,115.251,172.514,793.895,221.688,0.000565508,0.000842138,0,0,9.55663888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.939790574948404,175.45423507022292,4.994249881574433,-6.16588533560153,1.58779,61.844076492977706,61.86445566198233
gradual_freezing,3,34463.9,250.381,163.606,115.669,172.775,796.178,221.654,0.000566237,0.000843263,0,0,9.573305555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-33.973790574948396,177.73723507022294,6.441249881574436,-5.904885335601534,1.592356,61.844076492977706,61.86457301962096
gradual_freezing,3,34524.0,249.365,162.927,115.337,172.159,794.335,221.619,0.000566965,0.000844387,0,0,9.59,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.00879057494839,175.89423507022298,5.762249881574434,-6.520885335601548,1.58867,61.844076492977706,61.86447825398819
gradual_freezing,3,34584.0,248.801,162.709,114.363,171.93,795.129,221.584,0.000567692,0.00084551,0,0,9.606666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.04379057494839,176.68823507022296,5.544249881574444,-6.749885335601533,1.5902580000000002,61.844076492977706,61.864519053944335
gradual_freezing,3,34644.1,250.0,163.69,115.789,171.626,792.125,221.55,0.000568418,0.000846632,0,0,9.62336111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.07779057494838,173.68423507022294,6.525249881574439,-7.053885335601535,1.58425,61.844076492977706,61.86436490688139
gradual_freezing,3,34704.1,250.219,162.738,114.396,171.575,798.67,221.515,0.000569144,0.000847753,0,0,9.640027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.112790574948406,180.2292350702229,5.573249881574441,-7.104885335601551,1.59734,61.844076492977706,61.86470150534049
gradual_freezing,3,34764.1,249.407,163.268,115.799,172.18,797.929,221.481,0.000569868,0.000848872,0,0,9.656694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.1467905749484,179.4882350702229,6.103249881574442,-6.499885335601533,1.595858,61.844076492977706,61.86466325799763
gradual_freezing,3,34824.2,249.546,162.987,114.864,171.031,795.27,221.447,0.000570592,0.000849991,0,0,9.673388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.18079057494839,176.82923507022292,5.822249881574436,-7.648885335601534,1.59054,61.844076492977706,61.86452630353584
gradual_freezing,3,34884.2,249.707,162.612,115.203,171.849,797.623,221.412,0.000571315,0.000851108,0,0,9.690055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.215790574948386,179.182235070223,5.447249881574436,-6.83088533560155,1.5952460000000002,61.844076492977706,61.86464747389896
gradual_freezing,3,34944.3,249.203,162.878,114.581,171.773,798.695,221.378,0.000572038,0.000852225,0,0,9.706750000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.249790574948406,180.254235070223,5.713249881574427,-6.906885335601544,1.59739,61.844076492977706,61.86470279635535
gradual_freezing,3,35004.3,250.077,162.253,114.908,171.651,799.727,221.344,0.000572759,0.00085334,0,0,9.723416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.2837905749484,181.28623507022292,5.088249881574427,-7.0288853356015295,1.599454,61.844076492977706,61.8647561246902
gradual_freezing,3,35064.4,249.695,162.579,115.458,172.524,797.284,221.31,0.00057348,0.000854454,0,0,9.740111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.31779057494839,178.84323507022293,5.414249881574449,-6.155885335601539,1.594568,61.844076492977706,61.864629994657705
gradual_freezing,3,35124.4,249.852,163.02,114.588,171.838,796.517,221.275,0.0005742,0.000855567,0,0,9.756777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.352790574948386,178.076235070223,5.855249881574451,-6.841885335601546,1.593034,61.844076492977706,61.86459047463608
gradual_freezing,3,35184.4,250.442,162.971,114.902,171.467,797.448,221.241,0.000574919,0.000856679,0,0,9.773444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.38679057494838,179.00723507022292,5.806249881574445,-7.212885335601527,1.594896,61.844076492977706,61.86463844976461
gradual_freezing,3,35244.5,250.376,163.499,114.74,171.559,800.618,221.207,0.000575637,0.00085779,0,0,9.790138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.4207905749484,182.177235070223,6.334249881574436,-7.1208853356015425,1.601236,61.844076492977706,61.86480222224083
gradual_freezing,3,35304.5,249.824,162.959,115.588,172.308,803.186,221.173,0.000576354,0.000858899,0,0,9.806805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.45479057494839,184.74523507022298,5.794249881574444,-6.371885335601547,1.6063720000000001,61.844076492977706,61.864935369493935
gradual_freezing,3,35364.6,249.106,163.257,115.22,171.797,802.057,221.14,0.000577071,0.000860008,0,0,9.8235,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.487790574948406,183.61623507022296,6.092249881574446,-6.882885335601543,1.604114,61.844076492977706,61.86487677991668
gradual_freezing,3,35424.6,250.22,163.682,115.406,172.188,799.925,221.106,0.000577787,0.000861115,0,0,9.840166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.5217905749484,181.4842350702229,6.517249881574429,-6.491885335601552,1.59985,61.844076492977706,61.864766364157376
gradual_freezing,3,35484.6,251.355,162.256,115.226,172.437,800.772,221.072,0.000578502,0.000862221,0,0,9.856833333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.55579057494839,182.331235070223,5.091249881574441,-6.242885335601528,1.601544,61.844076492977706,61.864810194917865
gradual_freezing,3,35544.7,250.295,163.327,115.662,171.771,800.493,221.038,0.000579216,0.000863327,0,0,9.873527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.58979057494838,182.052235070223,6.162249881574439,-6.908885335601553,1.6009860000000002,61.844076492977706,61.864795752038766
gradual_freezing,3,35604.7,250.426,161.99,114.935,171.421,798.601,221.004,0.00057993,0.000864431,0,0,9.890194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.6237905749484,180.16023507022294,4.82524988157445,-7.258885335601548,1.597202,61.844076492977706,61.86469794234901
gradual_freezing,3,35664.8,250.288,163.104,116.363,172.456,801.441,220.971,0.000580642,0.000865534,0,0,9.90688888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.65679057494839,183.00023507022297,5.9392498815744545,-6.223885335601551,1.6028820000000001,61.844076492977706,61.86484484725717
gradual_freezing,3,35724.8,249.956,162.897,116.18,172.633,802.83,220.937,0.000581354,0.000866636,0,0,9.923555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.69079057494838,184.38923507022298,5.7322498815744325,-6.04688533560153,1.60566,61.844076492977706,61.86491688594496
gradual_freezing,3,35784.9,249.945,163.013,115.728,171.588,800.74,220.904,0.000582065,0.000867737,0,0,9.94025,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.723790574948396,182.29923507022295,5.848249881574446,-7.091885335601546,1.60148,61.844076492977706,61.86480853813158
gradual_freezing,3,35844.9,249.402,163.935,114.241,172.016,800.552,220.87,0.000582775,0.000868836,0,0,9.956916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.75779057494839,182.11123507022296,6.770249881574443,-6.663885335601549,1.601104,61.844076492977706,61.86479880584834
gradual_freezing,3,35904.9,250.492,162.371,114.814,171.541,799.957,220.837,0.000583485,0.000869935,0,0,9.973583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.7907905749484,181.51623507022293,5.2062498815744505,-7.138885335601543,1.599914,61.844076492977706,61.864768019258534
gradual_freezing,3,35965.0,249.271,162.895,114.498,172.337,804.356,220.803,0.000584194,0.000871032,0,0,9.990277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.824790574948395,185.91523507022293,5.730249881574451,-6.342885335601551,1.608712,61.844076492977706,61.86499617367015
gradual_freezing,3,36025.0,249.538,163.563,114.617,172.257,801.71,220.77,0.000584901,0.000872129,0,0,10.006944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.85779057494838,183.26923507022298,6.398249881574429,-6.422885335601535,1.60342,61.844076492977706,61.86485878886072
gradual_freezing,3,36085.1,250.956,163.962,115.631,171.602,805.11,220.737,0.000585609,0.000873224,0,0,10.023638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.8907905749484,186.66923507022295,6.79724988157443,-7.077885335601536,1.61022,61.844076492977706,61.86503540545077
gradual_freezing,3,36145.1,249.591,164.235,114.688,171.803,803.506,220.703,0.000586315,0.000874318,0,0,10.040305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.92479057494839,185.0652350702229,7.070249881574455,-6.876885335601543,1.6070119999999999,61.844076492977706,61.864951990908565
gradual_freezing,3,36205.1,250.786,163.575,114.871,171.54,809.08,220.67,0.00058702,0.000875412,0,0,10.056972222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.957790574948405,190.63923507022298,6.41024988157443,-7.139885335601548,1.61816,61.844076492977706,61.86524257654598
gradual_freezing,3,36265.2,250.504,164.046,114.761,172.724,805.155,220.637,0.000587725,0.000876504,0,0,10.073666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-34.99079057494839,186.7142350702229,6.881249881574433,-5.95588533560155,1.61031,61.844076492977706,61.865037748031625
gradual_freezing,3,36325.2,249.589,163.667,115.079,172.136,806.752,220.604,0.000588429,0.000877594,0,0,10.090333333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.02379057494838,188.3112350702229,6.502249881574443,-6.543885335601544,1.613504,61.844076492977706,61.86512096833962
gradual_freezing,3,36385.3,250.28,163.33,114.637,172.042,806.163,220.571,0.000589132,0.000878684,0,0,10.107027777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.056790574948394,187.72223507022295,6.165249881574454,-6.637885335601538,1.6123260000000001,61.844076492977706,61.86509025613358
gradual_freezing,3,36445.3,250.604,162.925,115.182,171.835,805.266,220.538,0.000589834,0.000879773,0,0,10.123694444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.08979057494838,186.8252350702229,5.7602498815744525,-6.844885335601532,1.6105319999999999,61.844076492977706,61.86504352695714
gradual_freezing,3,36505.4,249.2,162.955,116.173,172.418,807.338,220.505,0.000590536,0.000880861,0,0,10.14038888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.1227905749484,188.8972350702229,5.790249881574454,-6.261885335601534,1.614676,61.844076492977706,61.86515154636133
gradual_freezing,3,36565.4,250.188,164.257,114.344,172.24,807.31,220.472,0.000591237,0.000881947,0,0,10.157055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.155790574948384,188.86923507022289,7.092249881574446,-6.439885335601531,1.61462,61.844076492977706,61.86515008479069
gradual_freezing,3,36625.4,249.866,163.62,115.412,172.709,807.826,220.439,0.000591937,0.000883033,0,0,10.173722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.1887905749484,189.38523507022296,6.455249881574446,-5.970885335601537,1.615652,61.844076492977706,61.8651770275846
