scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,36685.5,249.656,163.495,115.086,171.908,808.28,220.406,0.000592636,0.000884117,0,0,10.190416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.221790574948386,189.8392350702229,6.330249881574446,-6.771885335601553,1.61656,61.844076492977706,61.86520074729312
gradual_freezing,3,36745.5,249.042,163.592,114.868,172.147,808.022,220.374,0.000593334,0.0008852,0,0,10.207083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.2537905749484,189.581235070223,6.427249881574454,-6.532885335601549,1.616044,61.844076492977706,61.86518726617752
gradual_freezing,3,36805.6,250.551,163.193,115.012,171.393,808.967,220.341,0.000594032,0.000886282,0,0,10.223777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.286790574948384,190.52623507022292,6.028249881574453,-7.286885335601539,1.617934,61.844076492977706,61.86523666565605
gradual_freezing,3,36865.6,250.018,163.322,113.976,171.609,808.18,220.308,0.000594729,0.000887364,0,0,10.240444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.3197905749484,189.7392350702229,6.157249881574444,-7.070885335601531,1.61636,61.844076492977706,61.86519552154408
gradual_freezing,3,36925.6,250.475,163.776,116.282,172.001,810.924,220.276,0.000595425,0.000888444,0,0,10.257111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.35179057494838,192.48323507022292,6.611249881574452,-6.678885335601535,1.621848,61.844076492977706,61.865339150483784
gradual_freezing,3,36985.7,250.291,163.722,114.817,171.776,809.557,220.243,0.00059612,0.000889522,0,0,10.273805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.3847905749484,191.11623507022296,6.5572498815744495,-6.9038853356015295,1.6191140000000002,61.844076492977706,61.865267536916654
gradual_freezing,3,37045.7,250.09,163.095,115.699,171.822,807.847,220.21,0.000596815,0.0008906,0,0,10.290472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.417790574948384,189.40623507022292,5.93024988157444,-6.857885335601537,1.615694,61.844076492977706,61.86517812445798
gradual_freezing,3,37105.8,250.468,163.528,115.157,171.145,810.279,220.178,0.000597508,0.000891677,0,0,10.307166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.449790574948395,191.83823507022294,6.363249881574433,-7.53488533560153,1.620558,61.844076492977706,61.86530534557024
gradual_freezing,3,37165.8,250.821,163.688,115.107,171.561,813.687,220.146,0.000598201,0.000892753,0,0,10.323833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.481790574948405,195.24623507022295,6.523249881574429,-7.118885335601533,1.627374,61.844076492977706,61.86548426550263
gradual_freezing,3,37225.9,250.728,163.687,115.144,172.004,810.828,220.113,0.000598893,0.000893827,0,0,10.340527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.51479057494839,192.3872350702229,6.522249881574453,-6.675885335601549,1.621656,61.844076492977706,61.865334117352134
gradual_freezing,3,37285.9,250.657,163.972,115.566,173.028,809.245,220.081,0.000599585,0.000894901,0,0,10.357194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.5467905749484,190.80423507022294,6.8072498815744495,-5.651885335601548,1.61849,61.844076492977706,61.86525120897334
gradual_freezing,3,37345.9,249.808,164.008,114.912,172.078,811.474,220.049,0.000600275,0.000895973,0,0,10.373861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.578790574948385,193.033235070223,6.843249881574451,-6.601885335601537,1.622948,61.844076492977706,61.86536799761222
gradual_freezing,3,37406.0,249.399,162.984,116.222,172.126,812.124,220.016,0.000600965,0.000897044,0,0,10.390555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.6117905749484,193.68323507022296,5.81924988157445,-6.553885335601535,1.6242480000000001,61.844076492977706,61.86540211487178
gradual_freezing,3,37466.0,249.744,163.482,115.501,172.372,812.476,219.984,0.000601654,0.000898114,0,0,10.407222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.64379057494838,194.03523507022294,6.3172498815744405,-6.307885335601526,1.624952,61.844076492977706,61.86542060207448
gradual_freezing,3,37526.1,250.142,163.051,115.374,171.672,811.07,219.952,0.000602342,0.000899184,0,0,10.423916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.675790574948394,192.629235070223,5.886249881574429,-7.007885335601543,1.6221400000000001,61.844076492977706,61.86534680617961
gradual_freezing,3,37586.1,248.566,162.747,114.452,172.083,812.693,219.92,0.00060303,0.000900252,0,0,10.440583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.707790574948405,194.25223507022292,5.582249881574455,-6.5968853356015416,1.625386,61.844076492977706,61.8654320030037
gradual_freezing,3,37646.1,250.512,162.735,114.888,171.589,811.344,219.888,0.000603716,0.000901319,0,0,10.45725,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.73979057494839,192.903235070223,5.570249881574455,-7.090885335601541,1.6226880000000001,61.844076492977706,61.865361177436135
gradual_freezing,3,37706.2,250.62,163.65,114.752,171.798,812.635,219.856,0.000604402,0.000902384,0,0,10.473944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.7717905749484,194.19423507022293,6.485249881574447,-6.881885335601538,1.62527,61.844076492977706,61.8654289554528
gradual_freezing,3,37766.2,250.058,163.792,115.432,172.211,812.314,219.824,0.000605087,0.000903449,0,0,10.49061111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.80379057494838,193.8732350702229,6.627249881574443,-6.468885335601527,1.624628,61.844076492977706,61.865412092765226
gradual_freezing,3,37826.3,250.514,164.066,114.888,171.553,815.432,219.792,0.000605771,0.000904513,0,0,10.507305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.83579057494839,196.99123507022296,6.901249881574444,-7.126885335601543,1.630864,61.844076492977706,61.865576168462006
gradual_freezing,3,37886.3,250.313,163.112,115.256,171.838,815.61,219.76,0.000606455,0.000905576,0,0,10.523972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.8677905749484,197.16923507022295,5.947249881574436,-6.841885335601546,1.6312200000000001,61.844076492977706,61.86558555414858
gradual_freezing,3,37946.4,250.665,163.787,114.525,172.17,813.345,219.729,0.000607138,0.000906637,0,0,10.540666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.89879057494838,194.90423507022297,6.622249881574447,-6.5098853356015525,1.6266900000000002,61.844076492977706,61.865466276634315
gradual_freezing,3,38006.4,250.465,163.745,114.965,171.307,814.949,219.697,0.00060782,0.000907698,0,0,10.557333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.93079057494839,196.5082350702229,6.580249881574446,-7.372885335601552,1.6298979999999998,61.844076492977706,61.86555071087367
gradual_freezing,3,38066.4,250.068,162.469,114.384,172.206,815.13,219.665,0.000608501,0.000908757,0,0,10.574,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.9627905749484,196.68923507022294,5.304249881574435,-6.473885335601551,1.63026,61.844076492977706,61.865560249115
gradual_freezing,3,38126.5,248.942,163.441,114.784,171.639,817.645,219.633,0.000609181,0.000909815,0,0,10.590694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-35.99479057494838,199.20423507022292,6.276249881574444,-7.04088533560153,1.63529,61.844076492977706,61.86569300228825
gradual_freezing,3,38186.5,248.803,163.497,115.577,171.151,815.277,219.602,0.000609861,0.000910872,0,0,10.60736111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.02579057494839,196.83623507022298,6.332249881574455,-7.5288853356015295,1.630554,61.844076492977706,61.86556799720014
gradual_freezing,3,38246.6,250.385,162.599,115.741,171.777,816.522,219.57,0.00061054,0.000911929,0,0,10.624055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.0577905749484,198.081235070223,5.434249881574431,-6.902885335601553,1.6330440000000002,61.844076492977706,61.86563367472456
gradual_freezing,3,38306.6,250.277,163.794,116.422,171.568,817.415,219.539,0.000611218,0.000912984,0,0,10.640722222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.088790574948405,198.9742350702229,6.629249881574452,-7.111885335601528,1.63483,61.844076492977706,61.86568084486081
gradual_freezing,3,38366.6,250.707,163.394,115.816,171.566,818.877,219.507,0.000611895,0.000914038,0,0,10.657388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.12079057494839,200.4362350702229,6.229249881574447,-7.1138853356015375,1.637754,61.844076492977706,61.86575818200076
gradual_freezing,3,38426.7,250.336,163.349,115.729,171.571,817.781,219.476,0.000612572,0.000915091,0,0,10.674083333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.15179057494839,199.3402350702229,6.184249881574431,-7.108885335601542,1.635562,61.844076492977706,61.865700192636
gradual_freezing,3,38486.7,249.658,163.549,114.2,172.237,819.584,219.445,0.000613248,0.000916142,0,0,10.69075,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.1827905749484,201.1432350702229,6.384249881574448,-6.442885335601545,1.639168,61.844076492977706,61.865795630554224
gradual_freezing,3,38546.8,249.535,163.606,114.925,171.028,818.747,219.413,0.000613923,0.000917193,0,0,10.707444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.21479057494838,200.3062350702229,6.441249881574436,-7.651885335601548,1.637494,61.844076492977706,61.86575129964328
gradual_freezing,3,38606.8,250.058,163.642,115.016,172.127,817.515,219.382,0.000614597,0.000918243,0,0,10.724111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.24579057494839,199.07423507022293,6.477249881574437,-6.55288533560153,1.63503,61.844076492977706,61.86568613027885
gradual_freezing,3,38666.9,250.0,164.097,114.971,171.863,818.389,219.351,0.000615271,0.000919291,0,0,10.740805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.27679057494839,199.94823507022295,6.9322498815744495,-6.81688533560154,1.636778,61.844076492977706,61.86573235233348
gradual_freezing,3,38726.9,250.45,163.633,115.511,170.914,819.398,219.32,0.000615943,0.000920339,0,0,10.757472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.3077905749484,200.95723507022296,6.468249881574451,-7.765885335601553,1.6387960000000001,61.844076492977706,61.86578577532895
gradual_freezing,3,38786.9,250.569,162.068,115.871,171.958,818.667,219.288,0.000616615,0.000921385,0,0,10.774138888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.33979057494838,200.22623507022297,4.903249881574453,-6.7218853356015416,1.637334,61.844076492977706,61.8657470648891
gradual_freezing,3,38847.0,249.305,162.17,115.654,170.981,817.289,219.257,0.000617286,0.000922431,0,0,10.790833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.37079057494839,198.84823507022293,5.005249881574429,-7.698885335601545,1.634578,61.844076492977706,61.865674186154
gradual_freezing,3,38907.0,249.988,163.462,114.29,170.888,819.288,219.226,0.000617957,0.000923475,0,0,10.8075,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.40179057494839,200.84723507022295,6.29724988157443,-7.791885335601535,1.638576,61.844076492977706,61.86577994802178
gradual_freezing,3,38967.1,250.236,163.537,115.902,171.871,821.083,219.195,0.000618626,0.000924518,0,0,10.824194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.4327905749484,202.6422350702229,6.372249881574447,-6.808885335601531,1.642166,61.844076492977706,61.86587513678953
gradual_freezing,3,39027.1,249.552,163.26,115.263,170.964,824.486,219.164,0.000619295,0.000925561,0,0,10.84086111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.463790574948405,206.04523507022293,6.095249881574432,-7.715885335601541,1.648972,61.844076492977706,61.866056169163244
gradual_freezing,3,39087.1,249.738,163.379,114.937,171.984,820.171,219.134,0.000619963,0.000926602,0,0,10.857527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.493790574948406,201.730235070223,6.214249881574432,-6.695885335601531,1.6403420000000002,61.844076492977706,61.865826747456
gradual_freezing,3,39147.2,249.625,163.422,115.204,170.864,821.521,219.103,0.000620631,0.000927642,0,0,10.87422222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.52479057494838,203.0802350702229,6.257249881574438,-7.815885335601536,1.643042,61.844076492977706,61.86589839550575
gradual_freezing,3,39207.2,250.111,164.256,115.565,170.955,821.976,219.072,0.000621297,0.000928681,0,0,10.890888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.55579057494839,203.53523507022294,7.091249881574441,-7.7248853356015275,1.643952,61.844076492977706,61.86592257008362
gradual_freezing,3,39267.3,249.819,163.608,114.296,170.888,825.522,219.041,0.000621963,0.000929719,0,0,10.907583333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.586790574948395,207.081235070223,6.443249881574445,-7.791885335601535,1.6510440000000002,61.844076492977706,61.86611143072768
gradual_freezing,3,39327.3,250.015,163.522,115.852,172.111,822.654,219.01,0.000622628,0.000930755,0,0,10.92425,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.6177905749484,204.21323507022294,6.3572498815744325,-6.56888533560155,1.645308,61.844076492977706,61.86595861767715
gradual_freezing,3,39387.4,250.625,163.354,114.998,171.174,823.729,218.98,0.000623292,0.000931791,0,0,10.940944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.6477905749484,205.28823507022298,6.1892498815744545,-7.505885335601533,1.647458,61.844076492977706,61.866015833663006
gradual_freezing,3,39447.4,249.35,163.128,114.9,172.532,822.191,218.949,0.000623956,0.000932826,0,0,10.957611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.67879057494838,203.75023507022297,5.963249881574427,-6.147885335601529,1.644382,61.844076492977706,61.86593399788935
gradual_freezing,3,39507.4,250.739,163.234,115.117,171.788,824.276,218.919,0.000624619,0.00093386,0,0,10.974277777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.70879057494838,205.8352350702229,6.06924988157445,-6.891885335601529,1.648552,61.844076492977706,61.86604497594769
gradual_freezing,3,39567.5,250.006,163.101,115.726,171.237,822.807,218.888,0.000625281,0.000934892,0,0,10.990972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.73979057494839,204.36623507022296,5.93624988157444,-7.442885335601545,1.6456140000000001,61.844076492977706,61.86596675641846
gradual_freezing,3,39627.5,249.293,164.495,114.473,171.806,820.796,218.858,0.000625942,0.000935924,0,0,11.00763888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.76979057494839,202.355235070223,7.330249881574446,-6.873885335601528,1.6415920000000002,61.844076492977706,61.86585990321109
gradual_freezing,3,39687.6,250.598,162.918,114.524,172.083,825.214,218.827,0.000626603,0.000936954,0,0,11.024333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.800790574948394,206.773235070223,5.7532498815744475,-6.5968853356015416,1.6504280000000002,61.844076492977706,61.86609499437039
gradual_freezing,3,39747.6,250.142,163.08,115.378,171.84,824.484,218.797,0.000627262,0.000937984,0,0,11.041,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.830790574948395,206.04323507022298,5.915249881574454,-6.8398853356015366,1.6489680000000002,61.844076492977706,61.866056062547756
gradual_freezing,3,39807.6,250.706,163.883,114.817,171.796,821.69,218.766,0.000627921,0.000939012,0,0,11.057666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.8617905749484,203.249235070223,6.718249881574451,-6.883885335601548,1.64338,61.844076492977706,61.865907373073235
gradual_freezing,3,39867.7,250.583,162.674,116.285,170.153,823.996,218.736,0.000628579,0.000940039,0,0,11.074361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.8917905749484,205.55523507022292,5.509249881574448,-8.526885335601548,1.647992,61.844076492977706,61.866030056092505
gradual_freezing,3,39927.7,249.455,163.638,115.674,171.594,823.235,218.706,0.000629237,0.000941065,0,0,11.091027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.9217905749484,204.79423507022295,6.473249881574446,-7.085885335601546,1.64647,61.844076492977706,61.865989531649596
gradual_freezing,3,39987.8,250.377,163.402,114.745,171.026,825.784,218.676,0.000629894,0.00094209,0,0,11.107722222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.951790574948404,207.34323507022293,6.237249881574428,-7.6538853356015295,1.651568,61.844076492977706,61.86612541712873
gradual_freezing,3,40047.8,250.175,164.157,114.79,170.921,825.4,218.645,0.00063055,0.000943115,0,0,11.12438888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-36.98279057494838,206.95923507022292,6.992249881574452,-7.758885335601548,1.6508,61.844076492977706,61.86610491948946
gradual_freezing,3,40107.9,250.738,163.103,114.712,172.431,826.789,218.615,0.000631205,0.000944138,0,0,11.141083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.01279057494838,208.34823507022293,5.93824988157445,-6.248885335601528,1.653578,61.844076492977706,61.86617910838976
gradual_freezing,3,40167.9,250.647,164.074,114.914,171.523,824.67,218.585,0.000631859,0.00094516,0,0,11.15775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.042790574948384,206.2292350702229,6.909249881574453,-7.156885335601544,1.64934,61.844076492977706,61.8660659788941
gradual_freezing,3,40227.9,250.11,163.581,116.188,171.298,829.415,218.555,0.000632513,0.00094618,0,0,11.174416666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.072790574948385,210.9742350702229,6.41624988157443,-7.381885335601538,1.65883,61.844076492977706,61.866319708207776
gradual_freezing,3,40288.0,249.047,163.254,114.555,171.479,825.907,218.525,0.000633166,0.0009472,0,0,11.19111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.102790574948386,207.46623507022298,6.089249881574432,-7.2008853356015265,1.6518140000000001,61.844076492977706,61.86613198479338
gradual_freezing,3,40348.0,250.613,164.167,115.592,171.212,830.068,218.495,0.000633818,0.000948219,0,0,11.207777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.13279057494839,211.62723507022292,7.002249881574443,-7.467885335601551,1.660136,61.844076492977706,61.86635473993739
gradual_freezing,3,40408.1,250.201,163.097,115.378,171.485,826.825,218.465,0.00063447,0.000949237,0,0,11.224472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.16279057494839,208.38423507022299,5.9322498815744495,-7.194885335601526,1.65365,61.844076492977706,61.86618103286947
gradual_freezing,3,40468.1,250.509,163.591,115.603,171.153,827.36,218.435,0.000635121,0.000950254,0,0,11.241138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.19279057494839,208.91923507022295,6.426249881574449,-7.526885335601548,1.65472,61.844076492977706,61.86620964264481
gradual_freezing,3,40528.1,248.607,163.45,115.432,171.583,832.064,218.406,0.000635771,0.000951269,0,0,11.257805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.221790574948386,213.6232350702229,6.28524988157443,-7.0968853356015416,1.664128,61.844076492977706,61.86646199088535
gradual_freezing,3,40588.2,250.21,163.24,115.013,171.318,827.684,218.376,0.00063642,0.000952284,0,0,11.2745,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.25179057494839,209.2432350702229,6.07524988157445,-7.361885335601528,1.655368,61.844076492977706,61.86622697792958
gradual_freezing,3,40648.2,250.38,163.429,115.567,171.829,831.742,218.346,0.000637068,0.000953297,0,0,11.291166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.28179057494839,213.3012350702229,6.264249881574443,-6.850885335601532,1.663484,61.844076492977706,61.86644467146576
gradual_freezing,3,40708.3,249.842,163.58,114.382,170.866,831.628,218.317,0.000637716,0.00095431,0,0,11.307861111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.310790574948385,213.18723507022298,6.415249881574454,-7.813885335601526,1.663256,61.844076492977706,61.86643854135143
gradual_freezing,3,40768.3,249.923,164.254,115.291,171.346,828.171,218.287,0.000638363,0.000955321,0,0,11.324527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.340790574948386,209.730235070223,7.089249881574432,-7.333885335601536,1.6563420000000002,61.844076492977706,61.866253047119656
gradual_freezing,3,40828.4,250.729,163.152,115.017,170.957,829.713,218.257,0.000639009,0.000956332,0,0,11.341222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.37079057494839,211.2722350702229,5.987249881574428,-7.722885335601546,1.659426,61.844076492977706,61.866335691705174
gradual_freezing,3,40888.4,251.1,163.709,114.005,171.117,831.62,218.228,0.000639655,0.000957341,0,0,11.357888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.39979057494838,213.17923507022294,6.544249881574444,-7.56288533560155,1.66324,61.844076492977706,61.8664381111995
gradual_freezing,3,40948.4,250.034,163.152,115.981,171.095,832.126,218.198,0.0006403,0.000958349,0,0,11.374555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.429790574948385,213.68523507022292,5.987249881574428,-7.584885335601541,1.664252,61.844076492977706,61.86646532644953
gradual_freezing,3,41008.5,249.333,164.169,115.247,171.909,833.744,218.169,0.000640944,0.000959356,0,0,11.39125,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.45879057494838,215.30323507022297,7.004249881574452,-6.770885335601548,1.667488,61.844076492977706,61.866552461725405
gradual_freezing,3,41068.5,249.398,164.552,114.514,171.371,834.92,218.139,0.000641587,0.000960362,0,0,11.407916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.48879057494838,216.4792350702229,7.387249881574434,-7.308885335601531,1.66984,61.844076492977706,61.866615899812054
gradual_freezing,3,41128.6,250.41,164.211,114.369,171.851,832.119,218.11,0.000642229,0.000961368,0,0,11.42461111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.51779057494838,213.67823507022297,7.046249881574454,-6.828885335601541,1.664238,61.844076492977706,61.86646494984114
gradual_freezing,3,41188.6,249.957,163.562,115.797,171.328,830.381,218.081,0.000642871,0.000962372,0,0,11.441277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.5467905749484,211.9402350702229,6.397249881574453,-7.351885335601537,1.660762,61.844076492977706,61.86637154133029
gradual_freezing,3,41248.6,249.785,163.171,114.025,170.832,831.427,218.051,0.000643512,0.000963375,0,0,11.457944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.576790574948404,212.98623507022296,6.006249881574433,-7.847885335601546,1.662854,61.844076492977706,61.86642773503731
gradual_freezing,3,41308.7,250.342,163.556,115.531,171.538,832.563,218.022,0.000644153,0.000964377,0,0,11.474638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.6057905749484,214.12223507022293,6.391249881574453,-7.141885335601529,1.665126,61.844076492977706,61.86648884384141
gradual_freezing,3,41368.7,250.41,163.759,116.076,171.606,833.843,217.993,0.000644792,0.000965378,0,0,11.491305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.6347905749484,215.4022350702229,6.594249881574427,-7.073885335601545,1.667686,61.844076492977706,61.86655779873222
gradual_freezing,3,41428.8,250.139,163.306,114.967,171.331,834.014,217.964,0.000645431,0.000966377,0,0,11.508000000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.66379057494839,215.57323507022295,6.141249881574453,-7.348885335601551,1.668028,61.844076492977706,61.866567018690006
gradual_freezing,3,41488.8,249.335,163.418,114.987,171.39,834.435,217.935,0.000646069,0.000967376,0,0,11.524666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.69279057494839,215.99423507022289,6.2532498815744475,-7.289885335601554,1.6688699999999999,61.844076492977706,61.86658972616947
gradual_freezing,3,41548.9,249.577,164.107,115.82,171.486,835.469,217.906,0.000646707,0.000968374,0,0,11.541361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.721790574948386,217.028235070223,6.9422498815744405,-7.19388533560155,1.670938,61.844076492977706,61.86664554563405
gradual_freezing,3,41608.9,248.916,164.422,114.512,170.639,833.873,217.877,0.000647343,0.000969371,0,0,11.558027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.75079057494838,215.432235070223,7.257249881574438,-8.04088533560153,1.6677460000000002,61.844076492977706,61.86655941613202
gradual_freezing,3,41668.9,249.572,164.974,115.387,171.929,834.756,217.848,0.000647979,0.000970367,0,0,11.574694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.77979057494838,216.3152350702229,7.809249881574431,-6.750885335601538,1.6695119999999999,61.844076492977706,61.8666070476426
gradual_freezing,3,41729.0,249.781,164.327,115.346,171.948,834.151,217.819,0.000648614,0.000971361,0,0,11.591388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.808790574948404,215.7102350702229,7.162249881574439,-6.7318853356015325,1.668302,61.844076492977706,61.86657440680292
gradual_freezing,3,41789.0,249.849,164.249,115.172,171.343,837.223,217.79,0.000649249,0.000972355,0,0,11.608055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.8377905749484,218.7822350702229,7.084249881574436,-7.336885335601551,1.6744459999999999,61.844076492977706,61.86674039155606
gradual_freezing,3,41849.1,250.09,164.078,114.869,170.78,835.6,217.761,0.000649882,0.000973347,0,0,11.624749999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.866790574948396,217.15923507022296,6.913249881574444,-7.899885335601539,1.6712,61.844076492977706,61.866652622469225
gradual_freezing,3,41909.1,249.387,164.037,114.561,171.395,835.513,217.732,0.000650515,0.000974339,0,0,11.641416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.89579057494839,217.07223507022297,6.872249881574447,-7.28488533560153,1.6710260000000001,61.844076492977706,61.86664792246266
gradual_freezing,3,41969.1,249.92,164.296,115.958,171.527,836.5,217.703,0.000651147,0.00097533,0,0,11.658083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.92479057494839,218.05923507022294,7.131249881574433,-7.152885335601553,1.673,61.844076492977706,61.866701271922345
gradual_freezing,3,42029.2,250.159,163.936,114.75,171.655,835.616,217.675,0.000651779,0.000976319,0,0,11.674777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.95279057494838,217.17523507022293,6.771249881574448,-7.024885335601539,1.671232,61.844076492977706,61.86665348689148
gradual_freezing,3,42089.2,250.833,164.458,116.155,172.121,835.343,217.646,0.00065241,0.000977307,0,0,11.691444444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-37.981790574948405,216.9022350702229,7.2932498815744395,-6.558885335601531,1.670686,61.844076492977706,61.86663873995317
gradual_freezing,3,42149.3,250.066,164.209,115.824,170.86,838.136,217.617,0.00065304,0.000978295,0,0,11.70813888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.0107905749484,219.6952350702229,7.044249881574444,-7.819885335601526,1.676272,61.844076492977706,61.86678983984268
gradual_freezing,3,42209.3,249.484,164.424,114.911,171.067,838.629,217.589,0.000653669,0.000979281,0,0,11.724805555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.03879057494839,220.18823507022296,7.259249881574448,-7.612885335601533,1.6772580000000001,61.844076492977706,61.866816563225896
gradual_freezing,3,42269.4,249.558,163.651,115.232,170.791,837.057,217.56,0.000654297,0.000980266,0,0,11.7415,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.06779057494839,218.61623507022296,6.486249881574452,-7.888885335601543,1.674114,61.844076492977706,61.86673140674456
gradual_freezing,3,42329.4,249.9,163.948,115.213,172.212,838.986,217.532,0.000654925,0.000981251,0,0,11.758166666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.09579057494838,220.54523507022293,6.783249881574449,-6.467885335601551,1.677972,61.844076492977706,61.86683592444389
gradual_freezing,3,42389.4,250.056,163.98,114.894,171.957,840.138,217.503,0.000655552,0.000982234,0,0,11.774833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.124790574948406,221.69723507022297,6.815249881574431,-6.722885335601546,1.680276,61.844076492977706,61.86689845713501
gradual_freezing,3,42449.5,249.85,163.451,115.399,170.264,839.329,217.475,0.000656179,0.000983216,0,0,11.791527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.1527905749484,220.8882350702229,6.2862498815744345,-8.41588533560153,1.678658,61.844076492977706,61.86685453415457
gradual_freezing,3,42509.5,249.791,163.191,115.062,171.449,840.671,217.446,0.000656804,0.000984197,0,0,11.808194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.181790574948394,222.230235070223,6.026249881574444,-7.230885335601528,1.6813420000000001,61.844076492977706,61.86692741837307
gradual_freezing,3,42569.6,249.727,163.741,114.818,171.581,840.876,217.418,0.000657429,0.000985178,0,0,11.82488888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.209790574948386,222.43523507022292,6.576249881574455,-7.098885335601551,1.681752,61.844076492977706,61.866938562198
gradual_freezing,3,42629.6,250.184,165.17,115.214,171.412,838.437,217.39,0.000658053,0.000986157,0,0,11.841555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.237790574948406,219.99623507022295,8.005249881574429,-7.267885335601534,1.676874,61.844076492977706,61.86680615387507
gradual_freezing,3,42689.6,250.088,164.375,115.573,171.054,839.701,217.362,0.000658677,0.000987135,0,0,11.858222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.2657905749484,221.26023507022296,7.210249881574441,-7.625885335601538,1.679402,61.844076492977706,61.86687472587315
gradual_freezing,3,42749.7,250.389,164.895,114.824,171.758,841.427,217.333,0.0006593,0.000988112,0,0,11.874916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.294790574948394,222.98623507022296,7.730249881574451,-6.92188533560153,1.682854,61.844076492977706,61.86696852808123
gradual_freezing,3,42809.7,250.994,164.072,115.861,171.929,840.755,217.305,0.000659922,0.000989088,0,0,11.891583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.322790574948385,222.31423507022294,6.907249881574444,-6.750885335601538,1.68151,61.844076492977706,61.86693198429495
gradual_freezing,3,42869.8,250.078,164.431,115.029,171.272,841.071,217.277,0.000660543,0.000990063,0,0,11.908277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.350790574948405,222.63023507022297,7.266249881574453,-7.407885335601549,1.682142,61.844076492977706,61.86694916494139
gradual_freezing,3,42929.8,249.864,163.889,115.154,171.076,841.067,217.249,0.000661163,0.000991037,0,0,11.924944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.3787905749484,222.62623507022295,6.724249881574451,-7.603885335601547,1.682134,61.844076492977706,61.86694894742453
gradual_freezing,3,42989.9,249.541,164.167,114.226,171.183,842.226,217.221,0.000661783,0.00099201,0,0,11.941638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.40679057494839,223.78523507022294,7.002249881574443,-7.496885335601547,1.684452,61.844076492977706,61.86701201617532
gradual_freezing,3,43049.9,250.544,164.05,114.181,170.823,843.311,217.193,0.000662402,0.000992982,0,0,11.958305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.43479057494838,224.87023507022298,6.8852498815744525,-7.8568853356015325,1.686622,61.844076492977706,61.86707113675386
gradual_freezing,3,43109.9,249.892,164.543,115.239,171.007,843.564,217.165,0.000663021,0.000993952,0,0,11.974972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.4627905749484,225.1232350702229,7.3782498815744475,-7.672885335601535,1.687128,61.844076492977706,61.86708493340915
gradual_freezing,3,43170.0,249.712,163.1,115.381,171.819,840.939,217.137,0.000663638,0.000994922,0,0,11.991666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.49079057494839,222.4982350702229,5.9352498815744354,-6.860885335601552,1.681878,61.844076492977706,61.86694198743107
gradual_freezing,3,43230.0,249.922,163.801,115.572,170.818,840.151,217.109,0.000664255,0.000995891,0,0,12.008333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.51879057494838,221.7102350702229,6.636249881574429,-7.861885335601528,1.680302,61.844076492977706,61.866899163288295
gradual_freezing,3,43290.1,249.12,163.646,113.789,172.226,842.855,217.081,0.000664871,0.000996859,0,0,12.025027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.5467905749484,224.41423507022296,6.481249881574428,-6.453885335601541,1.68571,61.844076492977706,61.867046280498776
gradual_freezing,3,43350.1,250.125,163.82,115.642,170.874,840.585,217.053,0.000665487,0.000997826,0,0,12.041694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.574790574948395,222.14423507022298,6.655249881574434,-7.805885335601545,1.68117,61.844076492977706,61.866922744211045
gradual_freezing,3,43410.1,249.552,164.191,115.653,170.757,842.278,217.026,0.000666102,0.000998791,0,0,12.058361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.60179057494838,223.83723507022296,7.026249881574444,-7.922885335601535,1.6845560000000002,61.844076492977706,61.86701484786876
gradual_freezing,3,43470.2,249.214,163.957,115.005,171.203,845.968,216.998,0.000666716,0.000999756,0,0,12.075055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.6297905749484,227.5272350702229,6.792249881574435,-7.476885335601537,1.6919359999999999,61.844076492977706,61.86721623523539
gradual_freezing,3,43530.2,249.809,164.147,116.008,170.744,846.161,216.97,0.000667329,0.00100072,0,0,12.091722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.65779057494839,227.72023507022288,6.9822498815744325,-7.93588533560154,1.6923219999999999,61.844076492977706,61.86722679271281
gradual_freezing,3,43590.3,249.988,163.9,115.469,171.197,843.805,216.943,0.000667941,0.00100168,0,0,12.108416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.68479057494838,225.3642350702229,6.735249881574447,-7.482885335601537,1.6876099999999998,61.844076492977706,61.86709807952348
gradual_freezing,3,43650.3,249.57,163.848,114.867,171.34,845.435,216.915,0.000668553,0.00100264,0,0,12.125083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.7127905749484,226.99423507022289,6.683249881574454,-7.3398853356015366,1.6908699999999999,61.844076492977706,61.86718709159305
gradual_freezing,3,43710.4,249.145,164.223,115.191,170.815,843.998,216.888,0.000669164,0.0010036,0,0,12.141777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.73979057494839,225.557235070223,7.058249881574454,-7.864885335601542,1.687996,61.844076492977706,61.86710861003037
gradual_freezing,3,43770.4,250.162,163.24,114.865,170.702,845.586,216.86,0.000669775,0.00100456,0,0,12.158444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.76779057494838,227.14523507022295,6.07524988157445,-7.977885335601542,1.6911720000000001,61.844076492977706,61.86719534618376
gradual_freezing,3,43830.4,249.904,163.829,115.225,170.51,848.409,216.833,0.000670385,0.00100552,0,0,12.17511111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.794790574948394,229.96823507022293,6.664249881574449,-8.169885335601549,1.696818,61.844076492977706,61.86734993996754
gradual_freezing,3,43890.5,249.539,163.681,114.085,171.321,846.256,216.805,0.000670994,0.00100648,0,0,12.191805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.822790574948385,227.8152350702229,6.516249881574453,-7.358885335601542,1.692512,61.844076492977706,61.8672319902824
gradual_freezing,3,43950.5,249.383,163.915,114.248,170.598,847.34,216.778,0.000671602,0.00100744,0,0,12.208472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.8497905749484,228.89923507022297,6.750249881574433,-8.081885335601527,1.6946800000000002,61.844076492977706,61.86729133857145
gradual_freezing,3,44010.6,249.605,163.729,116.413,170.895,846.312,216.75,0.000672209,0.00100839,0,0,12.225166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.87779057494839,227.87123507022295,6.5642498815744545,-7.78488533560153,1.6926240000000001,61.844076492977706,61.86723505438604
gradual_freezing,3,44070.6,250.15,163.974,114.804,170.594,852.012,216.723,0.000672816,0.00100935,0,0,12.241833333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.90479057494838,233.57123507022288,6.809249881574431,-8.085885335601546,1.704024,61.844076492977706,61.86754799619793
gradual_freezing,3,44130.6,249.617,164.471,114.661,170.98,848.496,216.696,0.000673422,0.0010103,0,0,12.2585,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.931790574948394,230.05523507022292,7.306249881574445,-7.69988533560155,1.696992,61.844076492977706,61.86735471245996
gradual_freezing,3,44190.7,249.806,165.103,113.928,171.126,847.628,216.669,0.000674028,0.00101125,0,0,12.275194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.95879057494838,229.18723507022298,7.93824988157445,-7.553885335601535,1.695256,61.844076492977706,61.86730711914665
gradual_freezing,3,44250.7,249.576,163.392,115.163,172.09,850.042,216.641,0.000674633,0.0010122,0,0,12.29186111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-38.9867905749484,231.60123507022297,6.227249881574437,-6.5898853356015366,1.7000840000000002,61.844076492977706,61.86743960175121
