scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,44310.8,249.822,164.327,115.207,171.749,846.693,216.614,0.000675237,0.00101316,0,0,12.308555555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.01379057494839,228.25223507022292,7.162249881574439,-6.930885335601545,1.693386,61.844076492977706,61.867255906612456
gradual_freezing,3,44370.8,250.197,164.057,114.795,171.973,848.702,216.587,0.00067584,0.0010141,0,0,12.325222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.0407905749484,230.26123507022294,6.892249881574429,-6.706885335601527,1.6974040000000001,61.844076492977706,61.86736601479405
gradual_freezing,3,44430.9,249.897,163.561,115.732,170.387,847.611,216.56,0.000676442,0.00101505,0,0,12.341916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.06779057494839,229.17023507022293,6.396249881574448,-8.29288533560154,1.695222,61.844076492977706,61.86730618750555
gradual_freezing,3,44490.9,250.43,164.401,114.833,170.877,849.895,216.533,0.000677044,0.001016,0,0,12.358583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.094790574948405,231.45423507022292,7.236249881574452,-7.80288533560153,1.69979,61.844076492977706,61.8674315234872
gradual_freezing,3,44550.9,250.294,164.003,115.602,170.622,850.965,216.506,0.000677645,0.00101695,0,0,12.375250000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.12179057494839,232.52423507022297,6.838249881574427,-8.057885335601526,1.7019300000000002,61.844076492977706,61.867490356359035
gradual_freezing,3,44611.0,249.586,164.131,113.859,171.819,855.381,216.479,0.000678246,0.00101789,0,0,12.391944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.14879057494838,236.9402350702229,6.966249881574441,-6.860885335601552,1.710762,61.844076492977706,61.867733948237685
gradual_freezing,3,44671.0,249.75,164.311,114.292,171.29,849.565,216.452,0.000678846,0.00101884,0,0,12.408611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.175790574948394,231.124235070223,7.146249881574448,-7.389885335601548,1.6991300000000003,61.844076492977706,61.867413393693596
gradual_freezing,3,44731.1,249.609,163.616,114.977,171.589,850.379,216.426,0.000679445,0.00101978,0,0,12.425305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.201790574948404,231.93823507022296,6.451249881574455,-7.090885335601541,1.700758,61.844076492977706,61.867458126577674
gradual_freezing,3,44791.1,250.331,164.342,114.588,171.589,852.234,216.399,0.000680043,0.00102072,0,0,12.441972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.22879057494839,233.79323507022298,7.177249881574454,-7.090885335601541,1.704468,61.844076492977706,61.86756022692589
gradual_freezing,3,44851.1,249.032,164.808,114.893,171.449,855.038,216.372,0.00068064,0.00102166,0,0,12.458638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.25579057494838,236.59723507022295,7.643249881574434,-7.230885335601528,1.7100760000000002,61.844076492977706,61.86771498281679
gradual_freezing,3,44911.2,249.957,164.658,114.765,170.598,851.008,216.345,0.000681237,0.0010226,0,0,12.475333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.28279057494839,232.56723507022298,7.493249881574428,-8.081885335601527,1.7020160000000002,61.844076492977706,61.86749272221668
gradual_freezing,3,44971.2,250.149,163.395,115.315,170.967,852.621,216.318,0.000681834,0.00102354,0,0,12.491999999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.30979057494838,234.18023507022292,6.230249881574451,-7.712885335601527,1.705242,61.844076492977706,61.867581555672935
gradual_freezing,3,45031.3,249.446,163.91,115.0,170.655,850.451,216.292,0.000682429,0.00102448,0,0,12.508694444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.33579057494839,232.01023507022296,6.745249881574438,-8.024885335601539,1.7009020000000001,61.844076492977706,61.86746208535535
gradual_freezing,3,45091.3,250.479,164.406,114.211,170.911,853.179,216.265,0.000683024,0.00102542,0,0,12.525361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.362790574948406,234.7382350702229,7.241249881574447,-7.768885335601539,1.706358,61.844076492977706,61.867612325783526
gradual_freezing,3,45151.4,249.701,164.305,115.987,171.468,850.729,216.239,0.000683618,0.00102636,0,0,12.542055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.38879057494839,232.28823507022298,7.140249881574448,-7.211885335601551,1.7014580000000001,61.844076492977706,61.86747737377888
gradual_freezing,3,45211.4,249.693,164.525,114.541,171.651,857.484,216.212,0.000684211,0.00102729,0,0,12.558722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.4157905749484,239.04323507022298,7.360249881574447,-7.0288853356015295,1.714968,61.844076492977706,61.8678503950986
gradual_freezing,3,45271.4,250.566,164.113,116.028,171.223,855.893,216.186,0.000684804,0.00102822,0,0,12.57538888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.441790574948385,237.45223507022297,6.948249881574441,-7.456885335601527,1.711786,61.844076492977706,61.867762272277744
gradual_freezing,3,45331.5,250.235,164.702,116.145,170.99,853.52,216.159,0.000685396,0.00102916,0,0,12.592083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.4687905749484,235.07923507022292,7.537249881574439,-7.689885335601531,1.70704,61.844076492977706,61.867631139642626
gradual_freezing,3,45391.5,250.309,164.925,114.502,171.31,857.603,216.133,0.000685987,0.00103009,0,0,12.60875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.49479057494838,239.1622350702229,7.7602498815744525,-7.369885335601538,1.715206,61.844076492977706,61.867856992882125
gradual_freezing,3,45451.6,249.284,164.598,115.916,171.237,856.608,216.106,0.000686578,0.00103102,0,0,12.625444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.5217905749484,238.1672350702229,7.433249881574454,-7.442885335601545,1.7132159999999999,61.844076492977706,61.86780185469606
gradual_freezing,3,45511.6,250.118,164.222,114.572,171.658,856.141,216.08,0.000687167,0.00103195,0,0,12.642111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.54779057494838,237.7002350702229,7.0572498815744495,-7.021885335601553,1.7122819999999999,61.844076492977706,61.86777599782299
gradual_freezing,3,45571.6,250.007,163.628,113.792,170.491,852.668,216.054,0.000687757,0.00103288,0,0,12.658777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.57379057494839,234.22723507022295,6.463249881574427,-8.188885335601526,1.705336,61.844076492977706,61.86758414664479
gradual_freezing,3,45631.7,250.561,164.926,115.885,170.44,857.706,216.027,0.000688345,0.00103381,0,0,12.675472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.600790574948405,239.26523507022296,7.761249881574429,-8.239885335601542,1.7154120000000002,61.844076492977706,61.86786270430733
gradual_freezing,3,45691.7,249.765,163.98,115.31,171.964,856.88,216.001,0.000688933,0.00103474,0,0,12.692138888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.62679057494839,238.43923507022294,6.815249881574431,-6.715885335601541,1.71376,61.844076492977706,61.86781692129502
gradual_freezing,3,45751.8,250.707,164.444,114.885,170.526,856.856,215.975,0.00068952,0.00103566,0,0,12.708833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.6527905749484,238.41523507022293,7.2792498815744295,-8.15388533560153,1.7137120000000001,61.844076492977706,61.86781559169696
gradual_freezing,3,45811.8,250.378,163.574,115.775,170.984,856.414,215.949,0.000690106,0.00103659,0,0,12.7255,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.67879057494838,237.97323507022293,6.409249881574453,-7.695885335601531,1.712828,61.844076492977706,61.86779111158618
gradual_freezing,3,45871.9,250.581,164.555,115.873,172.323,857.683,215.923,0.000690692,0.00103751,0,0,12.742194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.70479057494839,239.24223507022293,7.390249881574448,-6.3568853356015325,1.715366,61.844076492977706,61.8678614288811
gradual_freezing,3,45931.9,250.2,164.887,115.231,171.47,859.976,215.897,0.000691277,0.00103844,0,0,12.758861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.7307905749484,241.53523507022294,7.722249881574442,-7.209885335601541,1.719952,61.844076492977706,61.86798875146647
gradual_freezing,3,45991.9,249.491,164.999,114.727,170.925,858.377,215.871,0.000691861,0.00103936,0,0,12.775527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.75679057494838,239.9362350702229,7.834249881574436,-7.754885335601529,1.716754,61.844076492977706,61.867899928523464
gradual_freezing,3,46052.0,249.989,164.746,114.92,170.966,858.782,215.845,0.000692445,0.00104028,0,0,12.792222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.78279057494839,240.34123507022298,7.5812498815744505,-7.713885335601532,1.717564,61.844076492977706,61.86792241027149
gradual_freezing,3,46112.0,250.317,164.417,115.901,171.566,859.412,215.819,0.000693027,0.0010412,0,0,12.80888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.808790574948404,240.97123507022297,7.252249881574443,-7.1138853356015375,1.7188240000000001,61.844076492977706,61.86795740294206
gradual_freezing,3,46172.1,249.842,164.939,115.254,171.138,857.253,215.793,0.00069361,0.00104212,0,0,12.825583333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.834790574948386,238.81223507022298,7.774249881574434,-7.541885335601535,1.714506,61.844076492977706,61.86783759024808
gradual_freezing,3,46232.1,250.133,165.422,115.996,171.057,859.071,215.767,0.000694191,0.00104304,0,0,12.84225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.860790574948396,240.63023507022297,8.257249881574438,-7.622885335601552,1.718142,61.844076492977706,61.86793845928149
gradual_freezing,3,46292.1,249.508,164.093,114.58,170.363,860.486,215.741,0.000694772,0.00104396,0,0,12.858916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.88679057494838,242.04523507022293,6.9282498815744304,-8.31688533560154,1.720972,61.844076492977706,61.86801711622946
gradual_freezing,3,46352.2,249.891,164.281,115.352,171.136,857.83,215.715,0.000695352,0.00104487,0,0,12.87561111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.91279057494839,239.38923507022298,7.116249881574447,-7.543885335601544,1.7156600000000002,61.844076492977706,61.8678695811071
gradual_freezing,3,46412.2,249.402,164.472,114.872,170.732,857.049,215.69,0.000695931,0.00104579,0,0,12.892277777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.937790574948394,238.60823507022292,7.3072498815744495,-7.947885335601541,1.714098,61.844076492977706,61.8678262849349
gradual_freezing,3,46472.3,249.155,164.564,115.212,171.19,861.654,215.664,0.00069651,0.0010467,0,0,12.908972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.963790574948405,243.21323507022294,7.399249881574434,-7.489885335601542,1.723308,61.844076492977706,61.86808214040695
gradual_freezing,3,46532.3,248.969,165.163,115.463,171.646,860.226,215.638,0.000697088,0.00104761,0,0,12.925638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-39.98979057494839,241.78523507022294,7.998249881574452,-7.033885335601553,1.720452,61.844076492977706,61.86800265366243
gradual_freezing,3,46592.4,250.162,165.095,115.358,171.052,863.411,215.612,0.000697665,0.00104853,0,0,12.942333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.0157905749484,244.97023507022288,7.93024988157444,-7.6278853356015475,1.7268219999999999,61.844076492977706,61.86818012103606
gradual_freezing,3,46652.4,249.573,164.326,115.057,170.285,861.907,215.587,0.000698242,0.00104944,0,0,12.959,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.0407905749484,243.46623507022298,7.1612498815744345,-8.394885335601543,1.7238140000000002,61.844076492977706,61.86809623688023
gradual_freezing,3,46712.4,249.655,164.265,115.094,170.502,862.885,215.561,0.000698818,0.00105035,0,0,12.975666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.066790574948385,244.44423507022293,7.1002498815744275,-8.17788533560153,1.72577,61.844076492977706,61.86815076727425
gradual_freezing,3,46772.5,250.192,165.127,114.725,171.011,859.392,215.536,0.000699393,0.00105126,0,0,12.99236111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.09179057494839,240.951235070223,7.962249881574451,-7.668885335601544,1.718784,61.844076492977706,61.86795629166955
gradual_freezing,3,46832.5,249.346,164.693,115.326,171.315,863.12,215.51,0.000699968,0.00105217,0,0,13.009027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.1177905749484,244.67923507022294,7.528249881574453,-7.364885335601542,1.72624,61.844076492977706,61.86816387938855
gradual_freezing,3,46892.6,249.642,164.505,115.079,171.803,861.183,215.485,0.000700541,0.00105307,0,0,13.025722222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.14279057494838,242.74223507022293,7.340249881574437,-6.876885335601543,1.722366,61.844076492977706,61.86805590858043
gradual_freezing,3,46952.6,249.968,163.8,115.503,170.822,862.248,215.459,0.000701115,0.00105398,0,0,13.042388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.16879057494839,243.807235070223,6.6352498815744525,-7.857885335601537,1.724496,61.844076492977706,61.86811524301749
gradual_freezing,3,47012.6,249.827,163.96,115.251,170.746,861.735,215.434,0.000701687,0.00105489,0,0,13.059055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.193790574948395,243.29423507022295,6.795249881574449,-7.933885335601531,1.72347,61.844076492977706,61.86808665305706
gradual_freezing,3,47072.7,249.939,163.944,115.238,171.883,864.174,215.409,0.000702259,0.00105579,0,0,13.07575,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.2187905749484,245.73323507022292,6.7792498815744295,-6.79688533560153,1.728348,61.844076492977706,61.86822273250123
gradual_freezing,3,47132.7,249.246,164.626,115.789,172.041,864.257,215.383,0.00070283,0.00105669,0,0,13.092416666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.24479057494838,245.8162350702229,7.461249881574446,-6.638885335601543,1.7285139999999999,61.844076492977706,61.86822737009259
gradual_freezing,3,47192.8,249.284,164.806,114.366,170.375,865.061,215.358,0.0007034,0.0010576,0,0,13.109111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.26979057494839,246.62023507022298,7.641249881574453,-8.30488533560154,1.7301220000000002,61.844076492977706,61.868272316302495
gradual_freezing,3,47252.8,249.488,164.764,115.19,170.618,863.413,215.333,0.00070397,0.0010585,0,0,13.12577777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.294790574948394,244.97223507022295,7.599249881574451,-8.061885335601545,1.726826,61.844076492977706,61.86818023268143
gradual_freezing,3,47312.9,250.101,165.542,115.444,171.844,865.05,215.308,0.000704539,0.0010594,0,0,13.142472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.3197905749484,246.6092350702229,8.377249881574443,-6.835885335601546,1.7301,61.844076492977706,61.86827170108502
gradual_freezing,3,47372.9,250.916,164.535,114.847,171.578,864.022,215.283,0.000705108,0.0010603,0,0,13.15913888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.344790574948405,245.581235070223,7.370249881574438,-7.101885335601537,1.7280440000000001,61.844076492977706,61.86821424071665
gradual_freezing,3,47432.9,249.192,163.482,114.771,171.418,861.61,215.257,0.000705675,0.0010612,0,0,13.175805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.37079057494839,243.16923507022295,6.3172498815744405,-7.261885335601534,1.72322,61.844076492977706,61.868079689268505
gradual_freezing,3,47493.0,249.898,164.854,114.459,171.548,865.948,215.232,0.000706242,0.00106209,0,0,13.1925,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.39579057494839,247.50723507022292,7.6892498815744545,-7.131885335601538,1.731896,61.844076492977706,61.868321950931346
gradual_freezing,3,47553.0,249.74,164.674,115.233,171.43,865.219,215.207,0.000706809,0.00106299,0,0,13.209166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.4207905749484,246.778235070223,7.509249881574448,-7.249885335601533,1.7304380000000001,61.844076492977706,61.86828115392508
gradual_freezing,3,47613.1,249.413,164.717,114.101,171.728,865.295,215.182,0.000707374,0.00106389,0,0,13.225861111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.445790574948404,246.8542350702229,7.552249881574454,-6.951885335601531,1.7305899999999999,61.844076492977706,61.86828540550786
gradual_freezing,3,47673.1,249.577,163.767,114.912,170.766,864.334,215.157,0.000707939,0.00106478,0,0,13.242527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.47079057494838,245.8932350702229,6.602249881574437,-7.913885335601549,1.7286679999999999,61.844076492977706,61.868231672834334
gradual_freezing,3,47733.1,250.458,165.057,114.855,171.173,867.472,215.132,0.000708503,0.00106568,0,0,13.259194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.49579057494839,249.03123507022292,7.892249881574429,-7.506885335601538,1.734944,61.844076492977706,61.86840734940907
gradual_freezing,3,47793.2,249.823,164.567,114.871,170.147,869.39,215.108,0.000709067,0.00106657,0,0,13.275888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.51979057494839,250.94923507022293,7.402249881574448,-8.532885335601549,1.73878,61.844076492977706,61.86851503921585
gradual_freezing,3,47853.2,249.894,164.172,114.259,171.62,867.747,215.083,0.00070963,0.00106746,0,0,13.292555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.544790574948394,249.3062350702229,7.007249881574438,-7.059885335601535,1.7354939999999999,61.844076492977706,61.86842277521962
gradual_freezing,3,47913.3,250.411,165.007,116.112,170.603,866.503,215.058,0.000710192,0.00106835,0,0,13.30925,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.5697905749484,248.06223507022298,7.842249881574446,-8.076885335601531,1.733006,61.844076492977706,61.86835303339918
gradual_freezing,3,47973.3,249.904,163.858,115.651,171.524,867.374,215.033,0.000710754,0.00106924,0,0,13.325916666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.594790574948405,248.93323507022296,6.693249881574445,-7.155885335601539,1.7347480000000002,61.844076492977706,61.86840185339186
gradual_freezing,3,48033.4,249.793,164.07,116.356,171.135,868.1,215.008,0.000711315,0.00107013,0,0,13.342611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.61979057494838,249.65923507022296,6.905249881574434,-7.544885335601549,1.7362000000000002,61.844076492977706,61.86844258351165
gradual_freezing,3,48093.4,249.175,164.79,114.671,171.4,867.44,214.984,0.000711875,0.00107102,0,0,13.359277777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.64379057494838,248.999235070223,7.625249881574433,-7.279885335601534,1.7348800000000002,61.844076492977706,61.86840555472298
gradual_freezing,3,48153.4,249.824,164.799,115.027,170.934,870.403,214.959,0.000712434,0.0010719,0,0,13.375944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.66879057494839,251.96223507022296,7.634249881574448,-7.7458853356015425,1.740806,61.844076492977706,61.868572011958655
gradual_freezing,3,48213.5,249.572,164.405,114.523,170.111,869.501,214.934,0.000712993,0.00107279,0,0,13.39263888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.693790574948395,251.06023507022292,7.240249881574442,-8.56888533560155,1.739002,61.844076492977706,61.868521278799626
gradual_freezing,3,48273.5,249.979,164.78,115.118,169.751,868.625,214.91,0.000713551,0.00107368,0,0,13.409305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.717790574948395,250.18423507022294,7.615249881574442,-8.928885335601535,1.73725,61.844076492977706,61.868472058325295
gradual_freezing,3,48333.6,250.203,164.607,115.216,170.23,870.931,214.885,0.000714109,0.00107456,0,0,13.426,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.7427905749484,252.49023507022298,7.4422498815744405,-8.44988533560155,1.741862,61.844076492977706,61.86860173380615
gradual_freezing,3,48393.6,249.794,164.66,115.243,170.271,869.514,214.861,0.000714666,0.00107544,0,0,13.442666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.7667905749484,251.07323507022295,7.495249881574438,-8.408885335601553,1.739028,61.844076492977706,61.868522009613756
gradual_freezing,3,48453.6,249.727,164.127,115.24,171.154,868.343,214.836,0.000715222,0.00107632,0,0,13.459333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.79179057494838,249.9022350702229,6.962249881574451,-7.525885335601544,1.736686,61.844076492977706,61.86845622392621
gradual_freezing,3,48513.7,250.777,164.409,114.132,171.108,871.235,214.812,0.000715777,0.00107721,0,0,13.476027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.81579057494838,252.79423507022295,7.244249881574433,-7.571885335601536,1.74247,61.844076492977706,61.86861885455483
gradual_freezing,3,48573.7,250.377,163.777,114.786,170.461,870.259,214.787,0.000716332,0.00107809,0,0,13.492694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.840790574948386,251.81823507022295,6.612249881574428,-8.218885335601527,1.740518,61.844076492977706,61.868563909125946
gradual_freezing,3,48633.8,249.538,164.697,114.977,171.089,871.364,214.763,0.000716886,0.00107896,0,0,13.50938888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.86479057494839,252.92323507022297,7.532249881574444,-7.590885335601541,1.742728,61.844076492977706,61.868626121413605
gradual_freezing,3,48693.8,250.027,164.886,114.77,169.967,872.708,214.739,0.00071744,0.00107984,0,0,13.526055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.88879057494839,254.2672350702229,7.721249881574437,-8.712885335601527,1.745416,61.844076492977706,61.868701895888634
gradual_freezing,3,48753.9,250.529,164.45,116.01,169.88,873.085,214.714,0.000717992,0.00108072,0,0,13.54275,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.91379057494839,254.64423507022298,7.28524988157443,-8.799885335601545,1.74617,61.844076492977706,61.86872317203724
gradual_freezing,3,48813.9,249.041,164.484,115.073,171.311,871.685,214.69,0.000718545,0.0010816,0,0,13.559416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.937790574948394,253.24423507022289,7.31924988157445,-7.368885335601533,1.7433699999999999,61.844076492977706,61.86864420872804
gradual_freezing,3,48873.9,250.386,163.429,115.067,170.372,871.033,214.666,0.000719096,0.00108247,0,0,13.576083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.961790574948395,252.59223507022296,6.264249881574443,-8.307885335601526,1.7420660000000001,61.844076492977706,61.86860747760235
gradual_freezing,3,48934.0,249.014,164.319,115.059,170.769,872.684,214.642,0.000719647,0.00108335,0,0,13.592777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-40.985790574948396,254.2432350702229,7.1542498815744295,-7.9108853356015345,1.745368,61.844076492977706,61.86870054174972
gradual_freezing,3,48994.0,250.414,164.583,115.09,170.962,873.417,214.618,0.000720197,0.00108422,0,0,13.609444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.0097905749484,254.97623507022297,7.4182498815744395,-7.717885335601551,1.746834,61.844076492977706,61.868741916195724
gradual_freezing,3,49054.1,250.01,165.045,115.643,170.357,873.249,214.593,0.000720746,0.00108509,0,0,13.626138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.0347905749484,254.80823507022296,7.880249881574429,-8.32288533560154,1.746498,61.844076492977706,61.86873243030992
gradual_freezing,3,49114.1,250.435,164.829,115.187,171.472,874.346,214.569,0.000721295,0.00108596,1,0,13.642805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.058790574948404,255.90523507022294,7.664249881574449,-7.2078853356015316,1.7486920000000001,61.844076492977706,61.86879440380378
gradual_freezing,3,49174.1,249.147,165.53,113.741,171.49,874.506,214.545,0.000721843,0.00108683,1,0,13.659472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.082790574948405,256.0652350702229,8.365249881574442,-7.189885335601531,1.749012,61.844076492977706,61.86880344927823
gradual_freezing,3,49234.2,250.574,165.077,114.761,170.679,873.356,214.521,0.000722391,0.0010877,0,0,13.676166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.106790574948405,254.91523507022293,7.912249881574439,-8.000885335601538,1.746712,61.844076492977706,61.86873847170493
gradual_freezing,3,49294.2,249.976,165.66,114.741,170.826,873.369,214.497,0.000722937,0.00108857,0,0,13.692833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.13079057494838,254.92823507022297,8.495249881574438,-7.853885335601547,1.7467380000000001,61.844076492977706,61.86873920575658
gradual_freezing,3,49354.3,250.325,164.99,114.067,170.442,873.61,214.473,0.000723483,0.00108944,0,0,13.709527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.15479057494838,255.16923507022295,7.82524988157445,-8.237885335601533,1.74722,61.844076492977706,61.86875281592217
gradual_freezing,3,49414.3,249.121,164.732,115.218,170.759,872.28,214.449,0.000724029,0.00109031,0,0,13.726194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.17879057494838,253.8392350702229,7.5672498815744405,-7.920885335601554,1.7445599999999999,61.844076492977706,61.86867775266316
gradual_freezing,3,49474.4,250.06,164.978,115.729,170.856,878.613,214.426,0.000724574,0.00109117,1,0,13.742888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.201790574948404,260.172235070223,7.81324988157445,-7.823885335601545,1.7572260000000002,61.844076492977706,61.86903620135321
gradual_freezing,3,49534.4,250.127,165.222,115.874,170.775,876.709,214.402,0.000725118,0.00109204,1,0,13.759555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.225790574948405,258.2682350702229,8.05724988157445,-7.904885335601534,1.753418,61.844076492977706,61.86892816230132
gradual_freezing,3,49594.4,250.482,164.37,115.538,170.837,875.883,214.378,0.000725661,0.0010929,1,0,13.776222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.249790574948406,257.442235070223,7.205249881574446,-7.842885335601551,1.7517660000000002,61.844076492977706,61.8688813652553
gradual_freezing,3,49654.5,249.699,164.777,114.964,171.481,875.239,214.354,0.000726204,0.00109376,1,0,13.792916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.27379057494838,256.798235070223,7.612249881574428,-7.198885335601545,1.7504780000000002,61.844076492977706,61.86884491000104
gradual_freezing,3,49714.5,249.86,165.417,114.652,171.428,874.594,214.33,0.000726746,0.00109463,1,0,13.809583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.29779057494838,256.153235070223,8.252249881574443,-7.251885335601543,1.7491880000000002,61.844076492977706,61.86880842499411
gradual_freezing,3,49774.6,251.261,165.08,115.306,170.152,875.332,214.307,0.000727288,0.00109549,1,0,13.826277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.320790574948404,256.89123507022293,7.915249881574454,-8.527885335601553,1.750664,61.844076492977706,61.86885017284686
gradual_freezing,3,49834.6,250.685,165.322,115.254,170.873,879.986,214.283,0.000727828,0.00109635,1,0,13.842944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.344790574948405,261.54523507022293,8.157249881574444,-7.8068853356015495,1.759972,61.844076492977706,61.8691142550955
gradual_freezing,3,49894.6,250.433,163.584,114.603,171.005,880.35,214.26,0.000728369,0.00109721,1,0,13.85961111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.3677905749484,261.90923507022296,6.419249881574444,-7.6748853356015445,1.7607000000000002,61.844076492977706,61.86913496857118
gradual_freezing,3,49954.7,250.407,164.315,115.128,171.034,877.328,214.236,0.000728908,0.00109806,1,0,13.876305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.3917905749484,258.8872350702229,7.150249881574439,-7.645885335601548,1.754656,61.844076492977706,61.86896326064963
gradual_freezing,3,50014.7,249.289,164.564,114.731,171.485,877.807,214.212,0.000729447,0.00109892,1,0,13.892972222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.4157905749484,259.36623507022296,7.399249881574434,-7.194885335601526,1.755614,61.844076492977706,61.86899043774897
gradual_freezing,3,50074.8,250.558,164.355,114.875,170.284,881.277,214.189,0.000729985,0.00109978,1,0,13.909666666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.4387905749484,262.836235070223,7.190249881574431,-8.395885335601548,1.7625540000000002,61.844076492977706,61.869187758303354
gradual_freezing,3,50134.8,250.456,163.837,115.199,171.231,879.94,214.165,0.000730523,0.00110063,1,0,13.926333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.4627905749484,261.499235070223,6.67224988157443,-7.448885335601545,1.75988,61.844076492977706,61.86911163806765
gradual_freezing,3,50194.9,248.887,165.778,114.605,171.343,879.748,214.142,0.000731059,0.00110149,1,0,13.943027777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.485790574948396,261.307235070223,8.613249881574433,-7.336885335601551,1.7594960000000002,61.844076492977706,61.869100716296934
gradual_freezing,3,50254.9,249.482,164.089,114.939,170.691,879.459,214.119,0.000731596,0.00110234,1,0,13.959694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.50879057494839,261.0182350702229,6.92424988157444,-7.9888853356015375,1.758918,61.844076492977706,61.86908428124665
gradual_freezing,3,50314.9,249.98,165.442,115.27,171.405,879.309,214.095,0.000732131,0.00110319,1,0,13.976361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.53279057494839,260.8682350702229,8.277249881574448,-7.274885335601539,1.758618,61.844076492977706,61.8690757530707
gradual_freezing,3,50375.0,248.807,165.504,115.05,170.04,880.794,214.072,0.000732666,0.00110404,1,0,13.993055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.55579057494839,262.3532350702229,8.339249881574432,-8.639885335601548,1.761588,61.844076492977706,61.86916024604683
gradual_freezing,3,50435.0,249.882,164.927,115.567,170.958,879.277,214.049,0.0007332,0.00110489,1,0,14.009722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.578790574948385,260.836235070223,7.762249881574434,-7.7218853356015416,1.7585540000000002,61.844076492977706,61.86907393391462
gradual_freezing,3,50495.1,250.18,165.138,114.793,170.388,880.659,214.025,0.000733734,0.00110574,1,0,14.026416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.602790574948386,262.21823507022293,7.973249881574446,-8.291885335601535,1.761318,61.844076492977706,61.86915255898049
gradual_freezing,3,50555.1,250.059,164.935,115.504,170.152,877.957,214.002,0.000734267,0.00110659,1,0,14.043083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.62579057494838,259.51623507022293,7.770249881574443,-8.527885335601553,1.755914,61.844076492977706,61.868998951370415
gradual_freezing,3,50615.1,249.431,165.287,114.6,171.231,881.147,213.979,0.000734799,0.00110744,1,0,14.05975,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.64879057494838,262.706235070223,8.122249881574447,-7.448885335601545,1.762294,61.844076492977706,61.869180351865936
gradual_freezing,3,50675.2,250.973,164.551,114.878,170.224,878.676,213.956,0.000735331,0.00110829,1,0,14.076444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.6717905749484,260.235235070223,7.386249881574429,-8.45588533560155,1.757352,61.844076492977706,61.86903978017747
gradual_freezing,3,50735.2,249.959,164.825,114.652,170.456,883.738,213.933,0.000735861,0.00110913,1,0,14.09311111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.6947905749484,265.297235070223,7.66024988157443,-8.223885335601551,1.767476,61.844076492977706,61.86932817382013
gradual_freezing,3,50795.3,250.195,164.944,114.746,170.276,882.781,213.909,0.000736392,0.00110998,1,0,14.109805555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.7187905749484,264.3402350702229,7.7792498815744295,-8.40388533560153,1.7655619999999999,61.844076492977706,61.86927352446545
gradual_freezing,3,50855.3,249.719,165.315,116.614,170.177,879.646,213.886,0.000736921,0.00111082,1,0,14.126472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.741790574948396,261.2052350702229,8.150249881574439,-8.502885335601547,1.7592919999999999,61.844076492977706,61.86909491507486
gradual_freezing,3,50915.4,250.232,165.546,114.797,171.802,884.373,213.863,0.00073745,0.00111166,1,0,14.143166666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.76479057494839,265.932235070223,8.381249881574433,-6.8778853356015475,1.7687460000000002,61.844076492977706,61.8693644680612
gradual_freezing,3,50975.4,250.497,164.915,115.403,170.391,884.741,213.84,0.000737979,0.00111251,1,0,14.159833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.78779057494839,266.3002350702229,7.750249881574433,-8.288885335601549,1.769482,61.844076492977706,61.869385513496105
gradual_freezing,3,51035.4,249.89,164.839,114.593,170.889,884.586,213.817,0.000738506,0.00111335,1,0,14.1765,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.810790574948385,266.14523507022295,7.67424988157444,-7.79088533560153,1.769172,61.844076492977706,61.86937664818405
gradual_freezing,3,51095.5,249.122,164.731,115.465,170.52,882.322,213.794,0.000739034,0.00111419,1,0,14.193194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.83379057494838,263.88123507022294,7.566249881574436,-8.15988533560153,1.764644,61.844076492977706,61.869247334326076
gradual_freezing,3,51155.5,249.672,165.121,115.201,170.302,881.567,213.772,0.00073956,0.00111503,1,0,14.209861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.8557905749484,263.12623507022295,7.9562498815744505,-8.377885335601547,1.763134,61.844076492977706,61.869204284290205
gradual_freezing,3,51215.6,250.489,165.516,115.449,170.927,882.894,213.749,0.000740086,0.00111586,1,0,14.226555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.8787905749484,264.45323507022295,8.351249881574432,-7.7528853356015475,1.7657880000000001,61.844076492977706,61.86927997423456
gradual_freezing,3,51275.6,250.23,164.75,115.218,170.857,883.187,213.726,0.000740611,0.0011167,1,0,14.243222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.90179057494839,264.74623507022295,7.585249881574441,-7.822885335601541,1.766374,61.844076492977706,61.86929670181449
gradual_freezing,3,51335.6,250.694,165.407,115.257,169.918,884.441,213.703,0.000741135,0.00111754,1,0,14.259888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.92479057494839,266.00023507022297,8.242249881574452,-8.761885335601534,1.768882,61.844076492977706,61.86936835623265
gradual_freezing,3,51395.7,249.729,165.155,114.495,171.377,883.967,213.68,0.000741659,0.00111837,1,0,14.276583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.947790574948385,265.5262350702229,7.990249881574442,-7.30288533560153,1.7679340000000001,61.844076492977706,61.869341259606394
gradual_freezing,3,51455.7,249.618,164.455,115.606,170.736,885.397,213.658,0.000742182,0.00111921,1,0,14.293249999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.969790574948405,266.956235070223,7.290249881574454,-7.94388533560155,1.7707940000000002,61.844076492977706,61.869423050968514
gradual_freezing,3,51515.8,248.81,165.831,114.86,170.426,886.918,213.635,0.000742705,0.00112004,1,0,14.309944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-41.9927905749484,268.47723507022295,8.66624988157443,-8.253885335601552,1.773836,61.844076492977706,61.86951019221159
gradual_freezing,3,51575.8,249.045,164.355,114.563,171.159,881.877,213.612,0.000743227,0.00112087,1,0,14.326611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.0157905749484,263.4362350702229,7.190249881574431,-7.520885335601548,1.763754,61.844076492977706,61.86922195600809
gradual_freezing,3,51635.9,249.643,164.552,114.796,169.893,885.592,213.59,0.000743748,0.00112171,1,0,14.343305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.03779057494839,267.1512350702229,7.387249881574434,-8.78688533560154,1.771184,61.844076492977706,61.86943421457104
gradual_freezing,3,51695.9,249.739,165.763,114.748,170.631,882.766,213.567,0.000744269,0.00112254,1,0,14.359972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.060790574948385,264.3252350702229,8.598249881574446,-8.04888533560154,1.7655319999999999,61.844076492977706,61.86927266836342
gradual_freezing,3,51755.9,250.544,165.371,115.097,169.684,886.181,213.545,0.000744788,0.00112337,1,0,14.37663888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.082790574948405,267.740235070223,8.20624988157445,-8.995885335601542,1.7723620000000002,61.844076492977706,61.8694679492908
gradual_freezing,3,51816.0,249.718,165.177,115.821,170.251,887.653,213.522,0.000745308,0.0011242,1,0,14.393333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.1057905749484,269.21223507022296,8.012249881574434,-8.428885335601535,1.775306,61.844076492977706,61.86955235544309
gradual_freezing,3,51876.0,250.479,164.483,115.103,170.685,885.399,213.5,0.000745826,0.00112502,1,0,14.41,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.12779057494839,266.95823507022294,7.318249881574445,-7.994885335601538,1.770798,61.844076492977706,61.869423165454535
