scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,51936.1,249.005,164.54,113.41,170.432,890.782,213.477,0.000746344,0.00112585,1,0,14.426694444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.15079057494839,272.341235070223,7.375249881574433,-8.247885335601552,1.7815640000000001,61.844076492977706,61.869732240857275
gradual_freezing,3,51996.1,250.298,164.53,114.833,170.67,885.133,213.455,0.000746862,0.00112668,1,0,14.44336111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.17279057494838,266.692235070223,7.365249881574442,-8.009885335601552,1.7702660000000001,61.844076492977706,61.86940794108211
gradual_freezing,3,52056.2,249.357,165.062,114.917,171.223,887.733,213.432,0.000747379,0.0011275,1,0,14.460055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.195790574948404,269.2922350702229,7.897249881574453,-7.456885335601527,1.775466,61.844076492977706,61.86955694674428
gradual_freezing,3,52116.2,249.799,164.95,114.53,170.076,886.79,213.41,0.000747895,0.00112833,1,0,14.476722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.217790574948395,268.3492350702229,7.78524988157443,-8.603885335601547,1.77358,61.844076492977706,61.8695028530671
gradual_freezing,3,52176.2,249.392,165.564,115.208,169.813,888.446,213.388,0.00074841,0.00112915,1,0,14.493388888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.23979057494839,270.00523507022297,8.399249881574434,-8.866885335601552,1.7768920000000001,61.844076492977706,61.869597884978546
gradual_freezing,3,52236.3,249.685,164.614,115.326,170.138,887.751,213.365,0.000748925,0.00112997,1,0,14.510083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.26279057494838,269.3102350702229,7.4492498815744455,-8.541885335601535,1.775502,61.844076492977706,61.869557979844025
gradual_freezing,3,52296.3,249.902,165.41,115.528,170.479,889.716,213.343,0.000749439,0.00113079,1,0,14.526750000000002,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.2847905749484,271.27523507022295,8.245249881574438,-8.200885335601527,1.7794320000000001,61.844076492977706,61.86967088575712
gradual_freezing,3,52356.4,250.563,164.946,115.129,169.892,887.925,213.321,0.000749953,0.00113161,1,0,14.543444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.306790574948394,269.4842350702229,7.781249881574439,-8.787885335601544,1.77585,61.844076492977706,61.86956796755395
gradual_freezing,3,52416.4,250.557,165.203,114.509,170.012,893.807,213.299,0.000750466,0.00113243,1,0,14.560111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.328790574948385,275.36623507022296,8.038249881574444,-8.66788533560154,1.787614,61.844076492977706,61.86990674861466
gradual_freezing,3,52476.4,249.737,164.042,114.064,169.928,886.671,213.277,0.000750978,0.00113325,1,0,14.576777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.350790574948405,268.230235070223,6.877249881574443,-8.751885335601543,1.7733420000000002,61.844076492977706,61.86949603090558
gradual_freezing,3,52536.5,250.133,165.258,114.916,170.854,887.653,213.255,0.00075149,0.00113407,1,0,14.593472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.3727905749484,269.21223507022296,8.093249881574451,-7.8258853356015265,1.775306,61.844076492977706,61.86955235544309
gradual_freezing,3,52596.5,249.902,165.342,115.613,169.745,891.588,213.232,0.000752001,0.00113489,1,0,14.610138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.39579057494839,273.1472350702229,8.177249881574454,-8.934885335601535,1.7831759999999999,61.844076492977706,61.8697786800329
gradual_freezing,3,52656.6,249.871,164.464,115.201,170.487,889.915,213.21,0.000752511,0.0011357,1,0,14.626833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.417790574948384,271.4742350702229,7.29924988157444,-8.192885335601545,1.77983,61.844076492977706,61.869682333903874
gradual_freezing,3,52716.6,250.474,164.73,115.152,170.788,890.408,213.188,0.000753021,0.00113652,1,0,14.6435,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.439790574948404,271.96723507022296,7.565249881574431,-7.891885335601529,1.7808160000000002,61.844076492977706,61.86971070641218
gradual_freezing,3,52776.7,250.019,165.385,114.568,170.587,889.694,213.166,0.00075353,0.00113733,1,0,14.660194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.461790574948395,271.2532350702229,8.220249881574432,-8.09288533560155,1.779388,61.844076492977706,61.86966962028989
gradual_freezing,3,52836.7,250.368,164.93,114.842,171.502,888.965,213.144,0.000754038,0.00113815,1,0,14.67686111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.48379057494839,270.52423507022297,7.765249881574448,-7.17788533560153,1.77793,61.844076492977706,61.869627704990904
gradual_freezing,3,52896.7,249.779,165.014,115.049,170.008,890.24,213.123,0.000754546,0.00113896,1,0,14.693527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.5047905749484,271.79923507022295,7.849249881574451,-8.67188533560153,1.78048,61.844076492977706,61.86970103612654
gradual_freezing,3,52956.8,248.91,165.035,115.691,171.012,895.153,213.101,0.000755054,0.00113977,1,0,14.710222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.52679057494839,276.71223507022296,7.870249881574438,-7.6678853356015395,1.7903060000000002,61.844076492977706,61.86998458738222
gradual_freezing,3,53016.8,250.032,164.442,115.125,170.804,889.61,213.079,0.00075556,0.00114058,1,0,14.72688888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.548790574948384,271.16923507022295,7.277249881574448,-7.875885335601538,1.77922,61.844076492977706,61.86966478879353
gradual_freezing,3,53076.9,249.749,165.245,115.005,170.086,893.422,213.057,0.000756066,0.00114139,1,0,14.743583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.570790574948404,274.98123507022297,8.080249881574446,-8.593885335601527,1.786844,61.844076492977706,61.86988450570773
gradual_freezing,3,53136.9,250.012,165.087,115.469,170.61,892.735,213.035,0.000756571,0.0011422,1,0,14.760250000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.592790574948395,274.29423507022295,7.92224988157443,-8.069885335601526,1.7854700000000001,61.844076492977706,61.86984483890498
gradual_freezing,3,53196.9,249.264,164.789,115.495,171.194,891.733,213.013,0.000757076,0.00114301,1,0,14.776916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.61479057494839,273.2922350702229,7.624249881574428,-7.485885335601552,1.783466,61.844076492977706,61.869787038929054
gradual_freezing,3,53257.0,249.984,165.851,115.468,170.465,896.014,212.992,0.00075758,0.00114381,1,0,14.793611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.6357905749484,277.57323507022295,8.68624988157444,-8.214885335601537,1.792028,61.844076492977706,61.87003444012345
gradual_freezing,3,53317.0,250.696,166.055,114.757,170.72,894.156,212.97,0.000758084,0.00114462,1,0,14.810277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.65779057494839,275.7152350702229,8.890249881574448,-7.959885335601541,1.788312,61.844076492977706,61.86992691993924
gradual_freezing,3,53377.1,249.723,164.519,114.711,170.092,894.762,212.948,0.000758587,0.00114542,1,0,14.826972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.679790574948385,276.3212350702229,7.354249881574447,-8.587885335601527,1.789524,61.844076492977706,61.869961963911486
gradual_freezing,3,53437.1,250.293,163.933,114.668,170.754,895.066,212.927,0.000759089,0.00114623,1,0,14.843638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.7007905749484,276.62523507022297,6.768249881574434,-7.925885335601549,1.790132,61.844076492977706,61.86997955266109
gradual_freezing,3,53497.2,248.907,165.78,114.993,170.623,892.456,212.905,0.00075959,0.00114703,1,0,14.860333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.72279057494839,274.01523507022296,8.615249881574442,-8.05688533560155,1.784912,61.844076492977706,61.86982873838444
gradual_freezing,3,53557.2,249.518,165.139,114.639,170.47,896.748,212.884,0.000760091,0.00114783,1,0,14.876999999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.743790574948406,278.307235070223,7.974249881574451,-8.209885335601541,1.7934960000000002,61.844076492977706,61.87007697725367
gradual_freezing,3,53617.2,249.03,165.445,114.789,171.21,894.454,212.862,0.000760592,0.00114863,1,0,14.893666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.7657905749484,276.0132350702229,8.280249881574434,-7.469885335601532,1.788908,61.844076492977706,61.869944149819155
gradual_freezing,3,53677.3,249.786,165.714,115.598,170.117,895.124,212.841,0.000761091,0.00114943,1,0,14.910361111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.786790574948384,276.68323507022296,8.54924988157444,-8.56288533560155,1.790248,61.844076492977706,61.86998290908752
gradual_freezing,3,53737.3,249.419,164.943,115.556,169.722,896.393,212.819,0.00076159,0.00115023,1,0,14.927027777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.808790574948404,277.95223507022297,7.778249881574453,-8.957885335601532,1.792786,61.844076492977706,61.87005639977285
gradual_freezing,3,53797.4,250.207,164.873,115.119,170.481,896.743,212.798,0.000762089,0.00115103,1,0,14.943722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.82979057494839,278.302235070223,7.708249881574432,-8.198885335601545,1.7934860000000001,61.844076492977706,61.87007668737347
gradual_freezing,3,53857.4,249.934,164.765,115.794,170.596,897.556,212.776,0.000762587,0.00115183,1,0,14.96038888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.85179057494838,279.115235070223,7.6002498815744275,-8.083885335601536,1.795112,61.844076492977706,61.87012384311043
gradual_freezing,3,53917.4,250.223,165.64,115.179,170.813,896.587,212.755,0.000763084,0.00115263,1,0,14.977055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.8727905749484,278.14623507022293,8.475249881574427,-7.866885335601552,1.793174,61.844076492977706,61.87006764392256
gradual_freezing,3,53977.5,249.63,165.309,115.825,169.918,899.02,212.734,0.00076358,0.00115342,1,0,14.99375,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.89379057494838,280.5792350702229,8.144249881574439,-8.761885335601534,1.79804,61.844076492977706,61.870208865906356
gradual_freezing,3,54037.5,249.88,165.591,115.828,170.215,897.363,212.712,0.000764076,0.00115422,1,0,15.010416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.9157905749484,278.922235070223,8.42624988157445,-8.464885335601537,1.794726,61.844076492977706,61.870112644833235
gradual_freezing,3,54097.6,250.247,165.017,115.884,171.153,897.752,212.691,0.000764572,0.00115501,1,0,15.027111111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.93679057494839,279.3112350702229,7.852249881574437,-7.526885335601548,1.795504,61.844076492977706,61.87013521791668
gradual_freezing,3,54157.6,249.305,165.334,115.236,170.065,899.235,212.67,0.000765066,0.00115581,1,0,15.043777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.957790574948405,280.79423507022295,8.169249881574444,-8.614885335601542,1.79847,61.844076492977706,61.87022136383688
gradual_freezing,3,54217.7,250.617,165.464,114.126,170.613,898.72,212.649,0.000765561,0.0011566,1,0,15.060472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-42.97879057494839,280.27923507022297,8.29924988157444,-8.06688533560154,1.7974400000000001,61.844076492977706,61.870191431923644
gradual_freezing,3,54277.7,249.834,165.313,115.158,171.345,900.737,212.627,0.000766054,0.00115739,1,0,15.077138888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.00079057494838,282.2962350702229,8.14824988157443,-7.334885335601541,1.801474,61.844076492977706,61.8703087582562
gradual_freezing,3,54337.7,249.597,166.102,114.632,170.493,900.698,212.606,0.000766547,0.00115818,1,0,15.093805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.0217905749484,282.2572350702229,8.937249881574445,-8.186885335601545,1.801396,61.844076492977706,61.87030648718409
gradual_freezing,3,54397.8,250.445,166.182,116.066,170.952,899.769,212.585,0.000767039,0.00115897,1,0,15.1105,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.042790574948384,281.32823507022295,9.017249881574429,-7.727885335601542,1.799538,61.844076492977706,61.870252418126775
gradual_freezing,3,54457.8,249.735,164.513,115.606,170.179,898.866,212.564,0.000767531,0.00115976,1,0,15.127166666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.0637905749484,280.4252350702229,7.348249881574446,-8.500885335601538,1.797732,61.844076492977706,61.8701999157357
gradual_freezing,3,54517.9,249.891,165.348,115.45,170.199,901.406,212.543,0.000768022,0.00116055,1,0,15.14386111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.084790574948386,282.9652350702229,8.183249881574454,-8.480885335601528,1.8028119999999999,61.844076492977706,61.87034773117589
gradual_freezing,3,54577.9,251.266,164.557,114.434,169.776,899.565,212.522,0.000768512,0.00116133,1,0,15.160527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.1057905749484,281.124235070223,7.392249881574429,-8.90388533560153,1.7991300000000001,61.844076492977706,61.87024055251586
gradual_freezing,3,54637.9,249.01,165.128,116.149,170.754,899.519,212.501,0.000769002,0.00116212,1,0,15.177194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.12679057494839,281.07823507022295,7.963249881574427,-7.925885335601549,1.7990380000000001,61.844076492977706,61.870237877308355
gradual_freezing,3,54698.0,250.011,164.768,114.774,170.527,901.378,212.48,0.000769491,0.0011629,1,0,15.193888888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.1477905749484,282.937235070223,7.603249881574442,-8.152885335601553,1.802756,61.844076492977706,61.870346099442614
gradual_freezing,3,54758.0,249.494,165.177,115.248,171.297,898.856,212.459,0.00076998,0.00116369,1,0,15.210555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.16879057494839,280.41523507022293,8.012249881574434,-7.382885335601543,1.797712,61.844076492977706,61.870199334608756
gradual_freezing,3,54818.1,249.751,165.769,115.104,171.2,899.494,212.438,0.000770468,0.00116447,1,0,15.22725,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.189790574948404,281.05323507022297,8.604249881574447,-7.479885335601551,1.798988,61.844076492977706,61.87023642344857
gradual_freezing,3,54878.1,249.614,165.545,114.988,171.13,900.887,212.418,0.000770955,0.00116525,1,0,15.243916666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.209790574948386,282.4462350702229,8.380249881574429,-7.5498853356015445,1.801774,61.844076492977706,61.87031749406458
gradual_freezing,3,54938.2,249.497,165.505,115.595,170.008,902.041,212.397,0.000771442,0.00116604,1,0,15.26061111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.2307905749484,283.600235070223,8.340249881574437,-8.67188533560153,1.8040820000000002,61.844076492977706,61.8703847501533
gradual_freezing,3,54998.2,250.028,165.379,115.415,169.506,900.872,212.376,0.000771928,0.00116682,1,0,15.277277777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.25179057494839,282.4312350702229,8.214249881574432,-9.17388533560154,1.801744,61.844076492977706,61.87031662041834
gradual_freezing,3,55058.2,250.409,165.006,115.015,170.551,900.536,212.355,0.000772414,0.0011676,1,0,15.293944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.2727905749484,282.0952350702229,7.841249881574441,-8.128885335601552,1.801072,61.844076492977706,61.87029705455164
gradual_freezing,3,55118.3,248.714,166.784,115.433,170.812,901.445,212.334,0.000772898,0.00116837,1,0,15.31063888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.29379057494839,283.004235070223,9.619249881574433,-7.867885335601528,1.80289,61.844076492977706,61.870350004031636
gradual_freezing,3,55178.3,249.217,166.04,116.277,171.077,900.907,212.314,0.000773383,0.00116915,1,0,15.327305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.3137905749484,282.466235070223,8.875249881574433,-7.602885335601542,1.801814,61.844076492977706,61.87031865894885
gradual_freezing,3,55238.4,248.991,165.681,115.718,170.6,902.226,212.293,0.000773866,0.00116993,1,0,15.344000000000001,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.334790574948386,283.78523507022294,8.516249881574453,-8.079885335601546,1.804452,61.844076492977706,61.87039554010934
gradual_freezing,3,55298.4,249.917,165.535,115.134,169.837,902.88,212.272,0.000774349,0.00117071,1,0,15.360666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.3557905749484,284.43923507022294,8.370249881574438,-8.84288533560155,1.80576,61.844076492977706,61.87043370178423
gradual_freezing,3,55358.4,250.48,165.396,115.53,171.524,903.243,212.252,0.000774832,0.00117148,1,0,15.377333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.37579057494838,284.802235070223,8.231249881574428,-7.155885335601539,1.806486,61.844076492977706,61.87045489518785
gradual_freezing,3,55418.5,250.074,165.276,114.549,170.102,903.78,212.231,0.000775314,0.00117226,1,0,15.394027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.3967905749484,285.3392350702229,8.111249881574452,-8.577885335601536,1.80756,61.844076492977706,61.87048626302268
gradual_freezing,3,55478.5,250.694,164.053,115.738,170.757,903.281,212.211,0.000775795,0.00117303,1,0,15.410694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.41679057494838,284.8402350702229,6.888249881574438,-7.922885335601535,1.806562,61.844076492977706,61.87045711427322
gradual_freezing,3,55538.6,250.191,166.08,115.005,170.971,905.868,212.19,0.000776276,0.0011738,1,0,15.427388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.437790574948394,287.427235070223,8.915249881574454,-7.708885335601536,1.8117360000000002,61.844076492977706,61.87060840660106
gradual_freezing,3,55598.6,249.583,164.363,115.477,170.088,904.906,212.17,0.000776756,0.00117457,1,0,15.444055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.457790574948405,286.4652350702229,7.198249881574441,-8.591885335601546,1.809812,61.844076492977706,61.870552096652744
gradual_freezing,3,55658.7,249.808,164.806,115.102,170.348,908.043,212.149,0.000777235,0.00117534,1,0,15.460749999999999,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.47879057494839,289.60223507022295,7.641249881574453,-8.331885335601527,1.816086,61.844076492977706,61.870735938961275
gradual_freezing,3,55718.7,249.815,165.181,115.366,170.743,902.917,212.129,0.000777714,0.00117611,1,0,15.477416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.4987905749484,284.47623507022297,8.016249881574453,-7.936885335601545,1.8058340000000002,61.844076492977706,61.87043586160383
gradual_freezing,3,55778.7,249.232,165.659,113.974,169.984,905.429,212.108,0.000778192,0.00117688,1,0,15.494083333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.51979057494839,286.9882350702229,8.494249881574433,-8.695885335601531,1.810858,61.844076492977706,61.870582702649905
gradual_freezing,3,55838.8,250.593,165.512,115.246,170.258,907.371,212.088,0.00077867,0.00117765,1,0,15.510777777777779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.5397905749484,288.9302350702229,8.347249881574442,-8.42188533560153,1.814742,61.844076492977706,61.87069650323844
gradual_freezing,3,55898.8,249.409,165.979,115.175,170.399,906.684,212.068,0.000779147,0.00117842,1,0,15.527444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.55979057494838,288.2432350702229,8.814249881574455,-8.280885335601539,1.8133679999999999,61.844076492977706,61.87065621740812
gradual_freezing,3,55958.9,250.65,165.786,115.826,170.636,906.856,212.047,0.000779623,0.00117919,1,0,15.54413888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.580790574948395,288.41523507022293,8.621249881574442,-8.043885335601544,1.813712,61.844076492977706,61.87066630066482
gradual_freezing,3,56018.9,250.029,165.286,115.301,170.273,906.147,212.027,0.000780099,0.00117995,1,0,15.560805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.600790574948405,287.706235070223,8.121249881574442,-8.406885335601544,1.812294,61.844076492977706,61.870624748839525
gradual_freezing,3,56078.9,249.943,164.974,116.036,171.0,908.384,212.007,0.000780574,0.00118072,1,0,15.577472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.62079057494839,289.94323507022295,7.809249881574431,-7.67988533560154,1.8167680000000002,61.844076492977706,61.8707559613999
gradual_freezing,3,56139.0,249.702,165.17,115.438,170.403,908.248,211.987,0.000781049,0.00118148,1,0,15.594166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.6407905749484,289.807235070223,8.005249881574429,-8.276885335601548,1.816496,61.844076492977706,61.87074797501072
gradual_freezing,3,56199.0,249.557,165.627,116.362,170.21,907.87,211.967,0.000781523,0.00118224,1,0,15.610833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.66079057494838,289.42923507022294,8.46224988157445,-8.469885335601532,1.8157400000000001,61.844076492977706,61.87072578382185
gradual_freezing,3,56259.1,250.064,165.807,115.082,171.199,906.99,211.946,0.000781996,0.001183,1,0,15.627527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.681790574948394,288.54923507022295,8.642249881574429,-7.480885335601528,1.8139800000000001,61.844076492977706,61.870674157549615
gradual_freezing,3,56319.1,249.777,166.094,114.253,169.961,907.673,211.926,0.000782469,0.00118377,1,0,15.644194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.701790574948404,289.23223507022294,8.929249881574435,-8.718885335601527,1.8153460000000001,61.844076492977706,61.870714222231136
gradual_freezing,3,56379.2,249.575,165.63,114.77,170.611,908.69,211.906,0.000782941,0.00118453,1,0,15.660888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.721790574948386,290.249235070223,8.465249881574437,-8.06888533560155,1.8173800000000002,61.844076492977706,61.870773935143866
gradual_freezing,3,56439.2,250.651,164.64,114.95,170.36,907.944,211.886,0.000783413,0.00118529,1,0,15.677555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.741790574948396,289.5032350702229,7.4752498815744275,-8.319885335601526,1.815888,61.844076492977706,61.8707301274021
gradual_freezing,3,56499.2,249.894,165.594,115.217,170.417,910.6,211.866,0.000783884,0.00118604,1,0,15.694222222222221,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.76179057494838,292.15923507022296,8.429249881574435,-8.262885335601538,1.8212000000000002,61.844076492977706,61.87088626090043
gradual_freezing,3,56559.3,250.283,165.909,114.719,170.875,909.876,211.846,0.000784355,0.0011868,1,0,15.710916666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.78179057494839,291.4352350702229,8.744249881574433,-7.80488533560154,1.819752,61.844076492977706,61.87084365523701
gradual_freezing,3,56619.3,249.893,164.76,115.109,170.065,910.509,211.826,0.000784824,0.00118756,1,0,15.727583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.8017905749484,292.06823507022295,7.595249881574432,-8.614885335601542,1.821018,61.844076492977706,61.87088090390828
gradual_freezing,3,56679.4,249.99,165.909,114.963,169.776,910.002,211.806,0.000785294,0.00118831,1,0,15.744277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.82179057494838,291.5612350702229,8.744249881574433,-8.90388533560153,1.820004,61.844076492977706,61.870851067601244
gradual_freezing,3,56739.4,249.898,165.232,114.881,170.498,908.854,211.786,0.000785762,0.00118907,1,0,15.760944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.84179057494839,290.413235070223,8.06724988157444,-8.18188533560155,1.817708,61.844076492977706,61.870783570620326
gradual_freezing,3,56799.4,250.261,165.896,115.632,170.124,912.189,211.766,0.00078623,0.00118982,1,0,15.777611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.8617905749484,293.7482350702229,8.731249881574428,-8.555885335601545,1.824378,61.844076492977706,61.87097988844335
gradual_freezing,3,56859.5,250.237,166.613,115.199,169.93,910.485,211.747,0.000786698,0.00119058,1,0,15.794305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.88079057494838,292.04423507022295,9.44824988157444,-8.749885335601533,1.82097,61.844076492977706,61.87087949116432
gradual_freezing,3,56919.5,249.782,165.545,115.395,169.807,912.101,211.727,0.000787165,0.00119133,1,0,15.810972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.90079057494839,293.66023507022294,8.380249881574429,-8.872885335601552,1.824202,61.844076492977706,61.87097469901441
gradual_freezing,3,56979.6,249.39,164.917,115.186,170.178,911.782,211.707,0.000787631,0.00119208,1,0,15.827666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.9207905749484,293.341235070223,7.752249881574443,-8.501885335601543,1.8235640000000002,61.844076492977706,61.87095589152776
gradual_freezing,3,57039.6,249.917,166.089,115.038,170.444,910.816,211.687,0.000788097,0.00119283,1,0,15.844333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.94079057494838,292.37523507022297,8.92424988157444,-8.235885335601552,1.8216320000000001,61.844076492977706,61.87089897854
gradual_freezing,3,57099.7,249.191,165.855,115.694,170.076,911.255,211.667,0.000788562,0.00119358,1,0,15.861027777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.96079057494839,292.81423507022294,8.690249881574431,-8.603885335601547,1.82251,61.844076492977706,61.8709248352518
gradual_freezing,3,57159.7,249.944,165.467,115.119,170.549,911.713,211.648,0.000789026,0.00119433,1,0,15.877694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.979790574948396,293.2722350702229,8.302249881574454,-8.130885335601533,1.823426,61.844076492977706,61.87095182431538
gradual_freezing,3,57219.7,250.416,164.651,115.331,170.478,912.243,211.628,0.00078949,0.00119508,1,0,15.89436111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-43.999790574948406,293.802235070223,7.486249881574452,-8.201885335601531,1.824486,61.844076492977706,61.87098307311331
gradual_freezing,3,57279.8,249.44,166.017,116.061,170.38,913.764,211.608,0.000789953,0.00119583,1,0,15.911055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.01979057494839,295.32323507022295,8.852249881574437,-8.299885335601545,1.827528,61.844076492977706,61.871072852020774
gradual_freezing,3,57339.8,249.883,166.023,115.38,169.58,912.797,211.589,0.000790416,0.00119657,1,0,15.927722222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.03879057494839,294.35623507022297,8.858249881574437,-9.099885335601527,1.8255940000000002,61.844076492977706,61.8710157563468
gradual_freezing,3,57399.9,249.694,165.031,115.364,170.988,912.6,211.569,0.000790878,0.00119732,1,0,15.944416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.058790574948404,294.15923507022296,7.866249881574447,-7.69188533560154,1.8252000000000002,61.844076492977706,61.87100413205913
gradual_freezing,3,57459.9,249.415,165.057,114.612,170.099,913.314,211.55,0.00079134,0.00119806,1,0,15.961083333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.07779057494838,294.8732350702229,7.892249881574429,-8.58088533560155,1.826628,61.844076492977706,61.87104627464822
gradual_freezing,3,57519.9,250.081,165.242,115.03,171.164,911.492,211.53,0.000791801,0.00119881,1,0,15.97775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.09779057494839,293.0512350702229,8.077249881574431,-7.515885335601553,1.822984,61.844076492977706,61.870938799516644
gradual_freezing,3,57580.0,249.695,165.61,115.299,169.561,913.172,211.511,0.000792261,0.00119955,1,0,15.994444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.116790574948396,294.73123507022297,8.445249881574455,-9.118885335601533,1.8263440000000002,61.844076492977706,61.87103789072569
gradual_freezing,3,57640.0,250.147,165.649,115.697,170.305,911.957,211.491,0.000792721,0.00120029,1,0,16.011111111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.13679057494838,293.51623507022293,8.484249881574442,-8.374885335601533,1.823914,61.844076492977706,61.870966208300594
gradual_freezing,3,57700.1,250.376,166.312,115.474,170.313,915.412,211.472,0.00079318,0.00120103,1,0,16.027805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.155790574948384,296.971235070223,9.147249881574453,-8.366885335601552,1.830824,61.844076492977706,61.87117029593229
gradual_freezing,3,57760.1,250.214,166.117,114.393,170.242,913.319,211.452,0.000793639,0.00120177,1,0,16.044472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.175790574948394,294.8782350702229,8.952249881574431,-8.43788533560155,1.826638,61.844076492977706,61.8710465698805
gradual_freezing,3,57820.2,250.24,165.347,115.632,170.221,911.367,211.433,0.000794097,0.00120251,1,0,16.061166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.1947905749484,292.9262350702229,8.18224988157445,-8.458885335601536,1.8227339999999999,61.844076492977706,61.87093143394589
gradual_freezing,3,57880.2,250.602,165.798,115.31,170.264,916.237,211.414,0.000794554,0.00120325,1,0,16.07783333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.213790574948405,297.7962350702229,8.633249881574443,-8.41588533560153,1.832474,61.844076492977706,61.87121914290968
gradual_freezing,3,57940.2,249.793,165.654,114.468,170.142,913.873,211.394,0.000795011,0.00120399,1,0,16.0945,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.23379057494839,295.432235070223,8.489249881574437,-8.537885335601544,1.827746,61.844076492977706,61.871079291618905
gradual_freezing,3,58000.3,250.086,165.587,115.094,170.239,914.162,211.375,0.000795468,0.00120473,1,0,16.111194444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.25279057494839,295.721235070223,8.42224988157443,-8.440885335601536,1.828324,61.844076492977706,61.87109636913066
gradual_freezing,3,58060.3,250.303,165.988,115.806,171.576,916.223,211.356,0.000795923,0.00120546,1,0,16.127861111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.2717905749484,297.7822350702229,8.82324988157444,-7.103885335601547,1.832446,61.844076492977706,61.87121831362458
gradual_freezing,3,58120.4,249.448,165.483,115.117,170.245,913.147,211.337,0.000796378,0.0012062,1,0,16.144555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.2907905749484,294.706235070223,8.318249881574445,-8.434885335601535,1.826294,61.844076492977706,61.87103641481783
gradual_freezing,3,58180.4,250.216,165.63,114.87,169.788,917.437,211.317,0.000796833,0.00120693,1,0,16.16122222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.310790574948385,298.99623507022295,8.465249881574437,-8.891885335601529,1.8348740000000001,61.844076492977706,61.87129027153995
gradual_freezing,3,58240.4,249.806,166.01,116.01,170.872,916.277,211.298,0.000797287,0.00120767,1,0,16.17788888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.32979057494839,297.836235070223,8.845249881574432,-7.807885335601526,1.832554,61.844076492977706,61.87122151236546
gradual_freezing,3,58300.5,249.415,165.865,115.044,171.328,919.152,211.279,0.00079774,0.0012084,1,0,16.194583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.348790574948396,300.711235070223,8.70024988157445,-7.351885335601537,1.8383040000000002,61.844076492977706,61.87139208766596
gradual_freezing,3,58360.5,249.945,165.09,114.855,169.774,918.004,211.26,0.000798193,0.00120913,1,0,16.21125,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.3677905749484,299.56323507022296,7.9252498815744445,-8.905885335601539,1.836008,61.844076492977706,61.87132391217551
gradual_freezing,3,58420.6,250.704,165.375,115.752,170.552,914.5,211.241,0.000798645,0.00120986,1,0,16.227944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.38679057494838,296.05923507022294,8.210249881574441,-8.127885335601547,1.829,61.844076492977706,61.87111634898208
gradual_freezing,3,58480.6,249.812,165.778,114.407,169.985,918.127,211.222,0.000799097,0.00121059,1,0,16.244611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.405790574948384,299.6862350702229,8.613249881574433,-8.694885335601526,1.836254,61.844076492977706,61.871331212620554
gradual_freezing,3,58540.7,250.186,166.323,114.433,170.117,917.109,211.203,0.000799548,0.00121132,1,0,16.261305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.42479057494839,298.668235070223,9.158249881574449,-8.56288533560155,1.8342180000000001,61.844076492977706,61.871270820476944
gradual_freezing,3,58600.7,249.938,166.012,114.989,169.746,919.689,211.184,0.000799999,0.00121205,1,0,16.27797222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.443790574948395,301.2482350702229,8.847249881574442,-8.93388533560153,1.839378,61.844076492977706,61.87142400734091
gradual_freezing,3,58660.7,249.247,165.494,114.086,170.643,919.163,211.165,0.000800449,0.00121278,1,0,16.294638888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.4627905749484,300.72223507022295,8.329249881574441,-8.03688533560154,1.8383260000000001,61.844076492977706,61.87139274132718
gradual_freezing,3,58720.8,249.419,166.664,114.932,170.811,917.684,211.146,0.000800898,0.0012135,1,0,16.311333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.481790574948405,299.2432350702229,9.499249881574428,-7.868885335601533,1.8353679999999999,61.844076492977706,61.871304923726164
gradual_freezing,3,58780.8,250.123,165.454,114.819,170.499,919.997,211.127,0.000801347,0.00121423,1,0,16.328,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.50079057494838,301.5562350702229,8.289249881574449,-8.180885335601545,1.839994,61.844076492977706,61.87144232349294
gradual_freezing,3,58840.9,249.879,165.934,114.513,169.867,918.919,211.108,0.000801795,0.00121495,1,0,16.344694444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.51979057494839,300.4782350702229,8.769249881574439,-8.81288533560155,1.837838,61.844076492977706,61.871378243768916
gradual_freezing,3,58900.9,250.543,165.999,115.41,169.446,921.05,211.089,0.000802243,0.00121568,1,0,16.361361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.53879057494839,302.6092350702229,8.834249881574436,-9.233885335601542,1.8420999999999998,61.844076492977706,61.871504989609534
gradual_freezing,3,58960.9,249.733,166.101,115.331,169.33,920.124,211.07,0.00080269,0.0012164,1,0,16.378027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.5577905749484,301.68323507022296,8.93624988157444,-9.349885335601527,1.840248,61.844076492977706,61.87144987771647
gradual_freezing,3,59021.0,250.268,165.718,115.009,170.511,920.674,211.052,0.000803136,0.00121712,1,0,16.39472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.5757905749484,302.2332350702229,8.55324988157443,-8.168885335601544,1.841348,61.844076492977706,61.87148260488334
gradual_freezing,3,59081.0,250.269,165.142,115.294,169.585,920.361,211.033,0.000803582,0.00121785,1,0,16.41138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.594790574948405,301.92023507022293,7.977249881574437,-9.094885335601532,1.840722,61.844076492977706,61.871463977754416
gradual_freezing,3,59141.1,250.215,165.674,115.005,170.026,919.12,211.014,0.000804027,0.00121857,1,0,16.428083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.61379057494838,300.67923507022294,8.509249881574448,-8.65388533560153,1.83824,61.844076492977706,61.87139018615048
gradual_freezing,3,59201.1,249.561,165.493,114.404,170.137,919.562,210.995,0.000804472,0.00121929,1,0,16.44475,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.63279057494839,301.12123507022295,8.328249881574436,-8.54288533560154,1.839124,61.844076492977706,61.87141645668583
gradual_freezing,3,59261.2,250.6,164.942,114.416,170.23,920.797,210.977,0.000804916,0.00122001,1,0,16.461444444444442,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.65079057494839,302.35623507022297,7.777249881574448,-8.44988533560155,1.8415940000000002,61.844076492977706,61.8714899265414
gradual_freezing,3,59321.2,249.477,166.251,115.136,169.791,919.598,210.958,0.00080536,0.00122072,1,0,16.47811111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.669790574948394,301.1572350702229,9.086249881574446,-8.888885335601543,1.839196,61.844076492977706,61.8714185969232
gradual_freezing,3,59381.2,249.585,165.288,115.203,169.759,924.158,210.939,0.000805803,0.00122144,1,0,16.494777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.6887905749484,305.71723507022296,8.123249881574452,-8.920885335601554,1.848316,61.844076492977706,61.87169037051706
gradual_freezing,3,59441.3,249.787,165.279,114.887,171.213,920.758,210.921,0.000806246,0.00122216,1,0,16.511472222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.7067905749484,302.317235070223,8.114249881574437,-7.466885335601546,1.8415160000000002,61.844076492977706,61.87148760493426
gradual_freezing,3,59501.3,250.574,165.683,115.134,169.923,921.114,210.902,0.000806688,0.00122287,1,0,16.52813888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.725790574948405,302.673235070223,8.518249881574434,-8.756885335601538,1.8422280000000002,61.844076492977706,61.87150880068516
