scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,59561.4,249.374,165.701,116.688,170.446,923.481,210.884,0.000807129,0.00122359,1,0,16.544833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.743790574948406,305.04023507022293,8.536249881574435,-8.233885335601542,1.846962,61.844076492977706,61.871649936774126
gradual_freezing,3,59621.4,249.23,165.342,115.461,170.801,923.918,210.865,0.00080757,0.0012243,1,0,16.5615,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.76279057494838,305.47723507022295,8.177249881574454,-7.878885335601552,1.847836,61.844076492977706,61.871676033158934
gradual_freezing,3,59681.4,249.767,166.346,115.158,170.652,922.61,210.847,0.00080801,0.00122502,1,0,16.578166666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.780790574948384,304.16923507022295,9.181249881574445,-8.027885335601553,1.84522,61.844076492977706,61.87159795994991
gradual_freezing,3,59741.5,249.956,166.042,115.038,169.913,922.454,210.828,0.00080845,0.00122573,1,0,16.59486111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.79979057494839,304.0132350702229,8.877249881574443,-8.766885335601529,1.844908,61.844076492977706,61.8715886558422
gradual_freezing,3,59801.5,250.281,165.238,114.719,169.815,922.002,210.81,0.000808889,0.00122644,1,0,16.611527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.81779057494839,303.5612350702229,8.07324988157444,-8.864885335601542,1.844004,61.844076492977706,61.871561706662085
gradual_freezing,3,59861.6,250.294,165.469,115.865,169.894,921.338,210.791,0.000809328,0.00122715,1,0,16.62822222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.836790574948395,302.8972350702229,8.304249881574435,-8.785885335601535,1.842676,61.844076492977706,61.87152214153337
gradual_freezing,3,59921.6,249.911,165.864,113.973,170.152,925.687,210.773,0.000809766,0.00122786,1,0,16.64488888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.854790574948396,307.24623507022295,8.699249881574445,-8.527885335601553,1.851374,61.844076492977706,61.871781798790586
gradual_freezing,3,59981.7,248.592,166.409,114.446,169.198,923.403,210.755,0.000810203,0.00122857,1,0,16.661583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.8727905749484,304.96223507022296,9.244249881574433,-9.481885335601532,1.8468060000000002,61.844076492977706,61.8716452801355
gradual_freezing,3,60041.7,250.411,165.673,116.231,170.387,925.246,210.736,0.00081064,0.00122928,1,0,16.67825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.8917905749484,306.8052350702229,8.508249881574443,-8.29288533560154,1.850492,61.844076492977706,61.87175541320403
gradual_freezing,3,60101.7,249.864,165.864,115.044,170.929,927.564,210.718,0.000811076,0.00122998,1,0,16.694916666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.9097905749484,309.1232350702229,8.699249881574445,-7.750885335601538,1.8551279999999999,61.844076492977706,61.87189424258531
gradual_freezing,3,60161.8,249.96,164.852,115.371,170.091,927.187,210.7,0.000811512,0.00123069,1,0,16.71161111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.9277905749484,308.74623507022295,7.687249881574445,-8.588885335601532,1.854374,61.844076492977706,61.871871639713255
gradual_freezing,3,60221.8,249.549,165.153,115.411,170.253,923.969,210.681,0.000811947,0.0012314,1,0,16.72827777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.94679057494838,305.528235070223,7.988249881574433,-8.426885335601554,1.847938,61.844076492977706,61.871679079536236
gradual_freezing,3,60281.9,251.155,165.203,115.615,169.61,925.027,210.663,0.000812382,0.0012321,1,0,16.744972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.96479057494838,306.586235070223,8.038249881574444,-9.069885335601526,1.850054,61.844076492977706,61.87174231482571
gradual_freezing,3,60341.9,249.882,165.946,114.809,170.531,928.01,210.645,0.000812816,0.00123281,1,0,16.76163888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-44.98279057494838,309.56923507022293,8.781249881574439,-8.148885335601534,1.85602,61.844076492977706,61.871920994176975
gradual_freezing,3,60401.9,250.204,165.405,114.775,170.317,929.92,210.627,0.00081325,0.00123351,1,0,16.778305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.00079057494838,311.4792350702229,8.240249881574442,-8.362885335601533,1.85984,61.844076492977706,61.872035703497566
gradual_freezing,3,60462.0,250.292,166.37,114.694,170.111,923.71,210.609,0.000813683,0.00123421,1,0,16.795,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.01879057494838,305.269235070223,9.205249881574446,-8.56888533560155,1.84742,61.844076492977706,61.87166361045804
gradual_freezing,3,60522.0,250.689,165.599,114.844,169.874,926.725,210.591,0.000814115,0.00123491,1,0,16.811666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.036790574948384,308.28423507022296,8.43424988157443,-8.805885335601545,1.85345,61.844076492977706,61.871843953221386
gradual_freezing,3,60582.1,249.513,165.364,114.631,170.614,927.396,210.572,0.000814547,0.00123561,1,0,16.82836111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.05579057494839,308.9552350702229,8.199249881574445,-8.065885335601536,1.854792,61.844076492977706,61.871884169083955
gradual_freezing,3,60642.1,250.123,165.707,115.293,170.596,928.541,210.554,0.000814978,0.00123631,1,0,16.845027777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.07379057494839,310.100235070223,8.542249881574435,-8.083885335601536,1.8570820000000001,61.844076492977706,61.87195286092077
gradual_freezing,3,60702.2,249.067,165.561,115.849,170.625,928.136,210.536,0.000815409,0.00123701,1,0,16.861722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.09179057494839,309.6952350702229,8.396249881574448,-8.05488533560154,1.856272,61.844076492977706,61.87192855412915
gradual_freezing,3,60762.2,250.852,166.358,115.293,169.817,927.195,210.518,0.000815839,0.00123771,1,0,16.87838888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.10979057494839,308.754235070223,9.193249881574445,-8.862885335601533,1.8543900000000002,61.844076492977706,61.87187211925446
gradual_freezing,3,60822.2,249.808,165.614,115.128,170.298,926.611,210.5,0.000816269,0.00123841,1,0,16.895055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.12779057494839,308.17023507022293,8.449249881574445,-8.381885335601538,1.853222,61.844076492977706,61.8718371236103
gradual_freezing,3,60882.3,250.433,165.436,115.061,170.745,927.693,210.482,0.000816698,0.0012391,1,0,16.91175,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.14579057494839,309.2522350702229,8.271249881574448,-7.934885335601535,1.855386,61.844076492977706,61.87190197883263
gradual_freezing,3,60942.3,249.999,165.582,115.179,169.33,931.43,210.465,0.000817127,0.0012398,1,0,16.928416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.16279057494839,312.9892350702229,8.417249881574435,-9.349885335601527,1.86286,61.844076492977706,61.87212655670466
gradual_freezing,3,61002.4,250.625,166.092,115.67,169.602,928.936,210.447,0.000817555,0.0012405,1,0,16.94511111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.18079057494839,310.495235070223,8.927249881574454,-9.077885335601536,1.8578720000000002,61.844076492977706,61.87197657775014
gradual_freezing,3,61062.4,249.833,165.908,115.096,170.062,928.489,210.429,0.000817982,0.00124119,1,0,16.96177777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.19879057494839,310.048235070223,8.743249881574428,-8.617885335601528,1.856978,61.844076492977706,61.871949739455935
gradual_freezing,3,61122.4,250.313,166.24,115.72,168.877,929.78,210.411,0.000818409,0.00124188,1,0,16.978444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.21679057494839,311.3392350702229,9.07524988157445,-9.80288533560153,1.8595599999999999,61.844076492977706,61.87202728748168
gradual_freezing,3,61182.5,249.846,166.749,115.192,170.363,929.211,210.393,0.000818836,0.00124258,1,0,16.99513888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.23479057494839,310.77023507022295,9.584249881574436,-8.31688533560154,1.858422,61.844076492977706,61.87199309541727
gradual_freezing,3,61242.5,249.692,165.72,114.896,170.16,928.975,210.375,0.000819261,0.00124327,1,0,17.011805555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.25279057494839,310.53423507022296,8.55524988157444,-8.519885335601543,1.85795,61.844076492977706,61.87197891995841
gradual_freezing,3,61302.6,249.704,166.177,114.641,169.524,929.204,210.358,0.000819687,0.00124396,1,0,17.0285,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.26979057494839,310.7632350702229,9.012249881574434,-9.155885335601539,1.8584079999999998,61.844076492977706,61.87199267490697
gradual_freezing,3,61362.6,249.887,165.812,115.6,170.412,931.911,210.34,0.000820112,0.00124465,1,0,17.045166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.28779057494839,313.4702350702229,8.647249881574453,-8.267885335601534,1.8638219999999999,61.844076492977706,61.87215552829044
gradual_freezing,3,61422.7,250.464,166.275,114.945,169.989,931.156,210.322,0.000820536,0.00124534,1,0,17.06186111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.30579057494839,312.7152350702229,9.110249881574447,-8.690885335601536,1.862312,61.844076492977706,61.87211005982115
gradual_freezing,3,61482.7,250.406,165.455,116.029,169.511,929.415,210.304,0.000820959,0.00124603,1,0,17.078527777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.32379057494839,310.9742350702229,8.290249881574454,-9.168885335601544,1.85883,61.844076492977706,61.87200535167886
gradual_freezing,3,61542.7,249.309,166.021,115.128,170.261,930.48,210.287,0.000821382,0.00124671,1,0,17.095194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.340790574948386,312.03923507022296,8.856249881574428,-8.418885335601544,1.8609600000000002,61.844076492977706,61.87206938022097
gradual_freezing,3,61602.8,250.101,166.174,115.312,170.917,932.024,210.269,0.000821805,0.0012474,1,0,17.11188888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.35879057494839,313.58323507022294,9.009249881574448,-7.762885335601538,1.8640480000000001,61.844076492977706,61.872162336672716
gradual_freezing,3,61662.8,249.802,165.146,114.922,169.707,929.942,210.252,0.000822227,0.00124809,1,0,17.128555555555558,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.37579057494838,311.50123507022295,7.981249881574428,-8.972885335601546,1.859884,61.844076492977706,61.872037026129455
gradual_freezing,3,61722.9,250.79,166.758,115.673,169.868,931.406,210.234,0.000822648,0.00124877,1,0,17.14525,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.39379057494838,312.9652350702229,9.593249881574451,-8.811885335601545,1.862812,61.844076492977706,61.87212511152839
gradual_freezing,3,61782.9,250.315,165.895,115.475,170.661,931.551,210.216,0.000823069,0.00124946,1,0,17.161916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.411790574948384,313.110235070223,8.730249881574451,-8.018885335601539,1.863102,61.844076492977706,61.8721338433683
gradual_freezing,3,61842.9,250.399,166.569,115.357,170.279,930.049,210.199,0.00082349,0.00125014,1,0,17.178583333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.42879057494838,311.6082350702229,9.40424988157443,-8.400885335601544,1.860098,61.844076492977706,61.87204345937575
gradual_freezing,3,61903.0,250.388,165.64,115.064,169.552,934.079,210.181,0.00082391,0.00125082,1,0,17.19527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.44679057494838,315.6382350702229,8.475249881574427,-9.127885335601547,1.868158,61.844076492977706,61.872286296711565
gradual_freezing,3,61963.0,249.499,165.917,115.142,169.665,929.205,210.164,0.000824329,0.0012515,1,0,17.211944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.463790574948405,310.764235070223,8.752249881574443,-9.014885335601548,1.8584100000000001,61.844076492977706,61.87199273497967
gradual_freezing,3,62023.1,250.44,165.532,115.794,169.852,931.071,210.146,0.000824748,0.00125219,1,0,17.228638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.481790574948405,312.63023507022297,8.367249881574452,-8.827885335601536,1.8621420000000002,61.844076492977706,61.8721049431603
gradual_freezing,3,62083.1,250.301,166.05,114.527,170.006,932.676,210.129,0.000825166,0.00125287,1,0,17.245305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.4987905749484,314.235235070223,8.885249881574453,-8.67388533560154,1.8653520000000001,61.844076492977706,61.87220163654419
gradual_freezing,3,62143.2,249.365,166.054,115.597,171.193,934.98,210.112,0.000825584,0.00125355,1,0,17.262,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.5157905749484,316.53923507022296,8.889249881574443,-7.486885335601528,1.86996,61.844076492977706,61.87234073211452
gradual_freezing,3,62203.2,250.108,166.483,114.742,170.279,934.193,210.094,0.000826001,0.00125422,1,0,17.278666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.5337905749484,315.7522350702229,9.318249881574445,-8.400885335601544,1.868386,61.844076492977706,61.87229318131237
gradual_freezing,3,62263.2,249.691,166.459,115.468,169.698,933.71,210.077,0.000826417,0.0012549,1,0,17.295333333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.550790574948394,315.269235070223,9.294249881574444,-8.981885335601532,1.86742,61.844076492977706,61.87226401810167
gradual_freezing,3,62323.3,250.122,166.462,115.283,170.922,936.824,210.06,0.000826833,0.00125558,1,0,17.31202777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.56779057494839,318.3832350702229,9.29724988157443,-7.757885335601543,1.873648,61.844076492977706,61.87245230389031
gradual_freezing,3,62383.3,250.544,165.241,115.599,169.016,933.293,210.042,0.000827249,0.00125625,1,0,17.328694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.58579057494839,314.85223507022295,8.076249881574455,-9.663885335601549,1.866586,61.844076492977706,61.87223885204635
gradual_freezing,3,62443.4,250.376,165.874,115.425,170.323,938.051,210.025,0.000827664,0.00125693,1,0,17.345388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.602790574948386,319.610235070223,8.709249881574436,-8.356885335601532,1.8761020000000002,61.844076492977706,61.87252666558625
gradual_freezing,3,62503.4,249.761,165.526,115.404,170.057,933.501,210.008,0.000828078,0.00125761,1,0,17.362055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.61979057494838,315.0602350702229,8.361249881574452,-8.622885335601552,1.867002,61.844076492977706,61.87225140349494
gradual_freezing,3,62563.4,249.67,166.552,115.165,170.232,935.141,209.991,0.000828492,0.00125828,1,0,17.378722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.63679057494838,316.7002350702229,9.387249881574434,-8.44788533560154,1.870282,61.844076492977706,61.872350464717286
gradual_freezing,3,62623.5,249.822,166.02,115.633,170.246,939.334,209.973,0.000828905,0.00125895,1,0,17.395416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.65479057494838,320.8932350702229,8.855249881574451,-8.43388533560153,1.878668,61.844076492977706,61.87260452513295
gradual_freezing,3,62683.5,249.952,166.116,114.446,169.517,938.114,209.956,0.000829318,0.00125962,1,0,17.41208333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.6717905749484,319.673235070223,8.951249881574455,-9.162885335601544,1.876228,61.844076492977706,61.872530486293044
gradual_freezing,3,62743.6,250.022,166.077,114.258,169.696,933.101,209.939,0.000829731,0.0012603,1,0,17.42877777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.6887905749484,314.66023507022294,8.91224988157444,-8.983885335601542,1.8662020000000001,61.844076492977706,61.87222726857408
gradual_freezing,3,62803.6,249.793,165.016,114.136,170.442,935.203,209.922,0.000830142,0.00126097,1,0,17.445444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.705790574948395,316.7622350702229,7.851249881574432,-8.237885335601533,1.870406,61.844076492977706,61.87235421312263
gradual_freezing,3,62863.7,251.018,166.444,115.56,170.111,935.071,209.905,0.000830554,0.00126164,1,0,17.462138888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.72279057494839,316.63023507022297,9.27924988157443,-8.56888533560155,1.8701420000000002,61.844076492977706,61.87234623294515
gradual_freezing,3,62923.7,249.686,166.08,116.058,169.592,939.904,209.888,0.000830964,0.00126231,1,0,17.478805555555553,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.73979057494839,321.46323507022294,8.915249881574454,-9.087885335601527,1.879808,61.844076492977706,61.87263915000023
gradual_freezing,3,62983.7,250.652,166.127,114.336,169.117,933.098,209.871,0.000831374,0.00126297,1,0,17.495472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.75679057494838,314.6572350702229,8.96224988157445,-9.56288533560155,1.866196,61.844076492977706,61.87222708760122
gradual_freezing,3,63043.8,250.349,165.736,114.942,170.192,938.732,209.854,0.000831784,0.00126364,1,0,17.51216666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.77379057494838,320.2912350702229,8.571249881574431,-8.487885335601533,1.877464,61.844076492977706,61.87256797919878
gradual_freezing,3,63103.8,250.01,166.933,115.119,171.176,933.432,209.837,0.000832193,0.00126431,1,0,17.528833333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.7907905749484,314.99123507022296,9.768249881574434,-7.503885335601552,1.866864,61.844076492977706,61.8722472394835
gradual_freezing,3,63163.9,250.78,166.24,115.951,169.996,938.13,209.82,0.000832602,0.00126497,1,0,17.545527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.8077905749484,319.68923507022294,9.07524988157445,-8.68388533560153,1.87626,61.844076492977706,61.87253145667209
gradual_freezing,3,63223.9,250.434,165.936,114.264,169.425,937.249,209.803,0.00083301,0.00126564,1,0,17.562194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.824790574948395,318.80823507022296,8.771249881574448,-9.254885335601529,1.874498,61.844076492977706,61.87247804978625
gradual_freezing,3,63283.9,249.466,166.376,114.919,170.024,940.694,209.786,0.000833417,0.0012663,1,0,17.578861111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.84179057494839,322.2532350702229,9.211249881574446,-8.655885335601539,1.881388,61.844076492977706,61.872687173548734
gradual_freezing,3,63344.0,249.877,166.465,114.91,169.912,938.731,209.769,0.000833824,0.00126697,1,0,17.595555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.85879057494839,320.29023507022293,9.300249881574445,-8.767885335601534,1.877462,61.844076492977706,61.87256791851072
gradual_freezing,3,63404.0,250.154,165.853,114.08,170.159,938.44,209.752,0.000834231,0.00126763,1,0,17.612222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.87579057494838,319.999235070223,8.68824988157445,-8.520885335601548,1.87688,61.844076492977706,61.87255026102995
gradual_freezing,3,63464.1,249.878,166.11,115.842,169.559,940.972,209.735,0.000834637,0.00126829,1,0,17.628916666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.89279057494838,322.5312350702229,8.945249881574455,-9.120885335601542,1.881944,61.844076492977706,61.87270408256305
gradual_freezing,3,63524.1,250.598,166.916,115.12,170.433,939.695,209.719,0.000835042,0.00126895,1,0,17.645583333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.9087905749484,321.254235070223,9.751249881574438,-8.246885335601547,1.8793900000000001,61.844076492977706,61.87262645177896
gradual_freezing,3,63584.2,249.27,165.719,115.909,170.048,938.797,209.702,0.000835447,0.00126961,1,0,17.662277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.925790574948394,320.35623507022297,8.554249881574435,-8.631885335601538,1.877594,61.844076492977706,61.8725719240611
gradual_freezing,3,63644.2,249.08,166.297,115.131,169.944,938.45,209.685,0.000835851,0.00127027,1,0,17.678944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.94279057494839,320.009235070223,9.132249881574438,-8.735885335601552,1.8769000000000002,61.844076492977706,61.87255086772549
gradual_freezing,3,63704.2,250.028,166.018,116.319,170.104,942.055,209.668,0.000836255,0.00127093,1,0,17.69561111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.959790574948386,323.6142350702229,8.853249881574442,-8.575885335601527,1.88411,61.844076492977706,61.872770002331215
gradual_freezing,3,63764.3,250.238,166.612,115.236,169.953,940.757,209.652,0.000836658,0.00127159,1,0,17.712305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.975790574948405,322.3162350702229,9.447249881574436,-8.726885335601537,1.881514,61.844076492977706,61.87269100501023
gradual_freezing,3,63824.3,250.764,165.635,114.567,170.293,939.6,209.635,0.000837061,0.00127225,1,0,17.72897222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-45.9927905749484,321.15923507022296,8.470249881574432,-8.386885335601534,1.8792,61.844076492977706,61.87262068079287
gradual_freezing,3,63884.4,249.599,165.114,114.516,169.584,938.335,209.618,0.000837463,0.0012729,1,0,17.74566666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.0097905749484,319.894235070223,7.9492498815744455,-9.095885335601537,1.87667,61.844076492977706,61.87254389111683
gradual_freezing,3,63944.4,250.144,165.975,115.696,169.737,941.502,209.602,0.000837865,0.00127356,1,0,17.762333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.02579057494839,323.0612350702229,8.810249881574435,-8.942885335601545,1.883004,61.844076492977706,61.87273633300287
gradual_freezing,3,64004.4,250.626,166.882,116.173,170.417,940.279,209.585,0.000838266,0.00127421,1,0,17.779,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.042790574948384,321.83823507022294,9.717249881574446,-8.262885335601538,1.880558,61.844076492977706,61.8726619409626
gradual_freezing,3,64064.5,250.924,166.824,115.011,169.95,944.658,209.568,0.000838667,0.00127487,1,0,17.795694444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.05979057494838,326.21723507022296,9.659249881574453,-8.729885335601551,1.889316,61.844076492977706,61.872928750925745
gradual_freezing,3,64124.5,250.621,166.36,114.237,169.959,942.108,209.552,0.000839067,0.00127552,1,0,17.812361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.0757905749484,323.6672350702229,9.195249881574455,-8.720885335601537,1.884216,61.844076492977706,61.872773230266105
gradual_freezing,3,64184.6,250.063,166.021,115.809,169.521,939.562,209.535,0.000839467,0.00127617,1,0,17.829055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.092790574948395,321.12123507022295,8.856249881574428,-9.158885335601553,1.879124,61.844076492977706,61.872618372561654
gradual_freezing,3,64244.6,250.07,166.528,115.028,169.588,943.135,209.519,0.000839866,0.00127682,1,0,17.84572222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.10879057494839,324.69423507022293,9.363249881574433,-9.091885335601546,1.8862700000000001,61.844076492977706,61.87283581493722
gradual_freezing,3,64304.7,249.603,167.054,115.485,169.691,942.339,209.502,0.000840264,0.00127748,1,0,17.862416666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.12579057494838,323.898235070223,9.889249881574443,-8.988885335601537,1.884678,61.844076492977706,61.87278730130849
gradual_freezing,3,64364.7,249.54,165.456,114.935,170.006,944.921,209.486,0.000840662,0.00127813,1,0,17.879083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.1417905749484,326.480235070223,8.29124988157443,-8.67388533560154,1.8898420000000002,61.844076492977706,61.87294481479156
gradual_freezing,3,64424.7,249.641,166.151,114.955,170.055,943.705,209.47,0.00084106,0.00127877,1,0,17.89575,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.15779057494839,325.264235070223,8.986249881574452,-8.624885335601533,1.88741,61.844076492977706,61.87287057974099
gradual_freezing,3,64484.8,250.635,165.183,115.462,169.871,942.171,209.453,0.000841457,0.00127942,1,0,17.912444444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.17479057494839,323.730235070223,8.018249881574434,-8.80888533560153,1.8843420000000002,61.844076492977706,61.872777067481316
gradual_freezing,3,64544.8,250.409,166.023,114.784,169.693,943.903,209.437,0.000841853,0.00128007,1,0,17.929111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.19079057494838,325.46223507022296,8.858249881574437,-8.986885335601528,1.887806,61.844076492977706,61.87288266084678
gradual_freezing,3,64604.9,250.131,165.156,115.212,169.633,944.331,209.42,0.000842249,0.00128072,1,0,17.945805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.207790574948405,325.89023507022296,7.991249881574447,-9.04688533560153,1.888662,61.844076492977706,61.87290878421283
gradual_freezing,3,64664.9,249.816,166.448,114.946,169.798,943.512,209.404,0.000842645,0.00128136,1,0,17.96247222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.223790574948396,325.0712350702229,9.283249881574449,-8.881885335601538,1.887024,61.844076492977706,61.872858806150646
gradual_freezing,3,64724.9,249.307,166.176,114.898,169.91,945.416,209.388,0.00084304,0.00128201,1,0,17.97913888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.23979057494839,326.975235070223,9.011249881574429,-8.769885335601543,1.890832,61.844076492977706,61.8729750611808
gradual_freezing,3,64785.0,249.901,165.901,114.736,169.513,942.27,209.371,0.000843434,0.00128265,1,0,17.995833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.25679057494838,323.8292350702229,8.736249881574452,-9.166885335601535,1.88454,61.844076492977706,61.87278309790887
gradual_freezing,3,64845.0,249.778,167.065,114.927,169.753,944.694,209.355,0.000843828,0.0012833,1,0,18.0125,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.2727905749484,326.2532350702229,9.900249881574439,-8.926885335601554,1.889388,61.844076492977706,61.87293094951799
gradual_freezing,3,64905.1,249.661,165.975,114.752,170.046,944.068,209.339,0.000844222,0.00128394,1,0,18.029194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.28879057494839,325.6272350702229,8.810249881574435,-8.633885335601548,1.888136,61.844076492977706,61.8728927303692
gradual_freezing,3,64965.1,249.856,166.07,114.525,169.942,942.565,209.323,0.000844614,0.00128458,1,0,18.045861111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.304790574948385,324.124235070223,8.905249881574434,-8.737885335601533,1.8851300000000002,61.844076492977706,61.8728010711183
gradual_freezing,3,65025.2,250.441,166.71,115.573,169.614,946.977,209.307,0.000845007,0.00128523,1,0,18.062555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.320790574948404,328.5362350702229,9.545249881574449,-9.065885335601536,1.893954,61.844076492977706,61.8730705478837
gradual_freezing,3,65085.2,250.23,165.7,114.593,170.059,943.031,209.29,0.000845399,0.00128587,1,0,18.07922222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.3377905749484,324.5902350702229,8.53524988157443,-8.620885335601542,1.886062,61.844076492977706,61.872829474149
gradual_freezing,3,65145.2,249.331,166.171,115.015,169.43,943.698,209.274,0.00084579,0.00128651,1,0,18.095888888888886,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.35379057494839,325.2572350702229,9.006249881574433,-9.249885335601533,1.887396,61.844076492977706,61.87287015267753
gradual_freezing,3,65205.3,251.01,165.731,114.585,170.109,944.338,209.258,0.000846181,0.00128715,1,0,18.112583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.36979057494838,325.8972350702229,8.566249881574436,-8.570885335601531,1.888676,61.844076492977706,61.87290921156249
gradual_freezing,3,65265.3,250.076,165.817,115.039,169.409,945.504,209.242,0.000846571,0.00128778,1,0,18.129250000000003,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.3857905749484,327.06323507022296,8.652249881574448,-9.270885335601548,1.891008,61.844076492977706,61.87298043997349
gradual_freezing,3,65325.4,250.12,166.053,115.086,169.765,944.877,209.226,0.000846961,0.00128842,1,0,18.145944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.40179057494839,326.4362350702229,8.888249881574438,-8.914885335601554,1.889754,61.844076492977706,61.872942126989514
gradual_freezing,3,65385.4,250.256,166.058,115.055,170.671,944.111,209.21,0.00084735,0.00128906,1,0,18.16261111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.417790574948384,325.67023507022293,8.893249881574434,-8.008885335601548,1.888222,61.844076492977706,61.87289535483661
gradual_freezing,3,65445.4,250.395,166.302,115.026,169.263,945.702,209.194,0.000847739,0.00128969,1,0,18.179277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.433790574948404,327.26123507022294,9.137249881574434,-9.416885335601535,1.891404,61.844076492977706,61.872992544085776
gradual_freezing,3,65505.5,250.127,166.735,115.788,169.554,945.447,209.178,0.000848127,0.00129033,1,0,18.195972222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.449790574948395,327.00623507022294,9.570249881574455,-9.125885335601538,1.890894,61.844076492977706,61.87297695592571
gradual_freezing,3,65565.5,249.947,166.694,115.512,169.493,950.025,209.162,0.000848515,0.00129096,1,0,18.21263888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.465790574948386,331.5842350702229,9.52924988157443,-9.186885335601545,1.90005,61.844076492977706,61.87325744836599
gradual_freezing,3,65625.6,250.115,166.462,115.312,170.027,947.483,209.146,0.000848902,0.0012916,1,0,18.229333333333336,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.481790574948405,329.0422350702229,9.29724988157443,-8.652885335601553,1.894966,61.844076492977706,61.87310153378796
gradual_freezing,3,65685.6,250.101,166.167,115.438,169.094,948.903,209.13,0.000849289,0.00129223,1,0,18.246000000000002,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.4977905749484,330.46223507022296,9.002249881574443,-9.585885335601546,1.897806,61.844076492977706,61.873188578599326
gradual_freezing,3,65745.7,248.955,165.892,115.089,169.501,950.824,209.114,0.000849675,0.00129286,1,0,18.262694444444442,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.51379057494839,332.3832350702229,8.727249881574437,-9.178885335601535,1.901648,61.844076492977706,61.873306541554584
gradual_freezing,3,65805.7,250.51,165.741,115.587,169.364,947.654,209.098,0.000850061,0.0012935,1,0,18.27936111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.52979057494838,329.21323507022294,8.576249881574455,-9.315885335601536,1.895308,61.844076492977706,61.87311200904753
gradual_freezing,3,65865.7,249.498,166.111,115.046,169.137,948.267,209.082,0.000850446,0.00129413,1,0,18.296027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.5457905749484,329.826235070223,8.946249881574431,-9.54288533560154,1.8965340000000002,61.844076492977706,61.87314957622922
gradual_freezing,3,65925.8,250.019,166.561,114.505,170.045,952.235,209.067,0.000850831,0.00129476,1,0,18.312722222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.560790574948385,333.79423507022295,9.396249881574448,-8.634885335601552,1.90447,61.844076492977706,61.87339333873792
gradual_freezing,3,65985.8,250.049,166.061,115.528,170.895,946.298,209.051,0.000851215,0.00129539,1,0,18.32938888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.576790574948404,327.85723507022294,8.896249881574448,-7.78488533560153,1.892596,61.844076492977706,61.87302899396872
gradual_freezing,3,66045.9,250.5,165.826,114.554,169.521,949.6,209.035,0.000851599,0.00129601,1,0,18.346083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.592790574948395,331.15923507022296,8.661249881574435,-9.158885335601553,1.8992,61.844076492977706,61.87323135176696
gradual_freezing,3,66105.9,249.972,166.724,115.374,170.135,949.499,209.019,0.000851982,0.00129664,1,0,18.36275,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.60879057494839,331.05823507022296,9.55924988157443,-8.544885335601549,1.8989980000000002,61.844076492977706,61.873225151702584
gradual_freezing,3,66165.9,249.528,166.758,115.51,169.251,949.381,209.004,0.000852365,0.00129727,1,0,18.379416666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.6237905749484,330.9402350702229,9.593249881574451,-9.428885335601535,1.898762,61.844076492977706,61.87321790889756
gradual_freezing,3,66226.0,249.554,166.96,114.918,169.418,949.246,208.988,0.000852747,0.00129789,1,0,18.39611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.63979057494839,330.8052350702229,9.795249881574449,-9.261885335601534,1.898492,61.844076492977706,61.873209623740564
gradual_freezing,3,66286.0,251.203,165.942,114.312,170.354,948.498,208.972,0.000853129,0.00129852,1,0,18.412777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.655790574948384,330.057235070223,8.777249881574448,-8.325885335601527,1.8969960000000001,61.844076492977706,61.873163739163154
gradual_freezing,3,66346.1,250.842,166.371,114.535,170.197,950.427,208.956,0.00085351,0.00129915,1,0,18.429472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.6717905749484,331.98623507022296,9.20624988157445,-8.482885335601537,1.900854,61.844076492977706,61.87328214341464
gradual_freezing,3,66406.1,248.858,166.794,114.761,169.871,951.934,208.941,0.000853891,0.00129977,1,0,18.44613888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.68679057494839,333.4932350702229,9.629249881574452,-8.80888533560153,1.903868,61.844076492977706,61.87337481203608
gradual_freezing,3,66466.2,249.815,165.877,115.72,170.258,951.666,208.925,0.000854271,0.00130039,1,0,18.462833333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.70279057494838,333.225235070223,8.71224988157445,-8.42188533560153,1.9033320000000002,61.844076492977706,61.8733583214254
gradual_freezing,3,66526.2,249.001,166.134,115.025,169.627,949.977,208.91,0.00085465,0.00130101,1,0,18.479499999999998,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.717790574948395,331.5362350702229,8.969249881574427,-9.05288533560153,1.899954,61.844076492977706,61.87325450040101
gradual_freezing,3,66586.2,249.95,167.066,115.777,169.889,949.866,208.894,0.00085503,0.00130164,1,0,18.496166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.73379057494839,331.4252350702229,9.901249881574444,-8.79088533560153,1.899732,61.844076492977706,61.873247683801935
gradual_freezing,3,66646.3,249.983,166.268,114.047,170.334,953.708,208.879,0.000855408,0.00130226,1,0,18.51286111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.7487905749484,335.2672350702229,9.103249881574442,-8.345885335601537,1.907416,61.844076492977706,61.873484087016905
gradual_freezing,3,66706.3,249.879,166.044,115.1,170.152,954.221,208.863,0.000855786,0.00130288,1,0,18.52952777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.76479057494839,335.78023507022294,8.879249881574452,-8.527885335601553,1.908442,61.844076492977706,61.8735157247157
gradual_freezing,3,66766.4,250.505,165.428,115.206,169.93,950.217,208.847,0.000856164,0.0013035,1,0,18.54622222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.780790574948384,331.7762350702229,8.263249881574438,-8.749885335601533,1.900434,61.844076492977706,61.87326924171401
gradual_freezing,3,66826.4,249.673,166.372,114.992,169.667,952.892,208.832,0.000856541,0.00130412,1,0,18.56288888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.7957905749484,334.451235070223,9.207249881574455,-9.012885335601538,1.9057840000000001,61.844076492977706,61.87343379774501
gradual_freezing,3,66886.4,250.489,166.229,115.457,170.039,950.278,208.817,0.000856918,0.00130473,1,0,18.579555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.810790574948385,331.83723507022296,9.064249881574455,-8.640885335601553,1.9005560000000001,61.844076492977706,61.87327298905735
gradual_freezing,3,66946.5,249.814,166.355,115.456,168.536,951.993,208.801,0.000857294,0.00130535,1,0,18.59625,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.826790574948404,333.552235070223,9.190249881574431,-10.143885335601539,1.9039860000000002,61.844076492977706,61.87337844305476
gradual_freezing,3,67006.5,249.524,167.211,114.893,170.394,948.801,208.786,0.00085767,0.00130597,1,0,18.612916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.84179057494839,330.360235070223,10.046249881574454,-8.285885335601535,1.8976020000000002,61.844076492977706,61.87318232174325
gradual_freezing,3,67066.6,250.501,166.271,114.83,169.918,954.237,208.77,0.000858045,0.00130658,1,0,18.629611111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.85779057494838,335.7962350702229,9.106249881574428,-8.761885335601534,1.908474,61.844076492977706,61.873516711739875
gradual_freezing,3,67126.6,249.151,165.907,114.547,169.725,955.873,208.755,0.00085842,0.0013072,1,0,18.64627777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.8727905749484,337.432235070223,8.742249881574452,-8.954885335601546,1.9117460000000002,61.844076492977706,61.87361772223921
gradual_freezing,3,67186.7,250.452,167.389,115.072,170.298,953.805,208.74,0.000858794,0.00130781,1,0,18.662972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.88779057494838,335.3642350702229,10.224249881574451,-8.381885335601538,1.90761,61.844076492977706,61.87349006789077
