scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,67246.7,249.676,165.817,115.578,170.346,956.055,208.724,0.000859168,0.00130843,1,0,18.67963888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.9037905749484,337.6142350702229,8.652249881574448,-8.333885335601536,1.91211,61.844076492977706,61.87362897003357
gradual_freezing,3,67306.7,250.288,166.578,114.513,169.482,950.682,208.709,0.000859541,0.00130904,1,0,18.696305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.91879057494839,332.24123507022296,9.413249881574444,-9.19788533560154,1.901364,61.844076492977706,61.873297813594625
gradual_freezing,3,67366.8,249.354,166.389,115.451,169.213,952.539,208.694,0.000859914,0.00130965,1,0,18.713,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.933790574948404,334.0982350702229,9.224249881574451,-9.466885335601546,1.905078,61.844076492977706,61.87341205603067
gradual_freezing,3,67426.8,249.761,166.635,114.342,171.207,953.868,208.679,0.000860286,0.00131026,1,0,18.729666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.94879057494839,335.427235070223,9.470249881574432,-7.472885335601546,1.907736,61.844076492977706,61.873493952701374
gradual_freezing,3,67486.9,249.742,166.051,116.139,169.841,954.311,208.663,0.000860658,0.00131087,1,0,18.74636111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.96479057494838,335.870235070223,8.886249881574429,-8.838885335601532,1.908622,61.844076492977706,61.87352127694174
gradual_freezing,3,67546.9,250.961,166.719,115.503,169.125,955.779,208.648,0.000861029,0.00131148,1,0,18.763027777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.979790574948396,337.33823507022294,9.554249881574435,-9.55488533560154,1.911558,61.844076492977706,61.873611913776635
gradual_freezing,3,67606.9,249.378,166.933,115.267,169.835,955.31,208.633,0.0008614,0.00131209,1,0,18.77969444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-46.99479057494838,336.8692350702229,9.768249881574434,-8.844885335601532,1.91062,61.844076492977706,61.873582941782814
gradual_freezing,3,67667.0,249.376,166.416,115.756,168.696,957.105,208.618,0.00086177,0.0013127,1,0,18.796388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.0097905749484,338.66423507022296,9.251249881574438,-9.983885335601542,1.91421,61.844076492977706,61.8736939029292
gradual_freezing,3,67727.0,250.069,166.77,115.558,169.885,954.843,208.603,0.00086214,0.00131331,1,0,18.813055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.02479057494838,336.4022350702229,9.605249881574451,-8.794885335601549,1.909686,61.844076492977706,61.87355410745268
gradual_freezing,3,67787.1,251.158,166.205,114.954,170.13,959.445,208.588,0.000862509,0.00131391,1,0,18.82975,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.0397905749484,341.004235070223,9.040249881574454,-8.549885335601545,1.9188900000000002,61.844076492977706,61.8738388666921
gradual_freezing,3,67847.1,248.786,166.135,115.156,169.344,958.014,208.572,0.000862878,0.00131452,1,0,18.84641666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.05579057494839,339.57323507022295,8.970249881574432,-9.335885335601546,1.916028,61.844076492977706,61.873750173769665
gradual_freezing,3,67907.2,250.081,166.223,114.608,169.433,959.14,208.557,0.000863246,0.00131512,1,0,18.86311111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.070790574948404,340.6992350702229,9.058249881574454,-9.246885335601547,1.91828,61.844076492977706,61.873819951799305
gradual_freezing,3,67967.2,249.954,165.736,115.243,170.676,956.411,208.542,0.000863614,0.00131573,1,0,18.879777777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.08579057494839,337.9702350702229,8.571249881574431,-8.003885335601552,1.912822,61.844076492977706,61.87365097739878
gradual_freezing,3,68027.2,250.267,166.721,115.034,169.54,956.517,208.527,0.000863981,0.00131633,1,0,18.896444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.100790574948405,338.076235070223,9.556249881574445,-9.139885335601548,1.9130340000000001,61.844076492977706,61.87365753173505
gradual_freezing,3,68087.3,249.426,166.77,114.992,169.628,957.02,208.512,0.000864348,0.00131694,1,0,18.91313888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.11579057494839,338.5792350702229,9.605249881574451,-9.051885335601554,1.91404,61.844076492977706,61.87368864380786
gradual_freezing,3,68147.3,249.772,166.946,114.412,169.243,956.475,208.497,0.000864714,0.00131754,1,0,18.929805555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.13079057494838,338.03423507022296,9.781249881574439,-9.436885335601545,1.9129500000000002,61.844076492977706,61.873654934647085
gradual_freezing,3,68207.4,250.587,166.752,114.748,169.58,960.222,208.482,0.00086508,0.00131814,1,0,18.946499999999997,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.14579057494839,341.7812350702229,9.58724988157445,-9.099885335601527,1.920444,61.844076492977706,61.87388708030564
gradual_freezing,3,68267.4,250.059,166.283,114.468,170.415,956.533,208.468,0.000865446,0.00131874,1,0,18.963166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.1597905749484,338.09223507022296,9.118249881574428,-8.264885335601548,1.9130660000000002,61.844076492977706,61.873658521131865
gradual_freezing,3,68327.4,250.641,165.799,114.949,168.951,960.346,208.453,0.000865811,0.00131934,1,0,18.979833333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.17479057494839,341.90523507022294,8.634249881574448,-9.728885335601547,1.920692,61.844076492977706,61.87389477823537
gradual_freezing,3,68387.5,250.217,166.719,115.371,169.35,955.675,208.438,0.000866175,0.00131994,1,0,18.99652777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.189790574948404,337.2342350702229,9.554249881574435,-9.329885335601546,1.9113499999999999,61.844076492977706,61.873605488057486
gradual_freezing,3,68447.5,250.136,167.51,115.447,168.694,954.961,208.423,0.000866539,0.00132054,1,0,19.013194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.20479057494839,336.52023507022295,10.345249881574432,-9.985885335601552,1.9099220000000001,61.844076492977706,61.873561391885
gradual_freezing,3,68507.6,249.684,166.584,114.605,170.292,957.652,208.408,0.000866902,0.00132114,1,0,19.02988888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.219790574948405,339.211235070223,9.419249881574444,-8.387885335601538,1.9153040000000001,61.844076492977706,61.873727758085614
gradual_freezing,3,68567.6,249.854,167.398,115.877,168.962,958.996,208.393,0.000867265,0.00132173,1,0,19.046555555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.23479057494839,340.5552350702229,10.233249881574437,-9.71788533560155,1.917992,61.844076492977706,61.87381102357718
gradual_freezing,3,68627.7,250.55,166.192,114.864,169.746,958.653,208.378,0.000867628,0.00132233,1,0,19.06325,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.249790574948406,340.21223507022296,9.027249881574448,-8.93388533560153,1.9173060000000002,61.844076492977706,61.87378976244233
gradual_freezing,3,68687.7,250.086,167.088,115.424,170.198,959.545,208.364,0.00086799,0.00132293,1,0,19.079916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.26379057494839,341.1042350702229,9.923249881574435,-8.481885335601532,1.91909,61.844076492977706,61.87384506960415
gradual_freezing,3,68747.7,250.1,166.895,114.294,169.809,959.885,208.349,0.000868351,0.00132352,1,0,19.09658333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.2787905749484,341.44423507022293,9.730249881574451,-8.870885335601542,1.91977,61.844076492977706,61.873866164336114
gradual_freezing,3,68807.8,250.201,166.378,114.215,170.474,958.376,208.334,0.000868712,0.00132411,1,0,19.11327777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.29379057494839,339.9352350702229,9.213249881574427,-8.20588533560155,1.916752,61.844076492977706,61.8737725979173
gradual_freezing,3,68867.8,250.24,167.578,115.368,169.36,961.748,208.319,0.000869073,0.00132471,1,0,19.129944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.308790574948404,343.307235070223,10.413249881574444,-9.319885335601526,1.923496,61.844076492977706,61.8739818835938
gradual_freezing,3,68927.9,249.177,165.375,115.692,169.432,961.53,208.305,0.000869433,0.0013253,1,0,19.146638888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.322790574948385,343.0892350702229,8.210249881574441,-9.247885335601552,1.92306,61.844076492977706,61.87396833105888
gradual_freezing,3,68987.9,250.103,167.035,115.376,170.25,960.001,208.29,0.000869793,0.00132589,1,0,19.163305555555553,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.3377905749484,341.5602350702229,9.870249881574438,-8.42988533560154,1.920002,61.844076492977706,61.87387336307047
gradual_freezing,3,69047.9,250.571,166.154,114.2,169.389,961.916,208.275,0.000870152,0.00132648,1,0,19.179972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.352790574948386,343.475235070223,8.989249881574437,-9.29088533560153,1.9238320000000002,61.844076492977706,61.873992329843254
gradual_freezing,3,69108.0,249.211,166.196,115.282,168.726,960.971,208.261,0.00087051,0.00132707,1,0,19.196666666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.366790574948396,342.53023507022294,9.031249881574439,-9.95388533560154,1.921942,61.844076492977706,61.87393359340136
gradual_freezing,3,69168.0,250.349,166.795,114.998,169.211,958.86,208.246,0.000870869,0.00132766,1,0,19.213333333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.38179057494838,340.41923507022295,9.630249881574429,-9.468885335601527,1.91772,61.844076492977706,61.873802592597116
gradual_freezing,3,69228.1,250.361,166.082,115.13,170.059,960.661,208.232,0.000871226,0.00132825,1,0,19.230027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.39579057494839,342.2202350702229,8.917249881574435,-8.620885335601542,1.921322,61.844076492977706,61.873914337925655
gradual_freezing,3,69288.1,249.154,166.199,115.639,169.65,960.711,208.217,0.000871584,0.00132884,1,0,19.246694444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.41079057494838,342.27023507022295,9.034249881574453,-9.029885335601534,1.921422,61.844076492977706,61.87391744322774
gradual_freezing,3,69348.2,250.641,166.217,115.162,169.818,959.581,208.203,0.00087194,0.00132943,1,0,19.263388888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.42479057494839,341.14023507022296,9.052249881574454,-8.861885335601528,1.919162,61.844076492977706,61.873847302810596
gradual_freezing,3,69408.2,249.461,166.021,115.126,169.093,960.491,208.188,0.000872297,0.00133002,1,0,19.280055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.439790574948404,342.0502350702229,8.856249881574428,-9.58688533560155,1.920982,61.844076492977706,61.873903781106314
gradual_freezing,3,69468.2,249.744,166.059,115.278,169.719,961.769,208.174,0.000872652,0.0013306,1,0,19.296722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.453790574948385,343.32823507022295,8.894249881574439,-8.960885335601546,1.923538,61.844076492977706,61.87398318927529
gradual_freezing,3,69528.3,250.112,166.589,115.019,169.785,959.952,208.159,0.000873008,0.00133119,1,0,19.31341666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.4687905749484,341.51123507022294,9.42424988157444,-8.894885335601543,1.919904,61.844076492977706,61.87387032211977
gradual_freezing,3,69588.3,250.436,166.074,114.738,169.21,960.669,208.145,0.000873362,0.00133177,1,0,19.330083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.48279057494838,342.2282350702229,8.909249881574453,-9.469885335601532,1.921338,61.844076492977706,61.873914834763134
gradual_freezing,3,69648.4,250.178,166.212,114.83,169.504,960.424,208.13,0.000873717,0.00133236,1,0,19.346777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.4977905749484,341.9832350702229,9.04724988157443,-9.17588533560155,1.9208479999999999,61.844076492977706,61.87389962099029
gradual_freezing,3,69708.4,249.879,166.239,115.201,169.58,963.499,208.116,0.000874071,0.00133294,1,0,19.363444444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.51179057494838,345.05823507022296,9.074249881574445,-9.099885335601527,1.926998,61.844076492977706,61.87409085038165
gradual_freezing,3,69768.5,249.962,166.317,114.921,168.943,964.177,208.102,0.000874424,0.00133352,1,0,19.38013888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.52579057494839,345.73623507022296,9.152249881574448,-9.736885335601528,1.9283540000000001,61.844076492977706,61.874133096299566
gradual_freezing,3,69828.5,249.45,166.578,114.59,169.361,966.144,208.087,0.000874777,0.00133411,1,0,19.396805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.5407905749484,347.70323507022295,9.413249881574444,-9.31888533560155,1.932288,61.844076492977706,61.874255827316595
gradual_freezing,3,69888.5,250.077,166.285,115.078,169.22,962.928,208.073,0.00087513,0.00133469,1,0,19.41347222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.554790574948385,344.48723507022294,9.120249881574438,-9.459885335601541,1.925856,61.844076492977706,61.874055294622586
gradual_freezing,3,69948.6,250.25,167.431,114.856,170.232,965.099,208.059,0.000875482,0.00133527,1,0,19.43016666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.568790574948395,346.658235070223,10.266249881574453,-8.44788533560154,1.930198,61.844076492977706,61.87419059340075
gradual_freezing,3,70008.6,250.384,167.457,114.982,169.942,963.121,208.044,0.000875833,0.00133585,1,0,19.446833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.58379057494838,344.6802350702229,10.292249881574435,-8.737885335601533,1.926242,61.844076492977706,61.874067310237834
gradual_freezing,3,70068.7,250.306,167.038,115.181,169.765,963.226,208.03,0.000876184,0.00133643,1,0,19.463527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.59779057494839,344.78523507022294,9.873249881574452,-8.914885335601554,1.926452,61.844076492977706,61.87407384824101
gradual_freezing,3,70128.7,250.614,166.833,115.311,169.717,963.415,208.016,0.000876535,0.001337,1,0,19.480194444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.6117905749484,344.9742350702229,9.66824988157444,-8.962885335601527,1.92683,61.844076492977706,61.874085618441086
gradual_freezing,3,70188.7,250.514,166.444,114.466,170.265,961.775,208.002,0.000876885,0.00133758,1,0,19.49686111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.62579057494838,343.3342350702229,9.27924988157443,-8.414885335601554,1.92355,61.844076492977706,61.873983562332384
gradual_freezing,3,70248.8,249.986,166.705,114.811,169.157,965.554,207.987,0.000877235,0.00133816,1,0,19.513555555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.6407905749484,347.1132350702229,9.540249881574454,-9.52288533560153,1.931108,61.844076492977706,61.874218988015855
gradual_freezing,3,70308.8,249.849,166.448,115.242,169.887,968.302,207.973,0.000877584,0.00133873,1,0,19.53022222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.65479057494838,349.86123507022296,9.283249881574449,-8.79288533560154,1.936604,61.844076492977706,61.874390763239795
gradual_freezing,3,70368.9,249.574,166.722,114.514,169.474,965.445,207.959,0.000877932,0.00133931,1,0,19.546916666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.66879057494839,347.004235070223,9.55724988157445,-9.20588533560155,1.9308900000000002,61.844076492977706,61.87421218457151
gradual_freezing,3,70428.9,250.538,167.521,115.491,170.19,963.188,207.945,0.000878281,0.00133989,1,0,19.56358333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.6827905749484,344.7472350702229,10.356249881574428,-8.489885335601542,1.926376,61.844076492977706,61.874071482024306
gradual_freezing,3,70489.0,249.881,166.017,115.966,169.933,965.398,207.931,0.000878628,0.00134046,1,0,19.580277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.69679057494838,346.95723507022296,8.852249881574437,-8.746885335601547,1.9307960000000002,61.844076492977706,61.87420925121301
gradual_freezing,3,70549.0,250.218,166.866,115.522,169.467,966.916,207.917,0.000878976,0.00134103,1,0,19.596944444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.71079057494839,348.475235070223,9.701249881574455,-9.212885335601527,1.9338320000000002,61.844076492977706,61.874304064559
gradual_freezing,3,70609.0,249.088,165.997,115.01,169.215,969.774,207.903,0.000879323,0.00134161,1,0,19.613611111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.7247905749484,351.33323507022294,8.832249881574455,-9.464885335601537,1.939548,61.844076492977706,61.87448297734359
gradual_freezing,3,70669.1,249.918,166.844,116.02,170.012,967.16,207.889,0.000879669,0.00134218,1,0,19.63030555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.73879057494838,348.7192350702229,9.679249881574435,-8.66788533560154,1.93432,61.844076492977706,61.87431931853212
gradual_freezing,3,70729.1,249.611,166.655,114.832,169.57,968.573,207.874,0.000880015,0.00134275,1,0,19.646972222222225,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.7537905749484,350.1322350702229,9.490249881574442,-9.109885335601547,1.937146,61.844076492977706,61.87440772964695
gradual_freezing,3,70789.2,250.61,167.672,114.745,169.653,966.769,207.86,0.00088036,0.00134332,1,0,19.663666666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.76779057494838,348.32823507022295,10.507249881574438,-9.026885335601548,1.933538,61.844076492977706,61.8742948765214
gradual_freezing,3,70849.2,250.181,166.844,115.531,169.147,967.443,207.846,0.000880705,0.00134389,1,0,19.680333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.78179057494839,349.0022350702229,9.679249881574435,-9.532885335601549,1.934886,61.844076492977706,61.87433701545637
gradual_freezing,3,70909.2,250.318,167.035,114.586,169.111,969.831,207.833,0.00088105,0.00134446,1,0,19.697,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.794790574948394,351.39023507022296,9.870249881574438,-9.56888533560155,1.939662,61.844076492977706,61.87448655094862
gradual_freezing,3,70969.3,249.843,166.687,116.003,169.04,967.926,207.819,0.000881394,0.00134503,1,0,19.713694444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.808790574948404,349.485235070223,9.522249881574453,-9.639885335601548,1.9358520000000001,61.844076492977706,61.87436723098816
gradual_freezing,3,71029.3,249.622,166.379,115.188,169.666,968.124,207.805,0.000881738,0.00134559,1,0,19.73036111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.822790574948385,349.68323507022296,9.214249881574432,-9.013885335601543,1.9362480000000002,61.844076492977706,61.87437962183363
gradual_freezing,3,71089.4,249.849,166.366,115.06,169.817,970.24,207.791,0.000882081,0.00134616,1,0,19.747055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.836790574948395,351.79923507022295,9.201249881574455,-8.862885335601533,1.94048,61.844076492977706,61.87451219928669
gradual_freezing,3,71149.4,250.287,166.786,115.731,170.194,966.845,207.777,0.000882423,0.00134673,1,0,19.76372222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.850790574948405,348.40423507022297,9.621249881574442,-8.485885335601552,1.9336900000000001,61.844076492977706,61.87429962662509
gradual_freezing,3,71209.5,250.17,166.472,114.714,169.862,967.901,207.763,0.000882766,0.00134729,1,0,19.780416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.86479057494839,349.4602350702229,9.30724988157445,-8.817885335601545,1.935802,61.844076492977706,61.8743656666675
gradual_freezing,3,71269.5,249.236,166.718,115.368,169.923,967.192,207.749,0.000883107,0.00134786,1,0,19.797083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.8787905749484,348.75123507022295,9.55324988157443,-8.756885335601538,1.934384,61.844076492977706,61.87432131933839
gradual_freezing,3,71329.5,250.167,165.879,114.589,168.888,967.778,207.735,0.000883449,0.00134842,1,0,19.81375,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.89279057494838,349.33723507022296,8.714249881574432,-9.791885335601535,1.935556,61.844076492977706,61.874357970797675
gradual_freezing,3,71389.6,249.789,166.249,114.702,169.986,965.902,207.722,0.00088379,0.00134899,1,0,19.830444444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.905790574948384,347.461235070223,9.084249881574436,-8.69388533560155,1.931804,61.844076492977706,61.87424071423983
gradual_freezing,3,71449.6,250.495,166.348,115.544,170.558,968.164,207.708,0.00088413,0.00134955,1,0,19.84711111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.919790574948394,349.7232350702229,9.183249881574454,-8.121885335601547,1.936328,61.844076492977706,61.874382125342166
gradual_freezing,3,71509.7,249.999,166.392,115.112,169.671,969.727,207.694,0.00088447,0.00135011,1,0,19.863805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.933790574948404,351.2862350702229,9.227249881574437,-9.008885335601548,1.939454,61.844076492977706,61.87448003084465
gradual_freezing,3,71569.7,250.017,166.634,115.651,170.091,969.77,207.68,0.000884809,0.00135067,1,0,19.88047222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.947790574948385,351.3292350702229,9.469249881574427,-8.588885335601532,1.93954,61.844076492977706,61.87448272657217
gradual_freezing,3,71629.7,250.083,166.65,115.292,169.559,970.096,207.667,0.000885148,0.00135123,1,0,19.89713888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.96079057494839,351.65523507022294,9.485249881574447,-9.120885335601542,1.9401920000000001,61.844076492977706,61.87450316783272
gradual_freezing,3,71689.8,249.119,167.389,114.758,168.762,966.45,207.653,0.000885487,0.00135179,1,0,19.913833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.9747905749484,348.009235070223,10.224249881574451,-9.91788533560154,1.9329,61.844076492977706,61.874274942655106
gradual_freezing,3,71749.8,249.998,166.642,115.102,169.469,968.337,207.639,0.000885825,0.00135235,1,0,19.930500000000002,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-47.98879057494838,349.89623507022293,9.477249881574437,-9.210885335601546,1.936674,61.844076492977706,61.874392954206456
gradual_freezing,3,71809.9,249.675,166.479,114.578,169.86,972.515,207.625,0.000886163,0.00135291,1,0,19.947194444444442,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.00279057494839,354.0742350702229,9.314249881574455,-8.819885335601526,1.94503,61.844076492977706,61.8746550614238
gradual_freezing,3,71869.9,249.996,166.153,114.313,169.56,972.982,207.612,0.0008865,0.00135347,1,0,19.96386111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.0157905749484,354.5412350702229,8.988249881574433,-9.119885335601538,1.945964,61.844076492977706,61.87468442875951
gradual_freezing,3,71930.0,249.266,166.898,114.624,169.666,971.249,207.598,0.000886837,0.00135403,1,0,19.980555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.02979057494838,352.80823507022296,9.733249881574437,-9.013885335601543,1.942498,61.844076492977706,61.87457551975029
gradual_freezing,3,71990.0,250.249,166.007,115.573,168.612,971.697,207.585,0.000887173,0.00135458,1,0,19.997222222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.042790574948384,353.25623507022294,8.842249881574446,-10.067885335601545,1.943394,61.844076492977706,61.87460365536505
gradual_freezing,3,72050.0,250.092,165.934,115.928,168.552,975.964,207.571,0.000887509,0.00135514,1,0,20.01388888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.056790574948394,357.523235070223,8.769249881574439,-10.127885335601547,1.951928,61.844076492977706,61.874872284203235
gradual_freezing,3,72110.1,249.667,167.127,115.345,169.663,968.884,207.558,0.000887844,0.00135569,1,0,20.030583333333336,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.0697905749484,350.44323507022295,9.96224988157445,-9.016885335601529,1.9377680000000002,61.844076492977706,61.874427206165734
gradual_freezing,3,72170.1,249.475,166.854,115.396,169.969,973.879,207.544,0.000888179,0.00135625,1,0,20.047250000000002,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.08379057494838,355.43823507022296,9.689249881574455,-8.710885335601546,1.947758,61.844076492977706,61.87474087619149
gradual_freezing,3,72230.2,250.567,167.399,114.937,169.374,971.883,207.53,0.000888514,0.0013568,1,0,20.063944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.09779057494839,353.442235070223,10.234249881574442,-9.305885335601545,1.943766,61.844076492977706,61.87461534047734
gradual_freezing,3,72290.2,249.413,166.804,115.47,170.212,971.43,207.517,0.000888848,0.00135736,1,0,20.08061111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.110790574948396,352.9892350702229,9.639249881574443,-8.46788533560155,1.94286,61.844076492977706,61.87458688548052
gradual_freezing,3,72350.2,250.322,166.936,114.706,169.991,969.855,207.504,0.000889181,0.00135791,1,0,20.097277777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.1237905749484,351.41423507022296,9.771249881574448,-8.688885335601526,1.93971,61.844076492977706,61.874488055687195
gradual_freezing,3,72410.3,250.42,167.174,115.222,170.043,972.029,207.49,0.000889514,0.00135846,1,0,20.113972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.13779057494838,353.58823507022294,10.009249881574448,-8.636885335601534,1.944058,61.844076492977706,61.87462451422749
gradual_freezing,3,72470.3,250.45,166.601,115.391,169.772,976.363,207.477,0.000889847,0.00135901,1,0,20.13063888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.15079057494839,357.922235070223,9.43624988157444,-8.907885335601549,1.9527260000000002,61.844076492977706,61.87489746335224
gradual_freezing,3,72530.4,249.871,165.691,114.592,169.446,971.457,207.463,0.000890179,0.00135956,1,0,20.147333333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.1647905749484,353.01623507022293,8.526249881574444,-9.233885335601542,1.942914,61.844076492977706,61.87458858110229
gradual_freezing,3,72590.4,249.655,167.32,114.473,169.74,974.635,207.45,0.000890511,0.00136011,1,0,20.163999999999998,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.1777905749484,356.19423507022293,10.155249881574434,-8.93988533560153,1.94927,61.844076492977706,61.87478849096922
gradual_freezing,3,72650.5,250.103,166.991,114.488,169.349,973.695,207.436,0.000890843,0.00136066,1,0,20.180694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.191790574948385,355.254235070223,9.826249881574455,-9.33088533560155,1.9473900000000002,61.844076492977706,61.874729292994715
gradual_freezing,3,72710.5,249.505,166.71,114.896,169.119,975.514,207.423,0.000891173,0.00136121,1,0,20.19736111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.20479057494839,357.07323507022295,9.545249881574449,-9.56088533560154,1.951028,61.844076492977706,61.87484389900359
gradual_freezing,3,72770.5,249.957,166.26,116.063,169.173,973.922,207.41,0.000891504,0.00136176,1,0,20.214027777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.217790574948395,355.48123507022297,9.095249881574432,-9.506885335601538,1.9478440000000001,61.844076492977706,61.87474358344941
gradual_freezing,3,72830.6,249.984,167.364,115.097,169.387,971.958,207.396,0.000891834,0.0013623,1,0,20.230722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.231790574948405,353.5172350702229,10.199249881574445,-9.29288533560154,1.943916,61.844076492977706,61.87462005284827
gradual_freezing,3,72890.6,250.028,166.442,114.259,169.475,977.242,207.383,0.000892163,0.00136285,1,0,20.247388888888892,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.24479057494838,358.8012350702229,9.277249881574448,-9.204885335601546,1.9544839999999999,61.844076492977706,61.87495296948139
gradual_freezing,3,72950.7,250.624,166.547,114.883,169.895,974.194,207.37,0.000892493,0.00136339,1,0,20.264083333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.25779057494839,355.7532350702229,9.382249881574438,-8.78488533560153,1.948388,61.844076492977706,61.874760711196465
gradual_freezing,3,73010.7,249.456,167.14,115.106,169.333,973.251,207.357,0.000892821,0.00136394,1,0,20.280749999999998,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.27079057494839,354.8102350702229,9.975249881574427,-9.346885335601542,1.946502,61.844076492977706,61.874701351241136
gradual_freezing,3,73070.7,249.479,166.323,114.918,170.228,975.331,207.343,0.000893149,0.00136448,1,0,20.297416666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.2847905749484,356.89023507022296,9.158249881574449,-8.451885335601531,1.9506620000000001,61.844076492977706,61.87483235942964
gradual_freezing,3,73130.8,248.988,167.0,115.277,169.548,974.852,207.33,0.000893477,0.00136503,1,0,20.314111111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.29779057494838,356.4112350702229,9.835249881574441,-9.131885335601538,1.9497039999999999,61.844076492977706,61.87480216499196
gradual_freezing,3,73190.8,250.383,166.748,114.918,169.617,976.835,207.317,0.000893805,0.00136557,1,0,20.33077777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.310790574948385,358.394235070223,9.583249881574432,-9.06288533560155,1.95367,61.844076492977706,61.87492726248798
gradual_freezing,3,73250.9,250.353,166.745,114.445,169.434,975.644,207.304,0.000894131,0.00136611,1,0,20.34747222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.32379057494839,357.20323507022295,9.580249881574446,-9.245885335601542,1.9512880000000001,61.844076492977706,61.87485209782906
gradual_freezing,3,73310.9,249.636,166.674,115.621,169.169,978.259,207.291,0.000894458,0.00136665,1,0,20.36413888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.336790574948395,359.81823507022295,9.509249881574448,-9.510885335601529,1.956518,61.844076492977706,61.87501725214791
gradual_freezing,3,73371.0,250.069,167.265,114.445,169.844,976.282,207.278,0.000894784,0.00136719,1,0,20.38083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.3497905749484,357.841235070223,10.100249881574427,-8.835885335601546,1.9525640000000002,61.844076492977706,61.874892350963925
gradual_freezing,3,73431.0,250.128,166.225,114.506,169.702,978.57,207.264,0.000895109,0.00136773,1,0,20.3975,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.36379057494838,360.129235070223,9.060249881574435,-8.977885335601542,1.95714,61.844076492977706,61.87503692321224
gradual_freezing,3,73491.0,249.086,166.513,115.309,169.526,977.502,207.251,0.000895435,0.00136827,1,0,20.414166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.37679057494839,359.0612350702229,9.348249881574446,-9.15388533560153,1.955004,61.844076492977706,61.87496939723925
gradual_freezing,3,73551.1,249.63,167.131,115.116,169.129,974.034,207.238,0.000895759,0.00136881,1,0,20.430861111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.38979057494839,355.59323507022293,9.966249881574441,-9.55088533560155,1.9480680000000001,61.844076492977706,61.87475063547248
gradual_freezing,3,73611.1,250.253,166.998,115.018,168.72,971.283,207.225,0.000896084,0.00136935,1,0,20.44752777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.4027905749484,352.84223507022296,9.833249881574432,-9.959885335601541,1.942566,61.844076492977706,61.874577654587945
gradual_freezing,3,73671.2,250.3,166.476,114.6,169.121,974.593,207.212,0.000896407,0.00136989,1,0,20.464222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.4157905749484,356.1522350702229,9.31124988157444,-9.55888533560153,1.9491859999999999,61.844076492977706,61.87478584473544
gradual_freezing,3,73731.2,250.12,166.766,114.903,169.647,977.526,207.199,0.000896731,0.00137042,1,0,20.480888888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.42879057494838,359.0852350702229,9.601249881574432,-9.032885335601549,1.955052,61.844076492977706,61.87497091386776
gradual_freezing,3,73791.2,250.08,167.024,115.859,169.155,974.694,207.186,0.000897054,0.00137096,1,0,20.497555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.441790574948385,356.2532350702229,9.859249881574442,-9.524885335601539,1.949388,61.844076492977706,61.87479220849006
gradual_freezing,3,73851.3,249.162,167.124,114.252,169.95,979.826,207.173,0.000897376,0.0013715,1,0,20.51425,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.45479057494839,361.38523507022296,9.959249881574436,-8.729885335601551,1.9596520000000002,61.844076492977706,61.87511643003496
gradual_freezing,3,73911.3,250.316,166.374,115.77,168.807,978.034,207.16,0.000897698,0.00137203,1,0,20.530916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.467790574948395,359.59323507022293,9.209249881574436,-9.872885335601552,1.956068,61.844076492977706,61.87500302456479
gradual_freezing,3,73971.4,249.948,167.192,115.134,168.645,977.672,207.147,0.00089802,0.00137256,1,0,20.54761111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.4807905749484,359.23123507022297,10.027249881574448,-10.03488533560153,1.9553440000000002,61.844076492977706,61.87498014082601
gradual_freezing,3,74031.4,250.052,167.182,115.124,169.536,977.956,207.134,0.000898341,0.0013731,1,0,20.564277777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.493790574948406,359.51523507022296,10.017249881574429,-9.143885335601539,1.955912,61.844076492977706,61.87499809309914
gradual_freezing,3,74091.5,250.322,166.448,114.166,169.156,979.044,207.122,0.000898662,0.00137363,1,0,20.580972222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.50579057494838,360.6032350702229,9.283249881574449,-9.523885335601534,1.958088,61.844076492977706,61.875066916206414
gradual_freezing,3,74151.5,249.338,166.66,114.796,169.877,978.452,207.109,0.000898982,0.00137416,1,0,20.597638888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.51879057494838,360.01123507022294,9.495249881574438,-8.80288533560153,1.956904,61.844076492977706,61.87502945885758
gradual_freezing,3,74211.5,249.79,166.387,114.499,169.975,978.374,207.096,0.000899302,0.00137469,1,0,20.614305555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.53179057494839,359.93323507022296,9.222249881574442,-8.704885335601546,1.9567480000000002,61.844076492977706,61.87502452528631
gradual_freezing,3,74271.6,250.445,167.255,115.373,168.964,980.597,207.083,0.000899621,0.00137523,1,0,20.631,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.544790574948394,362.1562350702229,10.090249881574437,-9.715885335601541,1.961194,61.844076492977706,61.87516528604117
gradual_freezing,3,74331.6,249.767,166.813,115.543,168.679,981.012,207.07,0.00089994,0.00137576,1,0,20.64766666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.5577905749484,362.5712350702229,9.64824988157443,-10.000885335601538,1.962024,61.844076492977706,61.875191599265804
gradual_freezing,3,74391.7,249.969,166.992,114.81,169.851,980.438,207.057,0.000900259,0.00137628,1,0,20.66436111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.570790574948404,361.9972350702229,9.827249881574431,-8.82888533560154,1.960876,61.844076492977706,61.875155207535876
gradual_freezing,3,74451.7,248.635,167.065,115.634,169.956,978.704,207.045,0.000900577,0.00137681,1,0,20.68102777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.582790574948405,360.2632350702229,9.900249881574439,-8.723885335601551,1.957408,61.844076492977706,61.875045400773175
gradual_freezing,3,74511.7,249.081,167.119,114.5,169.903,979.139,207.032,0.000900895,0.00137734,1,0,20.697694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.59579057494838,360.69823507022295,9.954249881574441,-8.776885335601548,1.958278,61.844076492977706,61.875072929206006
gradual_freezing,3,74571.8,250.052,166.897,114.663,169.159,978.023,207.019,0.000901212,0.00137787,1,0,20.71438888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.60879057494839,359.58223507022296,9.732249881574432,-9.520885335601548,1.9560460000000002,61.844076492977706,61.87500232907789
gradual_freezing,3,74631.8,250.184,167.342,114.715,170.269,981.956,207.006,0.000901529,0.0013784,1,0,20.731055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.62179057494839,363.51523507022296,10.177249881574454,-8.410885335601535,1.963912,61.844076492977706,61.87525149535169
gradual_freezing,3,74691.9,250.456,165.55,114.95,169.515,981.839,206.994,0.000901845,0.00137892,1,0,20.74775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.63379057494839,363.398235070223,8.385249881574453,-9.164885335601554,1.9636780000000003,61.844076492977706,61.87524406866579
gradual_freezing,3,74751.9,249.599,167.264,114.607,169.192,981.404,206.981,0.000902161,0.00137945,1,0,20.764416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.6467905749484,362.96323507022294,10.099249881574451,-9.487885335601533,1.962808,61.844076492977706,61.8752164643821
gradual_freezing,3,74812.0,249.935,166.452,115.018,169.519,978.728,206.968,0.000902477,0.00137997,1,0,20.781111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.6597905749484,360.2872350702229,9.28724988157444,-9.160885335601535,1.9574559999999999,61.844076492977706,61.87504691926475
