scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,74872.0,250.304,167.074,114.422,168.919,980.966,206.956,0.000902792,0.0013805,1,0,20.797777777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.6717905749484,362.52523507022295,9.909249881574453,-9.760885335601529,1.961932,61.844076492977706,61.87518868207112
gradual_freezing,3,74932.0,249.525,167.165,115.442,169.235,983.048,206.943,0.000903107,0.00138102,1,0,20.814444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.68479057494838,364.60723507022294,10.000249881574433,-9.444885335601526,1.966096,61.844076492977706,61.87532085371755
gradual_freezing,3,74992.1,250.457,166.642,114.147,168.872,980.12,206.93,0.000903421,0.00138154,1,0,20.83113888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.697790574948385,361.67923507022294,9.477249881574437,-9.807885335601526,1.96024,61.844076492977706,61.875135055423335
gradual_freezing,3,75052.1,250.589,165.991,114.879,169.692,982.522,206.918,0.000903735,0.00138206,1,0,20.847805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.709790574948386,364.081235070223,8.826249881574455,-8.987885335601533,1.9650440000000002,61.844076492977706,61.87528743522097
gradual_freezing,3,75112.2,249.269,166.84,114.871,169.601,983.259,206.905,0.000904048,0.00138259,1,0,20.8645,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.72279057494839,364.81823507022295,9.675249881574445,-9.07888533560154,1.966518,61.844076492977706,61.875334264257525
gradual_freezing,3,75172.2,250.531,166.816,115.287,168.92,979.869,206.893,0.000904361,0.00138311,1,0,20.881166666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.73479057494839,361.42823507022297,9.651249881574444,-9.759885335601552,1.9597380000000002,61.844076492977706,61.87511915380787
gradual_freezing,3,75232.2,250.312,166.994,114.509,170.101,982.852,206.88,0.000904674,0.00138363,1,0,20.89783333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.7477905749484,364.4112350702229,9.829249881574441,-8.57888533560154,1.965704,61.844076492977706,61.875308399109365
gradual_freezing,3,75292.3,249.554,167.017,114.597,168.809,980.621,206.868,0.000904986,0.00138415,1,0,20.914527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.7597905749484,362.1802350702229,9.852249881574437,-9.870885335601542,1.961242,61.844076492977706,61.875166807466805
gradual_freezing,3,75352.3,249.061,166.473,115.012,169.649,983.11,206.855,0.000905298,0.00138467,1,0,20.931194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.7727905749484,364.66923507022295,9.308249881574454,-9.030885335601539,1.96622,61.844076492977706,61.87532479395706
gradual_freezing,3,75412.4,249.772,166.786,114.969,169.892,980.197,206.843,0.000905609,0.00138518,1,0,20.947888888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.7847905749484,361.75623507022294,9.621249881574442,-8.787885335601544,1.960394,61.844076492977706,61.87513993442369
gradual_freezing,3,75472.4,249.703,165.781,114.825,169.133,981.003,206.83,0.00090592,0.0013857,1,0,20.964555555555553,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.79779057494838,362.562235070223,8.616249881574447,-9.54688533560153,1.9620060000000001,61.844076492977706,61.87519102849957
gradual_freezing,3,75532.5,249.905,167.147,115.805,169.054,987.152,206.818,0.00090623,0.00138622,1,0,20.98125,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.80979057494838,368.711235070223,9.982249881574432,-9.625885335601538,1.974304,61.844076492977706,61.87558220779578
gradual_freezing,3,75592.5,249.431,166.754,115.257,170.175,983.412,206.805,0.00090654,0.00138673,1,0,20.997916666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.822790574948385,364.971235070223,9.589249881574432,-8.504885335601529,1.9668240000000001,61.844076492977706,61.87534399028626
gradual_freezing,3,75652.5,250.134,167.379,115.567,168.992,983.612,206.793,0.00090685,0.00138725,1,0,21.014583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.834790574948386,365.1712350702229,10.214249881574432,-9.68788533560155,1.967224,61.844076492977706,61.87535670632901
gradual_freezing,3,75712.6,250.059,166.668,114.188,169.352,985.466,206.781,0.000907159,0.00138776,1,0,21.03127777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.846790574948386,367.02523507022295,9.503249881574447,-9.327885335601536,1.9709320000000001,61.844076492977706,61.87547470701055
gradual_freezing,3,75772.6,249.524,166.828,115.458,169.746,985.529,206.768,0.000907468,0.00138828,1,0,21.047944444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.85979057494839,367.08823507022294,9.663249881574444,-8.93388533560153,1.971058,61.844076492977706,61.875478720642164
gradual_freezing,3,75832.7,250.021,166.424,115.057,169.744,985.467,206.756,0.000907776,0.00138879,1,0,21.064638888888886,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.87179057494839,367.0262350702229,9.259249881574448,-8.93588533560154,1.970934,61.844076492977706,61.87547477071698
gradual_freezing,3,75892.7,249.987,166.496,115.902,170.399,986.702,206.744,0.000908084,0.00138931,1,0,21.081305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.88379057494839,368.26123507022294,9.33124988157445,-8.280885335601539,1.973404,61.844076492977706,61.87555349745563
gradual_freezing,3,75952.7,250.134,166.873,115.296,170.154,983.3,206.731,0.000908391,0.00138982,1,0,21.09797222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.8967905749484,364.8592350702229,9.708249881574432,-8.525885335601544,1.9666,61.844076492977706,61.87533687043067
gradual_freezing,3,76012.8,250.413,167.345,115.663,169.782,984.323,206.719,0.000908698,0.00139033,1,0,21.11466666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.9087905749484,365.8822350702229,10.18024988157444,-8.89788533560153,1.968646,61.844076492977706,61.87540193277611
gradual_freezing,3,76072.8,250.239,166.622,114.993,169.158,986.276,206.707,0.000909005,0.00139084,1,0,21.131333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.9207905749484,367.8352350702229,9.457249881574455,-9.521885335601553,1.9725519999999999,61.844076492977706,61.8755263303835
gradual_freezing,3,76132.9,250.246,166.347,114.77,169.046,984.695,206.695,0.000909311,0.00139135,1,0,21.148027777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.9327905749484,366.254235070223,9.18224988157445,-9.633885335601548,1.9693900000000002,61.844076492977706,61.875425608567554
gradual_freezing,3,76192.9,249.314,166.435,115.403,169.457,987.562,206.682,0.000909617,0.00139186,1,0,21.164694444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.945790574948404,369.12123507022295,9.270249881574443,-9.222885335601546,1.975124,61.844076492977706,61.875608377491154
gradual_freezing,3,76253.0,249.841,167.47,114.852,168.672,982.655,206.67,0.000909922,0.00139237,1,0,21.18138888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.957790574948405,364.2142350702229,10.30524988157444,-10.007885335601543,1.96531,61.844076492977706,61.87529588345722
gradual_freezing,3,76313.0,250.301,166.684,115.95,169.488,985.055,206.658,0.000910227,0.00139288,1,0,21.198055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.969790574948405,366.6142350702229,9.519249881574439,-9.19188533560154,1.97011,61.844076492977706,61.875448529132925
gradual_freezing,3,76373.0,250.585,166.907,115.439,169.95,985.633,206.646,0.000910532,0.00139339,1,0,21.21472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.981790574948405,367.192235070223,9.742249881574452,-8.729885335601551,1.9712660000000002,61.844076492977706,61.87548534688058
gradual_freezing,3,76433.1,250.138,167.046,115.29,169.41,987.296,206.634,0.000910836,0.00139389,1,0,21.231416666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-48.993790574948406,368.855235070223,9.881249881574433,-9.269885335601543,1.9745920000000001,61.844076492977706,61.875591397866586
gradual_freezing,3,76493.1,249.656,167.329,114.91,169.987,985.477,206.621,0.00091114,0.0013944,1,0,21.248083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.00679057494838,367.0362350702229,10.164249881574449,-8.692885335601545,1.970954,61.844076492977706,61.8754754077849
gradual_freezing,3,76553.2,249.587,166.722,115.906,170.075,987.475,206.609,0.000911443,0.00139491,1,0,21.264777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.01879057494838,369.03423507022296,9.55724988157445,-8.604885335601551,1.97495,61.844076492977706,61.87560282350207
gradual_freezing,3,76613.2,250.511,167.603,115.536,168.677,986.028,206.597,0.000911746,0.00139541,1,0,21.281444444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.030790574948384,367.58723507022296,10.43824988157445,-10.002885335601547,1.972056,61.844076492977706,61.875510520208344
gradual_freezing,3,76673.2,249.433,166.289,115.168,169.644,987.267,206.585,0.000912048,0.00139592,1,0,21.298111111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.042790574948384,368.826235070223,9.124249881574428,-9.035885335601535,1.9745340000000002,61.844076492977706,61.87558954698075
gradual_freezing,3,76733.3,249.448,166.657,115.271,169.372,987.504,206.573,0.000912351,0.00139642,1,0,21.314805555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.054790574948385,369.06323507022296,9.492249881574452,-9.307885335601526,1.975008,61.844076492977706,61.875604674777456
gradual_freezing,3,76793.3,250.636,167.012,114.731,169.431,982.674,206.561,0.000912652,0.00139692,1,0,21.331472222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.066790574948385,364.2332350702229,9.847249881574442,-9.248885335601528,1.965348,61.844076492977706,61.875297090441364
gradual_freezing,3,76853.4,249.79,165.886,114.632,169.294,990.279,206.549,0.000912953,0.00139743,1,0,21.348166666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.078790574948385,371.83823507022294,8.721249881574437,-9.385885335601529,1.980558,61.844076492977706,61.87578207393133
gradual_freezing,3,76913.4,249.112,167.371,113.997,169.545,991.393,206.537,0.000913254,0.00139793,1,0,21.364833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.090790574948386,372.95223507022297,10.20624988157445,-9.134885335601552,1.9827860000000002,61.844076492977706,61.875853429193796
gradual_freezing,3,76973.5,250.111,167.29,115.599,169.58,989.483,206.525,0.000913555,0.00139843,1,0,21.381527777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.102790574948386,371.0422350702229,10.125249881574433,-9.099885335601527,1.978966,61.844076492977706,61.875731136677764
gradual_freezing,3,77033.5,249.473,166.623,114.98,169.137,986.047,206.513,0.000913855,0.00139893,1,0,21.398194444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.11479057494839,367.60623507022297,9.458249881574432,-9.54288533560154,1.972094,61.844076492977706,61.87551173133127
gradual_freezing,3,77093.5,249.462,166.603,115.184,169.455,986.028,206.501,0.000914154,0.00139943,1,0,21.41486111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.12679057494839,367.58723507022296,9.43824988157445,-9.224885335601527,1.972056,61.844076492977706,61.875510520208344
gradual_freezing,3,77153.6,251.096,166.87,114.938,169.402,988.938,206.489,0.000914453,0.00139993,1,0,21.43155555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.13879057494839,370.4972350702229,9.705249881574446,-9.277885335601553,1.977876,61.844076492977706,61.87569628489568
gradual_freezing,3,77213.6,249.886,167.199,115.246,169.696,989.166,206.477,0.000914752,0.00140043,1,0,21.448222222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.15079057494839,370.725235070223,10.034249881574453,-8.983885335601542,1.9783320000000002,61.844076492977706,61.875710862756975
gradual_freezing,3,77273.7,249.961,166.927,114.617,169.231,987.019,206.465,0.000915051,0.00140093,1,0,21.464916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.16279057494839,368.57823507022295,9.762249881574434,-9.448885335601545,1.974038,61.844076492977706,61.875573720933865
gradual_freezing,3,77333.7,250.084,167.274,115.703,168.394,990.281,206.453,0.000915348,0.00140142,1,0,21.481583333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.17479057494839,371.8402350702229,10.109249881574442,-10.285885335601535,1.980562,61.844076492977706,61.87578220196591
gradual_freezing,3,77393.7,249.914,166.289,114.899,168.335,986.763,206.442,0.000915646,0.00140192,1,0,21.49825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.185790574948385,368.322235070223,9.124249881574428,-10.344885335601532,1.9735260000000001,61.844076492977706,61.87555738853553
gradual_freezing,3,77453.8,250.067,168.09,115.557,170.743,993.569,206.43,0.000915943,0.00140242,1,0,21.514944444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.197790574948385,375.1282350702229,10.925249881574445,-7.936885335601545,1.987138,61.844076492977706,61.87599304011469
gradual_freezing,3,77513.8,249.533,166.858,115.407,169.726,985.752,206.418,0.00091624,0.00140291,1,0,21.53161111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.209790574948386,367.3112350702229,9.693249881574445,-8.95388533560154,1.971504,61.844076492977706,61.87549292968335
gradual_freezing,3,77573.9,250.011,166.453,115.516,169.425,991.46,206.406,0.000916536,0.00140341,1,0,21.548305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.221790574948386,373.019235070223,9.288249881574444,-9.254885335601529,1.98292,61.844076492977706,61.87585772331304
gradual_freezing,3,77633.9,249.591,166.881,115.343,168.921,987.834,206.394,0.000916832,0.0014039,1,0,21.56497222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.23379057494839,369.3932350702229,9.716249881574441,-9.758885335601548,1.975668,61.844076492977706,61.875625744839965
gradual_freezing,3,77694.0,250.653,167.067,114.716,169.542,989.588,206.383,0.000917128,0.0014044,1,0,21.581666666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.24479057494838,371.1472350702229,9.902249881574448,-9.137885335601538,1.979176,61.844076492977706,61.87573785344506
gradual_freezing,3,77754.0,250.755,166.914,114.747,168.795,989.663,206.371,0.000917423,0.00140489,1,0,21.598333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.25679057494838,371.22223507022295,9.749249881574428,-9.884885335601552,1.9793260000000001,61.844076492977706,61.8757426515719
gradual_freezing,3,77814.0,249.666,167.577,116.049,169.781,991.832,206.359,0.000917717,0.00140538,1,0,21.615,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.26879057494838,373.39123507022293,10.41224988157444,-8.898885335601534,1.983664,61.844076492977706,61.875881570561674
gradual_freezing,3,77874.1,250.605,168.687,114.748,168.546,993.367,206.347,0.000918012,0.00140587,1,0,21.631694444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.280790574948384,374.9262350702229,11.522249881574453,-10.133885335601548,1.986734,61.844076492977706,61.87598006703436
gradual_freezing,3,77934.1,250.301,167.004,115.492,170.014,988.269,206.336,0.000918306,0.00140637,1,0,21.648361111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.29179057494838,369.82823507022295,9.839249881574432,-8.66588533560153,1.9765380000000001,61.844076492977706,61.87565352975855
gradual_freezing,3,77994.2,250.333,167.169,114.879,169.74,990.145,206.324,0.000918599,0.00140686,1,0,21.665055555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.30379057494838,371.7042350702229,10.004249881574452,-8.93988533560153,1.98029,61.844076492977706,61.875773496202676
gradual_freezing,3,78054.2,250.158,166.48,115.528,170.043,992.971,206.312,0.000918892,0.00140735,1,0,21.68172222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.31579057494838,374.53023507022294,9.315249881574431,-8.636885335601534,1.985942,61.844076492977706,61.87595464230545
gradual_freezing,3,78114.2,250.221,167.284,115.587,169.664,990.861,206.301,0.000919185,0.00140784,1,0,21.69838888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.326790574948404,372.42023507022293,10.119249881574433,-9.015885335601553,1.981722,61.844076492977706,61.87581934289486
gradual_freezing,3,78174.3,249.967,167.571,115.756,169.405,994.093,206.289,0.000919477,0.00140832,1,0,21.715083333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.338790574948405,375.6522350702229,10.406249881574439,-9.274885335601539,1.988186,61.844076492977706,61.87602670533939
gradual_freezing,3,78234.3,250.674,165.629,114.893,169.944,993.31,206.277,0.000919769,0.00140881,1,0,21.73175,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.350790574948405,374.8692350702229,8.464249881574432,-8.735885335601552,1.9866199999999998,61.844076492977706,61.875976406790365
gradual_freezing,3,78294.4,250.388,166.725,114.905,168.888,992.621,206.266,0.00092006,0.0014093,1,0,21.74844444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.3617905749484,374.1802350702229,9.560249881574435,-9.791885335601535,1.985242,61.844076492977706,61.87593217938492
gradual_freezing,3,78354.4,250.837,167.851,114.871,169.712,993.411,206.254,0.000920351,0.00140979,1,0,21.76511111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.3737905749484,374.9702350702229,10.68624988157444,-8.96788533560155,1.9868219999999999,61.844076492977706,61.87598289262937
gradual_freezing,3,78414.5,249.162,166.869,115.369,169.501,993.369,206.243,0.000920642,0.00141027,1,0,21.781805555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.3847905749484,374.92823507022297,9.704249881574441,-9.178885335601535,1.9867380000000001,61.844076492977706,61.87598019546779
gradual_freezing,3,78474.5,250.517,166.357,115.652,168.865,994.361,206.231,0.000920932,0.00141076,1,0,21.798472222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.3967905749484,375.92023507022293,9.19224988157444,-9.81488533560153,1.988722,61.844076492977706,61.87604393028502
gradual_freezing,3,78534.5,249.569,166.504,115.26,168.944,994.581,206.22,0.000921222,0.00141124,1,0,21.81513888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.40779057494839,376.14023507022296,9.339249881574432,-9.735885335601552,1.989162,61.844076492977706,61.87605807363234
gradual_freezing,3,78594.6,250.271,167.939,115.44,169.286,991.371,206.208,0.000921512,0.00141173,1,0,21.831833333333336,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.419790574948394,372.9302350702229,10.774249881574434,-9.393885335601539,1.982742,61.844076492977706,61.875852019247716
gradual_freezing,3,78654.6,249.903,166.568,115.299,168.776,993.447,206.197,0.000921801,0.00141221,1,0,21.8485,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.43079057494839,375.00623507022294,9.403249881574453,-9.90388533560153,1.986894,61.844076492977706,61.875985204572814
gradual_freezing,3,78714.7,250.21,167.267,115.516,169.094,995.527,206.185,0.000922089,0.0014127,1,0,21.865194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.44279057494839,377.086235070223,10.102249881574437,-9.585885335601546,1.991054,61.844076492977706,61.87611892564201
gradual_freezing,3,78774.7,250.27,167.032,114.545,168.857,993.499,206.174,0.000922378,0.00141318,1,0,21.88186111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.453790574948385,375.05823507022296,9.867249881574452,-9.82288533560154,1.986998,61.844076492977706,61.87598854419444
gradual_freezing,3,78834.7,250.476,167.037,115.194,169.477,996.303,206.162,0.000922666,0.00141366,1,0,21.898527777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.465790574948386,377.86223507022294,9.872249881574447,-9.202885335601536,1.992606,61.844076492977706,61.876168885448244
gradual_freezing,3,78894.8,250.687,167.85,114.147,169.262,993.577,206.151,0.000922953,0.00141414,1,0,21.915222222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.47679057494838,375.13623507022294,10.685249881574435,-9.41788533560154,1.987154,61.844076492977706,61.875993553954295
gradual_freezing,3,78954.8,249.62,165.917,115.43,169.95,995.937,206.139,0.00092324,0.00141462,1,0,21.93188888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.48879057494838,377.49623507022295,8.752249881574443,-8.729885335601551,1.9918740000000001,61.844076492977706,61.87614531708608
gradual_freezing,3,79014.9,249.747,167.475,115.602,169.773,996.011,206.128,0.000923527,0.0014151,1,0,21.948583333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.499790574948406,377.5702350702229,10.310249881574435,-8.906885335601544,1.992022,61.844076492977706,61.876150081576355
gradual_freezing,3,79074.9,249.28,167.865,114.49,169.31,994.941,206.117,0.000923813,0.00141558,1,0,21.965249999999997,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.5107905749484,376.50023507022297,10.70024988157445,-9.369885335601538,1.9898820000000002,61.844076492977706,61.876081224033584
gradual_freezing,3,79135.0,250.55,166.438,115.475,170.001,992.712,206.105,0.000924099,0.00141606,1,0,21.981944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.5227905749484,374.27123507022293,9.27324988157443,-8.678885335601535,1.985424,61.844076492977706,61.87593801898323
gradual_freezing,3,79195.0,249.943,167.81,115.663,168.987,997.522,206.094,0.000924384,0.00141654,1,0,21.99861111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.5337905749484,379.081235070223,10.645249881574443,-9.692885335601545,1.995044,61.844076492977706,61.876247444647234
gradual_freezing,3,79255.0,249.525,167.137,115.064,169.102,996.12,206.083,0.00092467,0.00141702,1,0,22.01527777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.544790574948394,377.67923507022294,9.972249881574442,-9.577885335601536,1.99224,61.844076492977706,61.87615710018583
gradual_freezing,3,79315.1,249.422,167.811,114.83,168.923,995.597,206.071,0.000924954,0.00141749,1,0,22.031972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.556790574948394,377.1562350702229,10.646249881574448,-9.756885335601538,1.991194,61.844076492977706,61.876123430729834
gradual_freezing,3,79375.1,250.021,167.084,114.844,170.155,994.94,206.06,0.000925239,0.00141797,1,0,22.048638888888892,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.56779057494839,376.499235070223,9.919249881574444,-8.524885335601539,1.98988,61.844076492977706,61.876081159715326
gradual_freezing,3,79435.2,249.789,167.073,115.331,169.315,996.112,206.049,0.000925522,0.00141845,1,0,22.06533333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.578790574948385,377.6712350702229,9.908249881574449,-9.364885335601542,1.992224,61.844076492977706,61.87615658503245
gradual_freezing,3,79495.2,249.547,166.19,115.345,169.597,999.064,206.037,0.000925806,0.00141892,1,0,22.082,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.590790574948386,380.6232350702229,9.025249881574439,-9.082885335601532,1.998128,61.844076492977706,61.876346957247414
gradual_freezing,3,79555.2,250.588,167.124,114.768,168.944,995.16,206.026,0.000926089,0.0014194,1,0,22.098666666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.60179057494838,376.7192350702229,9.959249881574436,-9.735885335601552,1.9903199999999999,61.844076492977706,61.87609531128866
gradual_freezing,3,79615.3,250.059,167.51,115.657,169.359,997.398,206.015,0.000926372,0.00141987,1,0,22.115361111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.612790574948406,378.95723507022296,10.345249881574432,-9.320885335601531,1.994796,61.844076492977706,61.87623944900735
gradual_freezing,3,79675.3,249.743,166.432,115.587,169.447,995.129,206.004,0.000926654,0.00142034,1,0,22.13202777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.6237905749484,376.68823507022296,9.267249881574429,-9.232885335601537,1.990258,61.844076492977706,61.87609331701414
gradual_freezing,3,79735.4,250.018,166.086,115.151,169.447,998.703,205.993,0.000926936,0.00142082,1,0,22.148722222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.6347905749484,380.2622350702229,8.921249881574454,-9.232885335601537,1.997406,61.844076492977706,61.87632364643292
gradual_freezing,3,79795.4,250.145,166.564,115.046,169.242,997.277,205.981,0.000927218,0.00142129,1,0,22.165388888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.6467905749484,378.836235070223,9.399249881574434,-9.43788533560155,1.9945540000000002,61.844076492977706,61.876231647767575
gradual_freezing,3,79855.5,249.578,168.037,115.087,169.001,996.83,205.97,0.000927499,0.00142176,1,0,22.182083333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.65779057494839,378.389235070223,10.872249881574447,-9.678885335601535,1.9936600000000002,61.844076492977706,61.87620283650959
gradual_freezing,3,79915.5,249.69,167.012,114.947,168.747,997.934,205.959,0.00092778,0.00142223,1,0,22.19875,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.66879057494839,379.4932350702229,9.847249881574442,-9.932885335601526,1.995868,61.844076492977706,61.876274017936
gradual_freezing,3,79975.5,250.711,167.143,114.636,169.007,999.031,205.948,0.00092806,0.0014227,1,0,22.215416666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.679790574948385,380.5902350702229,9.978249881574442,-9.672885335601535,1.998062,61.844076492977706,61.87634482599244
gradual_freezing,3,80035.6,249.581,167.116,114.948,169.207,994.894,205.937,0.00092834,0.00142317,1,0,22.232111111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.69079057494838,376.45323507022295,9.951249881574455,-9.472885335601546,1.9897880000000001,61.844076492977706,61.876078201145084
gradual_freezing,3,80095.6,249.737,166.356,115.424,168.764,999.456,205.926,0.00092862,0.00142364,1,0,22.24877777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.701790574948404,381.01523507022296,9.191249881574436,-9.91588533560153,1.998912,61.844076492977706,61.876372279352495
gradual_freezing,3,80155.7,250.197,167.801,114.844,168.841,998.734,205.915,0.000928899,0.00142411,1,0,22.265472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.7127905749484,380.293235070223,10.636249881574429,-9.838885335601532,1.997468,61.844076492977706,61.8763256478623
gradual_freezing,3,80215.7,250.313,167.896,115.58,167.942,999.498,205.904,0.000929178,0.00142458,1,0,22.282138888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.723790574948396,381.057235070223,10.731249881574428,-10.737885335601533,1.9989960000000002,61.844076492977706,61.87637499302374
gradual_freezing,3,80275.7,250.287,167.364,114.532,169.121,998.948,205.893,0.000929456,0.00142505,1,0,22.298805555555553,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.73479057494839,380.5072350702229,10.199249881574445,-9.55888533560153,1.997896,61.844076492977706,61.87633946587414
gradual_freezing,3,80335.8,250.437,167.652,116.139,169.248,998.571,205.882,0.000929734,0.00142551,1,0,22.3155,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.74579057494839,380.13023507022297,10.487249881574428,-9.43188533560155,1.9971420000000002,61.844076492977706,61.876315124912225
gradual_freezing,3,80395.8,250.551,167.177,115.646,169.384,998.365,205.871,0.000930012,0.00142598,1,0,22.332166666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.75679057494838,379.92423507022295,10.012249881574434,-9.295885335601554,1.9967300000000001,61.844076492977706,61.8763018284236
gradual_freezing,3,80455.9,249.818,167.828,115.445,168.901,1002.7,205.86,0.00093029,0.00142644,1,0,22.34886111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.76779057494838,384.259235070223,10.663249881574444,-9.77888533560153,2.0054000000000003,61.844076492977706,61.87658221354245
gradual_freezing,3,80515.9,250.158,166.834,114.835,168.907,998.625,205.849,0.000930566,0.00142691,1,0,22.365527777777775,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.7787905749484,380.18423507022294,9.669249881574444,-9.77288533560153,1.99725,61.844076492977706,61.87631861085287
gradual_freezing,3,80576.0,249.99,166.998,115.293,169.746,997.591,205.838,0.000930843,0.00142737,1,0,22.38222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.7897905749484,379.15023507022295,9.833249881574432,-8.93388533560153,1.995182,61.844076492977706,61.876251894263945
gradual_freezing,3,80636.0,249.265,166.949,115.289,168.859,998.651,205.827,0.000931119,0.00142784,1,0,22.398888888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.800790574948394,380.2102350702229,9.784249881574453,-9.820885335601531,1.997302,61.844076492977706,61.8763202893359
gradual_freezing,3,80696.0,250.416,167.714,116.034,168.374,1001.27,205.816,0.000931395,0.0014283,1,0,22.415555555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.81179057494839,382.8292350702229,10.54924988157444,-10.305885335601545,2.00254,61.844076492977706,61.876489587894994
gradual_freezing,3,80756.1,249.689,166.672,115.218,169.157,1000.11,205.805,0.00093167,0.00142876,1,0,22.432250000000003,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.822790574948385,381.66923507022295,9.507249881574438,-9.52288533560153,2.00022,61.844076492977706,61.876414548014
gradual_freezing,3,80816.1,249.484,167.367,115.244,169.292,1001.67,205.794,0.000931945,0.00142923,1,0,22.44891666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.83379057494838,383.2292350702229,10.202249881574431,-9.387885335601538,2.00334,61.844076492977706,61.87651548386413
gradual_freezing,3,80876.2,250.354,167.607,115.908,169.22,1003.01,205.783,0.00093222,0.00142969,1,0,22.46561111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.844790574948405,384.56923507022293,10.44224988157444,-9.459885335601541,2.00602,61.844076492977706,61.87660231064467
gradual_freezing,3,80936.2,250.748,167.401,114.999,168.898,1002.81,205.773,0.000932494,0.00143015,1,0,22.482277777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.854790574948396,384.3692350702229,10.236249881574452,-9.781885335601544,2.00562,61.844076492977706,61.87658934406193
gradual_freezing,3,80996.2,250.0,166.928,114.083,170.177,998.384,205.762,0.000932768,0.00143061,1,0,22.498944444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.86579057494839,379.94323507022295,9.763249881574438,-8.502885335601547,1.996768,61.844076492977706,61.876303054684044
gradual_freezing,3,81056.3,249.97,166.224,114.501,169.606,1002.12,205.751,0.000933042,0.00143107,1,0,22.51563888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.87679057494839,383.67923507022294,9.05924988157443,-9.073885335601545,2.0042400000000002,61.844076492977706,61.87654462917979
gradual_freezing,3,81116.3,249.758,168.255,115.481,169.469,1002.8,205.74,0.000933315,0.00143153,1,0,22.532305555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.88779057494838,384.3592350702229,11.090249881574437,-9.210885335601546,2.0056,61.844076492977706,61.87658869580059
gradual_freezing,3,81176.4,248.933,167.534,115.108,170.302,1001.74,205.729,0.000933588,0.00143198,1,0,22.549,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.89879057494838,383.29923507022295,10.369249881574433,-8.377885335601547,2.00348,61.844076492977706,61.876520016721024
gradual_freezing,3,81236.4,248.651,167.593,114.345,169.522,1002.97,205.719,0.00093386,0.00143244,1,0,22.565666666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.9087905749484,384.52923507022297,10.42824988157443,-9.157885335601549,2.0059400000000003,61.844076492977706,61.87659971712148
gradual_freezing,3,81296.5,249.903,166.017,115.263,170.156,999.503,205.708,0.000934132,0.0014329,1,0,22.582361111111112,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.919790574948394,381.062235070223,8.852249881574437,-8.523885335601534,1.999006,61.844076492977706,61.876375316087426
gradual_freezing,3,81356.5,249.913,167.241,114.767,169.145,1003.82,205.697,0.000934403,0.00143336,1,0,22.599027777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.93079057494839,385.379235070223,10.076249881574455,-9.53488533560153,2.0076400000000003,61.844076492977706,61.87665485171995
gradual_freezing,3,81416.5,250.296,166.574,114.298,169.04,1004.79,205.686,0.000934675,0.00143381,1,0,22.615694444444443,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.941790574948385,386.3492350702229,9.409249881574453,-9.639885335601548,2.00958,61.844076492977706,61.876717827028266
gradual_freezing,3,81476.6,250.468,167.155,114.94,169.254,999.485,205.676,0.000934946,0.00143427,1,0,22.63238888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.951790574948404,381.04423507022295,9.990249881574442,-9.42588533560155,1.9989700000000001,61.844076492977706,61.876374153065704
gradual_freezing,3,81536.6,249.581,167.454,115.358,168.8,1002.38,205.665,0.000935216,0.00143472,1,0,22.649055555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.9627905749484,383.93923507022294,10.289249881574449,-9.879885335601529,2.00476,61.844076492977706,61.87656147465596
gradual_freezing,3,81596.7,249.906,168.316,115.506,169.983,1001.76,205.654,0.000935486,0.00143518,1,0,22.66575,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.973790574948396,383.31923507022293,11.151249881574444,-8.696885335601536,2.00352,61.844076492977706,61.87652131188111
gradual_freezing,3,81656.7,250.758,167.239,115.02,169.824,1004.35,205.644,0.000935756,0.00143563,1,0,22.682416666666665,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.98379057494839,385.90923507022296,10.074249881574445,-8.855885335601528,2.0087,61.844076492977706,61.876689253379396
gradual_freezing,3,81716.7,249.992,167.353,115.51,168.695,1005.38,205.633,0.000936025,0.00143608,1,0,22.699083333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-49.99479057494838,386.93923507022294,10.18824988157445,-9.984885335601547,2.01076,61.844076492977706,61.876756161315356
gradual_freezing,3,81776.8,250.159,166.644,115.923,169.484,1006.15,205.622,0.000936294,0.00143654,1,0,22.715777777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.00579057494838,387.7092350702229,9.479249881574447,-9.195885335601531,2.0123,61.844076492977706,61.87680622462085
gradual_freezing,3,81836.8,250.009,166.859,114.836,168.925,998.545,205.612,0.000936563,0.00143699,1,0,22.732444444444447,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.0157905749484,380.1042350702229,9.69424988157445,-9.754885335601529,1.99709,61.844076492977706,61.87631344656352
gradual_freezing,3,81896.9,249.678,166.753,114.16,169.611,1002.36,205.601,0.000936831,0.00143744,1,0,22.749138888888886,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.02679057494839,383.91923507022295,9.588249881574427,-9.06888533560155,2.0047200000000003,61.844076492977706,61.876560178695115
gradual_freezing,3,81956.9,250.111,167.893,114.976,169.19,1005.8,205.591,0.000937099,0.00143789,1,0,22.765805555555556,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.036790574948384,387.3592350702229,10.728249881574442,-9.489885335601542,2.0116,61.844076492977706,61.87678346382654
gradual_freezing,3,82017.0,249.284,167.637,115.681,168.725,1002.46,205.58,0.000937366,0.00143834,1,0,22.7825,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.04779057494838,384.019235070223,10.472249881574442,-9.954885335601546,2.0049200000000003,61.844076492977706,61.87656665875764
gradual_freezing,3,82077.0,250.365,166.524,114.71,169.45,1004.48,205.57,0.000937633,0.00143879,1,0,22.799166666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.0577905749484,386.03923507022296,9.359249881574442,-9.229885335601551,2.00896,61.844076492977706,61.876697694292616
gradual_freezing,3,82137.0,250.865,166.916,115.689,168.349,1006.79,205.559,0.0009379,0.00143924,1,0,22.815833333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.068790574948395,388.3492350702229,9.751249881574438,-10.33088533560155,2.01358,61.844076492977706,61.87684786481675
gradual_freezing,3,82197.1,250.437,167.315,115.394,168.987,1004.26,205.549,0.000938167,0.00143969,1,0,22.83252777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.078790574948385,385.81923507022293,10.150249881574439,-9.692885335601545,2.00852,61.844076492977706,61.87668341030955
gradual_freezing,3,82257.1,249.788,167.903,114.27,168.918,1004.79,205.538,0.000938433,0.00144014,1,0,22.849194444444446,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.08979057494838,386.3492350702229,10.738249881574433,-9.761885335601534,2.00958,61.844076492977706,61.876717827028266
gradual_freezing,3,82317.2,250.333,168.084,114.544,169.765,1004.37,205.528,0.000938698,0.00144058,1,0,22.86588888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.0997905749484,385.92923507022294,10.919249881574444,-8.914885335601554,2.00874,61.844076492977706,61.8766905519104
gradual_freezing,3,82377.2,249.791,167.198,114.886,168.69,1006.55,205.517,0.000938963,0.00144103,1,0,22.882555555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.110790574948396,388.1092350702229,10.033249881574449,-9.989885335601542,2.0131,61.844076492977706,61.87683224664364
gradual_freezing,3,82437.2,249.621,167.006,114.704,168.706,1004.82,205.507,0.000939228,0.00144148,1,0,22.89922222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.12079057494839,386.379235070223,9.841249881574441,-9.973885335601551,2.00964,61.844076492977706,61.876719775686865
