scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
gradual_freezing,3,82497.3,249.841,168.132,114.588,168.305,1004.3,205.496,0.000939493,0.00144192,1,0,22.915916666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.13179057494838,385.8592350702229,10.967249881574446,-10.374885335601533,2.0086,61.844076492977706,61.876686007164906
gradual_freezing,3,82557.3,249.677,167.477,115.315,169.895,1001.09,205.486,0.000939757,0.00144237,1,0,22.932583333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.1417905749484,382.64923507022297,10.312249881574445,-8.78488533560153,2.00218,61.844076492977706,61.876477938079816
gradual_freezing,3,82617.4,249.428,166.35,115.36,170.248,1003.41,205.475,0.000940021,0.00144281,1,0,22.949277777777777,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.1527905749484,384.9692350702229,9.185249881574435,-8.43188533560155,2.00682,61.844076492977706,61.87662825155939
gradual_freezing,3,82677.4,250.473,166.971,115.089,168.29,1006.7,205.465,0.000940284,0.00144326,1,0,22.965944444444442,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.16279057494839,388.259235070223,9.806249881574445,-10.389885335601548,2.0134000000000003,61.844076492977706,61.87684200756595
gradual_freezing,3,82737.5,250.471,167.367,115.96,169.91,1003.58,205.455,0.000940547,0.0014437,1,0,22.98263888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.17279057494838,385.139235070223,10.202249881574431,-8.769885335601543,2.0071600000000003,61.844076492977706,61.87663927957689
gradual_freezing,3,82797.5,249.453,167.783,114.293,169.115,1006.6,205.444,0.00094081,0.00144414,1,0,22.999305555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.183790574948404,388.15923507022296,10.618249881574428,-9.56488533560153,2.0132,61.844076492977706,61.876835500122965
gradual_freezing,3,82857.5,250.439,166.789,114.73,169.266,1005.85,205.434,0.000941072,0.00144458,1,0,23.01597222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.193790574948395,387.40923507022296,9.624249881574428,-9.413885335601549,2.0117000000000003,61.844076492977706,61.87678671488426
gradual_freezing,3,82917.6,249.812,167.345,115.013,169.456,1009.79,205.424,0.000941334,0.00144503,1,0,23.032666666666668,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.203790574948385,391.3492350702229,10.18024988157444,-9.223885335601551,2.01958,61.844076492977706,61.877043405819556
gradual_freezing,3,82977.6,250.696,167.191,115.132,169.942,1006.25,205.413,0.000941596,0.00144547,1,0,23.049333333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.21479057494838,387.80923507022294,10.026249881574444,-8.737885335601533,2.0125,61.844076492977706,61.876812729157905
gradual_freezing,3,83037.7,249.572,167.64,115.858,169.981,1008.69,205.403,0.000941857,0.00144591,1,0,23.066027777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.2247905749484,390.249235070223,10.475249881574427,-8.698885335601545,2.01738,61.844076492977706,61.87697163997021
gradual_freezing,3,83097.7,250.69,166.764,114.58,169.221,1005.69,205.393,0.000942118,0.00144635,1,0,23.082694444444442,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.23479057494839,387.249235070223,9.599249881574451,-9.458885335601536,2.01138,61.844076492977706,61.876776312067825
gradual_freezing,3,83157.7,248.879,166.949,115.749,169.346,1008.04,205.383,0.000942378,0.00144679,1,0,23.09936111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.24479057494838,389.5992350702229,9.784249881574453,-9.333885335601536,2.01608,61.844076492977706,61.87692926960482
gradual_freezing,3,83217.8,250.113,167.744,114.933,169.599,1007.57,205.372,0.000942638,0.00144723,1,0,23.116055555555555,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.25579057494838,389.129235070223,10.579249881574441,-9.08088533560155,2.01514,61.844076492977706,61.876898649567735
gradual_freezing,3,83277.8,249.765,167.461,115.252,168.222,1010.05,205.362,0.000942898,0.00144766,1,0,23.132722222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.2657905749484,391.6092350702229,10.296249881574454,-10.457885335601532,2.0201,61.844076492977706,61.87706038007363
gradual_freezing,3,83337.9,249.728,166.958,114.133,168.949,1009.58,205.352,0.000943157,0.0014481,1,0,23.149416666666664,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.27579057494839,391.139235070223,9.79324988157444,-9.730885335601528,2.0191600000000003,61.844076492977706,61.877029699031915
gradual_freezing,3,83397.9,249.383,168.461,114.732,169.963,1008.31,205.342,0.000943417,0.00144854,1,0,23.166083333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.28579057494838,389.8692350702229,11.296249881574454,-8.716885335601546,2.01662,61.844076492977706,61.87694686629001
gradual_freezing,3,83458.0,250.43,167.209,115.874,168.973,1007.31,205.332,0.000943675,0.00144897,1,0,23.182777777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.2957905749484,388.8692350702229,10.044249881574444,-9.706885335601527,2.01462,61.844076492977706,61.87688171695207
gradual_freezing,3,83518.0,250.058,167.961,115.345,169.731,1009.53,205.321,0.000943933,0.00144941,1,0,23.199444444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.306790574948394,391.0892350702229,10.796249881574454,-8.948885335601545,2.01906,61.844076492977706,61.87702643593079
gradual_freezing,3,83578.0,250.496,166.573,114.545,168.787,1007.28,205.311,0.000944191,0.00144985,1,0,23.21611111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.316790574948385,388.8392350702229,9.408249881574449,-9.892885335601534,2.01456,61.844076492977706,61.87687976346963
gradual_freezing,3,83638.1,250.141,167.645,114.533,168.763,1008.47,205.301,0.000944449,0.00145028,1,0,23.232805555555558,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.326790574948404,390.02923507022297,10.480249881574451,-9.916885335601535,2.01694,61.844076492977706,61.87695729617672
gradual_freezing,3,83698.1,250.448,168.072,114.561,168.106,1008.37,205.291,0.000944706,0.00145071,1,0,23.249472222222224,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.336790574948395,389.92923507022294,10.907249881574444,-10.573885335601545,2.01674,61.844076492977706,61.876950777303804
gradual_freezing,3,83758.2,250.498,166.903,115.423,170.189,1009.01,205.281,0.000944963,0.00145115,1,0,23.266166666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.346790574948386,390.56923507022293,9.738249881574433,-8.490885335601547,2.01802,61.844076492977706,61.87699250924917
gradual_freezing,3,83818.2,249.777,167.737,114.574,169.176,1007.81,205.271,0.00094522,0.00145158,1,0,23.282833333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.356790574948405,389.3692350702229,10.572249881574436,-9.503885335601552,2.0156199999999997,61.844076492977706,61.876914283549056
gradual_freezing,3,83878.2,249.434,166.903,115.119,169.425,1009.54,205.261,0.000945476,0.00145201,1,0,23.2995,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.366790574948396,391.0992350702229,9.738249881574433,-9.254885335601529,2.0190799999999998,61.844076492977706,61.8770270885381
gradual_freezing,3,83938.3,249.86,167.587,115.347,169.343,1009.49,205.251,0.000945732,0.00145245,1,0,23.316194444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.37679057494839,391.04923507022295,10.42224988157443,-9.33688533560155,2.01898,61.844076492977706,61.87702382556613
gradual_freezing,3,83998.3,250.435,166.306,115.063,168.952,1009.5,205.241,0.000945987,0.00145288,1,0,23.33286111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.38679057494838,391.05923507022294,9.141249881574453,-9.727885335601542,2.019,61.844076492977706,61.877024478147604
gradual_freezing,3,84058.4,249.907,167.665,115.581,168.942,1008.97,205.231,0.000946242,0.00145331,1,0,23.349555555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.3967905749484,390.52923507022297,10.500249881574433,-9.737885335601533,2.0179400000000003,61.844076492977706,61.87698990022767
gradual_freezing,3,84118.4,249.653,167.009,115.121,169.286,1007.8,205.221,0.000946497,0.00145374,1,0,23.36622222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.40679057494839,389.3592350702229,9.844249881574427,-9.393885335601539,2.0156,61.844076492977706,61.87691363205891
gradual_freezing,3,84178.5,249.832,167.11,115.572,168.43,1009.27,205.211,0.000946751,0.00145417,1,0,23.382916666666667,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.41679057494838,390.8292350702229,9.945249881574455,-10.249885335601533,2.0185400000000002,61.844076492977706,61.87700947040732
gradual_freezing,3,84238.5,250.035,168.46,115.058,169.71,1008.62,205.201,0.000947005,0.0014546,1,0,23.399583333333332,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.4267905749484,390.17923507022294,11.295249881574449,-8.969885335601532,2.01724,61.844076492977706,61.876967075696896
gradual_freezing,3,84298.5,249.988,167.364,115.795,169.034,1011.53,205.191,0.000947259,0.00145503,1,0,23.41625,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.43679057494839,393.0892350702229,10.199249881574445,-9.645885335601548,2.02306,61.844076492977706,61.87715708589784
gradual_freezing,3,84358.6,250.096,168.013,115.619,169.129,1011.59,205.181,0.000947512,0.00145545,1,0,23.432944444444445,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.44679057494838,393.14923507022297,10.848249881574446,-9.55088533560155,2.02318,61.844076492977706,61.877161009387606
gradual_freezing,3,84418.6,249.297,167.268,115.398,169.065,1011.09,205.171,0.000947765,0.00145588,1,0,23.449611111111114,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.4567905749484,392.64923507022297,10.103249881574442,-9.614885335601542,2.02218,61.844076492977706,61.877128320742855
gradual_freezing,3,84478.7,250.02,166.844,115.348,169.825,1012.3,205.161,0.000948018,0.00145631,1,0,23.466305555555554,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.46679057494839,393.8592350702229,9.679249881574435,-8.854885335601551,2.0246,61.844076492977706,61.877207455001376
gradual_freezing,3,84538.7,250.212,167.685,115.009,169.005,1012.14,205.151,0.00094827,0.00145673,1,0,23.482972222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.47679057494838,393.6992350702229,10.520249881574443,-9.674885335601545,2.02428,61.844076492977706,61.87719698554289
gradual_freezing,3,84598.7,249.784,167.515,115.302,169.446,1010.83,205.141,0.000948522,0.00145716,1,0,23.49963888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.4867905749484,392.389235070223,10.350249881574427,-9.233885335601542,2.0216600000000002,61.844076492977706,61.87711132902761
gradual_freezing,3,84658.8,250.2,166.885,115.645,168.582,1011.65,205.131,0.000948773,0.00145759,1,0,23.516333333333336,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.49679057494839,393.2092350702229,9.720249881574432,-10.097885335601546,2.0233,61.844076492977706,61.87716493310984
gradual_freezing,3,84718.8,250.638,167.534,115.474,168.902,1009.14,205.121,0.000949024,0.00145801,1,0,23.533,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.50679057494838,390.6992350702229,10.369249881574433,-9.777885335601553,2.01828,61.844076492977706,61.877000989282585
gradual_freezing,3,84778.9,250.37,166.75,115.419,169.724,1011.9,205.112,0.000949275,0.00145843,1,0,23.549694444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.5157905749484,393.4592350702229,9.585249881574441,-8.95588533560155,2.0238,61.844076492977706,61.87718128445475
gradual_freezing,3,84838.9,249.81,166.765,114.282,169.574,1011.89,205.102,0.000949526,0.00145886,1,0,23.56636111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.52579057494839,393.4492350702229,9.600249881574427,-9.105885335601528,2.02378,61.844076492977706,61.877180630323465
gradual_freezing,3,84899.0,249.685,166.682,114.6,168.605,1012.6,205.092,0.000949776,0.00145928,1,0,23.583055555555557,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.53579057494838,394.15923507022296,9.517249881574429,-10.07488533560155,2.0252,61.844076492977706,61.877227089691715
gradual_freezing,3,84959.0,249.984,167.768,114.967,168.672,1012.72,205.082,0.000950026,0.0014597,1,0,23.599722222222223,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.5457905749484,394.27923507022297,10.603249881574442,-10.007885335601543,2.02544,61.844076492977706,61.877234945195134
gradual_freezing,3,85019.0,249.37,167.377,115.725,168.829,1007.22,205.072,0.000950275,0.00146013,1,0,23.61638888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.55579057494839,388.77923507022297,10.21224988157445,-9.850885335601532,2.01444,61.844076492977706,61.876875856679106
gradual_freezing,3,85079.1,249.855,166.938,115.608,169.558,1012.08,205.063,0.000950524,0.00146055,1,0,23.633083333333335,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.564790574948404,393.639235070223,9.77324988157443,-9.121885335601547,2.02416,61.844076492977706,61.87719305992215
gradual_freezing,3,85139.1,249.934,167.479,114.753,168.483,1014.16,205.053,0.000950773,0.00146097,1,0,23.64975,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.574790574948395,395.7192350702229,10.314249881574455,-10.196885335601536,2.02832,61.844076492977706,61.877329283766585
gradual_freezing,3,85199.2,249.503,168.738,115.846,167.808,1012.22,205.043,0.000951021,0.00146139,1,0,23.666444444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.584790574948386,393.77923507022297,11.57324988157444,-10.871885335601547,2.0244400000000002,61.844076492977706,61.87720222006549
gradual_freezing,3,85259.2,250.203,166.941,115.4,169.947,1011.79,205.033,0.000951269,0.00146181,1,0,23.68311111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.594790574948405,393.3492350702229,9.776249881574444,-8.732885335601537,2.02358,61.844076492977706,61.87717408936577
gradual_freezing,3,85319.2,250.05,167.409,114.995,169.096,1012.95,205.024,0.000951517,0.00146223,1,0,23.699777777777776,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.60379057494839,394.509235070223,10.244249881574433,-9.583885335601536,2.0259,61.844076492977706,61.87725000417583
gradual_freezing,3,85379.3,250.247,167.565,114.328,168.585,1013.22,205.014,0.000951764,0.00146265,1,0,23.716472222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.61379057494838,394.77923507022297,10.400249881574439,-10.094885335601532,2.02644,61.844076492977706,61.87726768646849
gradual_freezing,3,85439.3,249.535,167.353,115.108,169.04,1012.63,205.004,0.000952011,0.00146306,1,0,23.733138888888888,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.6237905749484,394.18923507022294,10.18824988157445,-9.639885335601548,2.02526,61.844076492977706,61.87722905348039
gradual_freezing,3,85499.4,250.188,166.996,116.444,168.671,1014.45,204.995,0.000952258,0.00146348,1,0,23.74983333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.63279057494839,396.009235070223,9.83124988157445,-10.008885335601548,2.0289,61.844076492977706,61.87734829870522
gradual_freezing,3,85559.4,250.422,167.446,116.202,169.451,1014.11,204.985,0.000952504,0.0014639,1,0,23.766499999999997,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.64279057494838,395.66923507022295,10.281249881574439,-9.228885335601547,2.02822,61.844076492977706,61.87732600587777
gradual_freezing,3,85619.5,249.798,167.184,114.985,169.144,1011.05,204.975,0.00095275,0.00146432,1,0,23.783194444444444,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.6527905749484,392.6092350702229,10.019249881574439,-9.535885335601535,2.0221,61.844076492977706,61.877125706348686
gradual_freezing,3,85679.5,250.261,167.275,114.015,168.455,1014.74,204.966,0.000952996,0.00146473,1,0,23.79986111111111,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.661790574948384,396.29923507022295,10.110249881574447,-10.224885335601527,2.02948,61.844076492977706,61.87736731907457
gradual_freezing,3,85739.5,249.998,167.888,115.72,169.257,1015.08,204.956,0.000953241,0.00146515,1,0,23.81652777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.6717905749484,396.639235070223,10.723249881574446,-9.422885335601535,2.03016,61.844076492977706,61.87738962573387
gradual_freezing,3,85799.6,248.651,167.36,114.816,170.154,1013.33,204.946,0.000953486,0.00146556,1,0,23.833222222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.681790574948394,394.889235070223,10.195249881574455,-8.525885335601544,2.02666,61.844076492977706,61.87727489171511
gradual_freezing,3,85859.6,250.554,166.707,115.137,168.749,1019.11,204.937,0.00095373,0.00146598,1,0,23.84988888888889,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.69079057494838,400.66923507022295,9.542249881574435,-9.930885335601545,2.03822,61.844076492977706,61.877654593865124
gradual_freezing,3,85919.7,250.045,166.926,115.136,169.303,1015.05,204.927,0.000953974,0.00146639,1,0,23.86658333333333,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.7007905749484,396.6092350702229,9.761249881574429,-9.376885335601543,2.0301,61.844076492977706,61.87738765719896
gradual_freezing,3,85979.7,249.888,167.489,115.515,168.868,1015.16,204.918,0.000954218,0.0014668,1,0,23.88325,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.709790574948386,396.7192350702229,10.324249881574445,-9.811885335601545,2.03032,61.844076492977706,61.87739487544444
gradual_freezing,3,86039.7,249.122,167.941,114.647,168.733,1015.86,204.908,0.000954462,0.00146721,1,0,23.899916666666666,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.719790574948405,397.41923507022295,10.776249881574444,-9.946885335601536,2.03172,61.844076492977706,61.8774408280407
gradual_freezing,3,86099.8,250.744,167.491,115.226,168.202,1014.24,204.899,0.000954705,0.00146763,1,0,23.916611111111113,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.72879057494839,395.79923507022295,10.326249881574455,-10.477885335601542,2.02848,61.844076492977706,61.877334528724475
gradual_freezing,3,86159.8,250.217,167.182,115.8,168.894,1018.18,204.889,0.000954948,0.00146804,1,0,23.93327777777778,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.73879057494838,399.7392350702229,10.017249881574429,-9.785885335601535,2.0363599999999997,61.844076492977706,61.87759335429003
gradual_freezing,3,86219.9,250.412,167.76,116.206,168.659,1015.54,204.88,0.00095519,0.00146845,1,0,23.94997222222222,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.7477905749484,397.0992350702229,10.595249881574432,-10.020885335601548,2.0310799999999998,61.844076492977706,61.877419817213436
gradual_freezing,3,86279.9,250.445,166.809,114.459,169.073,1015.9,204.87,0.000955433,0.00146886,1,0,23.966638888888887,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.75779057494839,397.4592350702229,9.644249881574439,-9.606885335601532,2.0318,61.844076492977706,61.87744345485904
gradual_freezing,3,86340.0,250.42,167.942,114.579,169.467,1016.32,204.861,0.000955674,0.00146927,1,0,23.983333333333334,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.7667905749484,397.879235070223,10.777249881574448,-9.212885335601527,2.0326400000000002,61.844076492977706,61.8774710426895
gradual_freezing,3,86400.0,250.016,167.273,114.292,170.002,1017.08,204.851,0.000955916,0.00146968,1,0,24.0,gradual_freezing_run3,255.6277905749484,618.4407649297771,157.16475011842556,178.67988533560154,1067570.873638106,0.6883448379583313,-50.77679057494839,398.639235070223,10.108249881574437,-8.67788533560153,2.03416,61.844076492977706,61.877520992480605
rapid_freezing,1,0.0,245.356,224.656,105.249,119.877,616.579,255.559,1e-06,1e-06,0,0,0.0,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.06879057494839458,-1.8617649297771095,76.11897070923263,-50.70664959262946,1.233158,61.844076492977706,61.85636972796126
rapid_freezing,1,30.0626,243.147,148.077,105.58,168.889,619.926,255.401,3.32301e-06,3.7039e-06,0,0,0.008350722222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.22679057494838162,1.4852350702229842,-0.4600292907673804,-1.694649592629446,1.2398520000000002,61.844076492977706,61.85650354046195
rapid_freezing,1,60.1253,244.848,149.79,105.996,170.489,620.134,255.253,5.49272e-06,6.40734e-06,0,0,0.01670147222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.3747905749484062,1.6932350702229542,1.2529707092326134,-0.09464959262945172,1.2402680000000001,61.844076492977706,61.856511880165876
rapid_freezing,1,90.1879,243.527,149.107,105.702,170.566,619.502,255.106,7.6597e-06,9.10976e-06,0,0,0.025052194444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.5217905749483975,1.0612350702228923,0.5699707092326207,-0.017649592629453537,1.239004,61.844076492977706,61.856486548956966
rapid_freezing,1,120.251,243.557,149.081,105.585,170.766,622.956,254.958,9.82554e-06,1.18112e-05,0,0,0.033403055555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.6697905749483937,4.515235070222957,0.5439707092326103,0.1823504073705351,1.2459120000000001,61.844076492977706,61.85662530385102
rapid_freezing,1,150.313,243.988,148.369,105.288,170.234,623.845,254.811,1.19903e-05,1.45115e-05,0,0,0.04175361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.816790574948385,5.404235070222967,-0.16802929076737882,-0.34964959262944717,1.2476900000000002,61.844076492977706,61.856661141750756
rapid_freezing,1,180.376,244.082,148.975,105.413,170.88,624.557,254.665,1.41539e-05,1.72109e-05,0,0,0.050104444444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-0.9627905749484,6.116235070222956,0.4379707092326157,0.2963504073705394,1.249114,61.844076492977706,61.8566898811622
rapid_freezing,1,210.438,243.358,149.269,106.47,170.294,624.49,254.518,1.63164e-05,1.99093e-05,0,0,0.058455,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.1097905749483914,6.049235070222949,0.7319707092326269,-0.2896495926294449,1.24898,61.844076492977706,61.856687175354594
rapid_freezing,1,240.501,244.403,147.967,106.571,170.698,624.305,254.372,1.84778e-05,2.26066e-05,0,0,0.06680583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.255790574948378,5.86423507022289,-0.5700292907673656,0.11435040737055147,1.24861,61.844076492977706,61.85667970560154
rapid_freezing,1,270.564,243.605,149.349,105.463,169.894,621.322,254.226,2.06381e-05,2.53029e-05,0,0,0.07515666666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.401790574948393,2.8812350702229423,0.8119707092326109,-0.6896495926294506,1.242644,61.844076492977706,61.856559566306416
rapid_freezing,1,300.626,243.024,148.412,105.558,170.403,628.0,254.08,2.27972e-05,2.79982e-05,0,0,0.08350722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.5477905749483796,9.55923507022294,-0.12502929076737246,-0.18064959262946445,1.256,61.844076492977706,61.85682931794417
rapid_freezing,1,330.689,244.186,149.887,105.065,170.316,627.361,253.935,2.49553e-05,3.06925e-05,0,0,0.09185805555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.6927905749483898,8.92023507022293,1.3499707092326219,-0.26764959262945354,1.2547220000000001,61.844076492977706,61.85680338141118
rapid_freezing,1,360.752,242.7,149.138,105.375,170.285,626.296,253.79,2.71122e-05,3.33857e-05,0,0,0.10020888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.8377905749484,7.855235070222989,0.6009707092326266,-0.29864959262945945,1.2525920000000001,61.844076492977706,61.856760212508235
rapid_freezing,1,390.814,243.766,149.718,105.891,170.404,625.539,253.645,2.9268e-05,3.60779e-05,0,0,0.10855944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-1.9827905749483818,7.098235070222927,1.1809707092326107,-0.17964959262945968,1.251078,61.844076492977706,61.85672957270988
rapid_freezing,1,420.877,243.932,149.888,105.133,170.059,629.75,253.5,3.14226e-05,3.87691e-05,0,0,0.11691027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.127790574948392,11.30923507022294,1.3509707092326266,-0.5246495926294585,1.2595,61.844076492977706,61.85690048425703
rapid_freezing,1,450.939,243.296,149.631,105.469,170.04,629.076,253.356,3.35762e-05,4.14593e-05,0,0,0.12526083333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.2717905749483975,10.635235070222961,1.0939707092326216,-0.543649592629464,1.2581520000000002,61.844076492977706,61.85687305162121
rapid_freezing,1,481.002,243.074,148.909,105.711,170.38,630.855,253.212,3.57286e-05,4.41485e-05,0,0,0.13361166666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.415790574948403,12.414235070222958,0.3719707092326132,-0.20364959262946059,1.26171,61.844076492977706,61.85694552266041
rapid_freezing,1,511.065,243.578,150.444,105.43,170.838,632.187,253.068,3.78799e-05,4.68366e-05,0,0,0.1419625,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.55979057494838,13.746235070222951,1.9069707092326098,0.2543504073705378,1.264374,61.844076492977706,61.85699991820775
rapid_freezing,1,541.127,243.999,150.331,105.092,170.021,631.842,252.924,4.00301e-05,4.95237e-05,0,0,0.15031305555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.7037905749483855,13.401235070222924,1.7939707092326103,-0.5626495926294695,1.263684,61.844076492977706,61.85698581826578
rapid_freezing,1,571.19,243.267,149.223,105.47,170.648,634.872,252.781,4.21792e-05,5.22098e-05,0,0,0.1586638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.846790574948386,16.431235070222897,0.6859707092326346,0.0643504073705401,1.269744,61.844076492977706,61.857109915472236
rapid_freezing,1,601.253,244.252,149.801,104.719,170.541,632.074,252.638,4.43271e-05,5.48948e-05,0,0,0.16701472222222224,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-2.989790574948387,13.633235070222895,1.2639707092326091,-0.04264959262945922,1.2641479999999998,61.844076492977706,61.85699529911861
rapid_freezing,1,631.315,243.811,150.119,105.541,170.649,633.721,252.495,4.64739e-05,5.75788e-05,0,0,0.1753652777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.1327905749483875,15.280235070222943,1.5819707092326212,0.06535040737054487,1.267442,61.844076492977706,61.85706270501891
rapid_freezing,1,661.378,243.97,148.318,105.418,170.096,635.697,252.352,4.86196e-05,6.02618e-05,0,0,0.18371611111111114,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.275790574948388,17.256235070222942,-0.21902929076736655,-0.4876495926294524,1.2713940000000001,61.844076492977706,61.85714380710213
rapid_freezing,1,691.441,243.276,149.586,105.972,170.215,635.981,252.21,5.07641e-05,6.29438e-05,0,0,0.19206694444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.417790574948384,17.540235070222934,1.0489707092326341,-0.3686495926294526,1.271962,61.844076492977706,61.857155484218005
rapid_freezing,1,721.503,244.104,149.661,105.341,169.571,634.64,252.068,5.29075e-05,6.56247e-05,0,0,0.2004175,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.55979057494838,16.199235070222926,1.1239707092326228,-1.012649592629458,1.26928,61.844076492977706,61.857100392660485
rapid_freezing,1,751.566,243.304,149.349,105.795,170.475,636.378,251.926,5.50498e-05,6.83046e-05,0,0,0.20876833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.7017905749484044,17.937235070222982,0.8119707092326109,-0.10864959262946172,1.2727560000000002,61.844076492977706,61.857171816247906
rapid_freezing,1,781.628,242.97,148.76,104.858,170.748,637.548,251.784,5.7191e-05,7.09834e-05,0,0,0.2171188888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.8437905749484003,19.10723507022294,0.2229707092326123,0.1643504073705344,1.275096,61.844076492977706,61.857220007679736
rapid_freezing,1,811.691,244.388,148.54,105.026,170.726,633.916,251.643,5.9331e-05,7.36613e-05,0,0,0.22546972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-3.9847905749483914,15.475235070222993,0.0029707092326134443,0.14235040737054305,1.267832,61.844076492977706,61.85707069728975
rapid_freezing,1,841.754,244.909,150.06,105.19,169.832,636.745,251.502,6.14699e-05,7.63381e-05,0,0,0.23382055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.1257905749483825,18.304235070222944,1.5229707092326237,-0.7516495926294624,1.27349,61.844076492977706,61.85718692318119
rapid_freezing,1,871.816,243.729,150.81,104.987,170.874,641.096,251.361,6.36076e-05,7.90138e-05,0,0,0.24217111111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.266790574948402,22.655235070222943,2.2729707092326237,0.2903504073705392,1.282192,61.844076492977706,61.8573666881653
rapid_freezing,1,901.879,243.472,148.922,106.048,169.66,641.381,251.221,6.57442e-05,8.16885e-05,0,0,0.2505219444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.406790574948388,22.94023507022291,0.38497070923261845,-0.9236495926294594,1.282762,61.844076492977706,61.85737850586558
rapid_freezing,1,931.942,243.93,149.891,105.576,170.125,643.235,251.08,6.78797e-05,8.43622e-05,0,0,0.2588727777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.54779057494838,24.794235070222953,1.3539707092326125,-0.45864959262945604,1.28647,61.844076492977706,61.857455511281564
rapid_freezing,1,962.004,244.155,149.976,105.613,170.93,640.331,250.94,7.00141e-05,8.70349e-05,0,0,0.2672233333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.687790574948394,21.890235070222957,1.4389707092326205,0.3463504073705508,1.280662,61.844076492977706,61.85733499292967
rapid_freezing,1,992.067,243.885,149.788,105.189,170.381,642.102,250.8,7.21474e-05,8.97065e-05,0,0,0.2755741666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.827790574948381,23.661235070222915,1.2509707092326323,-0.2026495926294558,1.284204,61.844076492977706,61.8574084260155
rapid_freezing,1,1022.13,243.754,149.318,105.233,169.955,642.204,250.66,7.42795e-05,9.23771e-05,0,0,0.283925,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-4.9677905749483955,23.76323507022289,0.7809707092326335,-0.6286495926294435,1.284408,61.844076492977706,61.857412661537516
rapid_freezing,1,1052.19,243.869,149.817,105.806,170.301,640.155,250.521,7.64105e-05,9.50466e-05,0,0,0.292275,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.1067905749484055,21.714235070222912,1.2799707092326287,-0.2826495926294683,1.28031,61.844076492977706,61.85732770630637
rapid_freezing,1,1082.25,243.761,150.385,105.391,170.096,643.344,250.382,7.85405e-05,9.77151e-05,0,0,0.300625,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.245790574948387,24.90323507022299,1.8479707092326123,-0.4876495926294524,1.286688,61.844076492977706,61.857460045483776
rapid_freezing,1,1112.32,243.767,149.778,105.231,170.177,643.759,250.243,8.06693e-05,0.000100383,0,0,0.30897777777777774,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.384790574948397,25.318235070222954,1.240970709232613,-0.40664959262946354,1.2875180000000002,61.844076492977706,61.85747731575869
rapid_freezing,1,1142.38,243.604,150.293,104.956,170.033,647.186,250.104,8.2797e-05,0.000103049,0,0,0.3173277777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.523790574948379,28.745235070222975,1.7559707092326278,-0.550649592629469,1.294372,61.844076492977706,61.85762035629613
rapid_freezing,1,1172.44,244.518,150.474,105.343,170.02,645.609,249.966,8.49236e-05,0.000105714,0,0,0.3256777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.661790574948384,27.168235070222977,1.936970709232611,-0.5636495926294458,1.2912180000000002,61.844076492977706,61.8575544391532
rapid_freezing,1,1202.51,243.445,149.866,105.347,170.314,647.779,249.828,8.7049e-05,0.000108379,0,0,0.33403055555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.799790574948389,29.338235070222936,1.3289707092326353,-0.2696495926294631,1.295558,61.844076492977706,61.85764518473559
rapid_freezing,1,1232.57,244.025,150.686,105.015,169.549,647.483,249.69,8.91734e-05,0.000111042,0,0,0.3423805555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-5.937790574948394,29.042235070222887,2.1489707092326285,-1.0346495926294494,1.2949659999999998,61.844076492977706,61.85763278860931
rapid_freezing,1,1262.63,243.259,149.216,105.628,170.801,647.571,249.552,9.12966e-05,0.000113704,0,0,0.3507305555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.0757905749484,29.130235070222966,0.6789707092326296,0.21735040737053168,1.295142,61.844076492977706,61.8576364733526
rapid_freezing,1,1292.69,243.466,149.978,105.555,170.639,646.961,249.415,9.34187e-05,0.000116365,0,0,0.35908055555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.2127905749484,28.520235070222952,1.44097070923263,0.05535040737055397,1.293922,61.844076492977706,61.857610941672824
rapid_freezing,1,1322.76,243.602,150.681,105.042,170.313,649.42,249.277,9.55397e-05,0.000119026,0,0,0.36743333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.350790574948405,30.9792350702229,2.143970709232633,-0.27064959262946786,1.29884,61.844076492977706,61.8577140105814
rapid_freezing,1,1352.82,242.961,149.689,105.265,170.077,649.429,249.14,9.76596e-05,0.000121685,0,0,0.3757833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.487790574948406,30.988235070222913,1.1519707092326144,-0.5066495926294579,1.298858,61.844076492977706,61.857714388533964
rapid_freezing,1,1382.88,243.612,150.509,104.708,170.126,650.607,249.004,9.97783e-05,0.000124343,0,0,0.3841333333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.623790574948401,32.16623507022291,1.9719707092326075,-0.45764959262945126,1.3012139999999999,61.844076492977706,61.85776390351557
rapid_freezing,1,1412.94,244.422,150.05,105.069,170.065,651.428,248.867,0.000101896,0.000127,0,0,0.39248333333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.760790574948402,32.98723507022294,1.5129707092326328,-0.5186495926294583,1.302856,61.844076492977706,61.857798465723086
rapid_freezing,1,1443.01,243.018,150.376,104.914,170.253,655.118,248.731,0.000104012,0.000129656,0,0,0.4008361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-6.8967905749483975,36.67723507022299,1.8389707092326262,-0.33064959262947013,1.3102360000000002,61.844076492977706,61.857954344166394
rapid_freezing,1,1473.07,244.488,150.086,104.704,170.485,653.329,248.595,0.000106128,0.000132311,0,0,0.4091861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.032790574948393,34.88823507022289,1.5489707092326341,-0.0986495926294424,1.3066579999999999,61.844076492977706,61.85787866067056
rapid_freezing,1,1503.13,244.303,149.272,105.439,169.603,653.278,248.459,0.000108242,0.000134964,0,0,0.41753611111111116,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.168790574948389,34.83723507022296,0.7349707092326128,-0.9806495926294474,1.306556,61.844076492977706,61.8578765061525
rapid_freezing,1,1533.19,243.208,150.684,104.594,169.846,655.368,248.323,0.000110355,0.000137617,0,0,0.42588611111111113,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.304790574948385,36.92723507022299,2.146970709232619,-0.7376495926294524,1.3107360000000001,61.844076492977706,61.85796493686948
rapid_freezing,1,1563.26,242.83,150.71,105.627,170.677,655.412,248.188,0.000112467,0.000140269,0,0,0.4342388888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.439790574948404,36.971235070222974,2.1729707092326294,0.09335040737053646,1.310824,61.844076492977706,61.85796680160328
rapid_freezing,1,1593.32,244.368,150.216,104.961,170.136,656.772,248.053,0.000114578,0.00014292,0,0,0.44258888888888887,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.574790574948395,38.33123507022299,1.6789707092326296,-0.44764959262946036,1.313544,61.844076492977706,61.858024500538434
rapid_freezing,1,1623.38,243.837,149.591,105.613,169.487,654.025,247.918,0.000116688,0.000145569,0,0,0.45093888888888894,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.709790574948386,35.58423507022292,1.0539707092326296,-1.0966495926294613,1.30805,61.844076492977706,61.857908080307546
rapid_freezing,1,1653.44,243.392,150.293,105.588,170.572,656.332,247.783,0.000118796,0.000148218,0,0,0.4592888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.844790574948405,37.89123507022293,1.7559707092326278,-0.01164959262945331,1.312664,61.844076492977706,61.858005820153735
rapid_freezing,1,1683.51,243.567,150.009,105.852,169.576,656.936,247.649,0.000120904,0.000150866,0,0,0.4676416666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-7.978790574948391,38.495235070222975,1.4719707092326075,-1.0076495926294626,1.3138720000000002,61.844076492977706,61.85803146642853
rapid_freezing,1,1713.57,243.848,150.207,104.601,168.971,658.427,247.515,0.00012301,0.000153512,0,0,0.47599166666666665,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.112790574948406,39.98623507022296,1.669970709232615,-1.6126495926294524,1.316854,61.844076492977706,61.8580948763102
rapid_freezing,1,1743.63,243.921,151.016,106.049,170.161,658.949,247.381,0.000125115,0.000156157,0,0,0.48434166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.246790574948392,40.508235070222895,2.4789707092326125,-0.4226495926294547,1.317898,61.844076492977706,61.858117110106754
rapid_freezing,1,1773.7,243.301,150.026,105.483,170.352,662.979,247.247,0.000127219,0.000158802,0,0,0.49269444444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.380790574948378,44.53823507022298,1.4889707092326319,-0.23164959262945217,1.3259580000000002,61.844076492977706,61.85828935467777
rapid_freezing,1,1803.76,243.713,150.946,105.122,168.344,660.496,247.113,0.000129322,0.000161445,0,0,0.5010444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.514790574948393,42.05523507022292,2.4089707092326194,-2.239649592629462,1.320992,61.844076492977706,61.85818310565985
rapid_freezing,1,1833.82,244.222,150.187,105.423,169.9,661.04,246.98,0.000131424,0.000164087,0,0,0.5093944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.647790574948402,42.5992350702229,1.6499707092326332,-0.6836495926294504,1.32208,61.844076492977706,61.85820634964837
