scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,1,1863.88,242.416,150.771,105.052,170.311,662.566,246.847,0.000133525,0.000166729,0,0,0.5177444444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.780790574948384,44.12523507022297,2.233970709232608,-0.272649592629449,1.3251320000000002,61.844076492977706,61.85827165453867
rapid_freezing,1,1893.95,243.315,150.347,105.873,169.533,663.239,246.714,0.000135624,0.000169369,0,0,0.5260972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-8.913790574948393,44.79823507022297,1.8099707092326298,-1.050649592629469,1.326478,61.844076492977706,61.85830050327734
rapid_freezing,1,1924.01,243.983,150.722,106.226,169.472,664.668,246.582,0.000137722,0.000172008,0,0,0.5344472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.045790574948398,46.227235070222946,2.18497070923263,-1.1116495926294476,1.329336,61.844076492977706,61.85836185569558
rapid_freezing,1,1954.07,245.19,151.107,104.881,169.445,662.753,246.449,0.00013982,0.000174646,0,0,0.5427972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.17879057494838,44.31223507022298,2.5699707092326207,-1.1386495926294629,1.325506,61.844076492977706,61.85827966752158
rapid_freezing,1,1984.13,243.264,150.845,105.877,168.976,664.201,246.317,0.000141916,0.000177283,0,0,0.5511472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.310790574948385,45.76023507022296,2.3079707092326203,-1.607649592629457,1.328402,61.844076492977706,61.858341791086524
rapid_freezing,1,2014.2,243.111,150.755,104.894,169.372,664.493,246.185,0.000144011,0.000179919,0,0,0.5595,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.44279057494839,46.05223507022299,2.217970709232617,-1.211649592629442,1.3289860000000002,61.844076492977706,61.8583543351864
rapid_freezing,1,2044.26,243.876,150.962,106.175,168.896,668.447,246.054,0.000146104,0.000182554,0,0,0.56785,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.57379057494839,50.00623507022294,2.4249707092326105,-1.6876495926294695,1.336894,61.844076492977706,61.858524738604245
rapid_freezing,1,2074.32,243.949,150.706,105.237,169.176,670.211,245.922,0.000148197,0.000185187,0,0,0.5762,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.705790574948395,51.77023507022295,2.1689707092326103,-1.4076495926294683,1.340422,61.844076492977706,61.858601086731355
rapid_freezing,1,2104.38,244.785,151.291,105.63,169.082,668.157,245.791,0.000150288,0.00018782,0,0,0.58455,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.836790574948395,49.71623507022298,2.753970709232618,-1.5016495926294624,1.336314,61.844076492977706,61.85851220629117
rapid_freezing,1,2134.45,243.98,150.93,105.431,167.974,665.55,245.66,0.000152379,0.000190452,0,0,0.5929027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-9.967790574948395,47.109235070222894,2.3929707092326282,-2.6096495926294665,1.3311,61.844076492977706,61.85839978919013
rapid_freezing,1,2164.51,243.83,150.724,105.184,168.761,667.155,245.529,0.000154468,0.000193082,0,0,0.6012527777777779,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.098790574948396,48.71423507022291,2.186970709232611,-1.8226495926294604,1.3343099999999999,61.844076492977706,61.858468946825525
rapid_freezing,1,2194.57,244.009,152.007,105.576,169.64,670.403,245.399,0.000156556,0.000195712,0,0,0.6096027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.228790574948391,51.96223507022296,3.4699707092326264,-0.9436495926294697,1.3408060000000002,61.844076492977706,61.85860940886817
rapid_freezing,1,2224.63,243.518,150.492,104.493,168.81,670.76,245.268,0.000158643,0.00019834,0,0,0.6179527777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.359790574948391,52.31923507022293,1.9549707092326116,-1.7736495926294538,1.34152,61.844076492977706,61.85862488917513
rapid_freezing,1,2254.7,244.856,151.183,105.85,169.123,674.992,245.138,0.000160729,0.000200968,0,0,0.6263055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.489790574948387,56.5512350702229,2.645970709232614,-1.4606495926294656,1.3499839999999999,61.844076492977706,61.85880902563137
rapid_freezing,1,2284.76,243.942,150.735,105.061,169.151,672.539,245.008,0.000162813,0.000203594,0,0,0.6346555555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.619790574948382,54.09823507022293,2.197970709232635,-1.4326495926294456,1.345078,61.844076492977706,61.85870215333782
rapid_freezing,1,2314.82,244.233,150.997,104.83,169.38,673.357,244.879,0.000164897,0.000206219,0,0,0.6430055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.748790574948401,54.91623507022291,2.4599707092326355,-1.2036495926294606,1.346714,61.844076492977706,61.85873774873743
rapid_freezing,1,2344.89,244.643,151.255,105.222,168.366,675.273,244.749,0.000166979,0.000208843,0,0,0.6513583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-10.878790574948397,56.832235070222964,2.717970709232617,-2.217649592629442,1.350546,61.844076492977706,61.85882129306534
rapid_freezing,1,2374.95,243.224,151.232,105.663,169.642,674.112,244.62,0.00016906,0.000211466,0,0,0.6597083333333332,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.007790574948388,55.671235070222906,2.6949707092326207,-0.9416495926294601,1.3482239999999999,61.844076492977706,61.85877064106151
rapid_freezing,1,2405.01,243.491,150.564,105.51,169.227,674.721,244.491,0.00017114,0.000214089,0,0,0.6680583333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.136790574948378,56.28023507022294,2.0269707092326144,-1.3566495926294522,1.349442,61.844076492977706,61.85879719959516
rapid_freezing,1,2435.07,244.037,151.343,105.217,170.04,674.687,244.362,0.000173219,0.000216709,0,0,0.6764083333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.265790574948397,56.24623507022295,2.8059707092326107,-0.543649592629464,1.349374,61.844076492977706,61.85879571622093
rapid_freezing,1,2465.14,243.603,151.067,106.582,169.447,678.827,244.234,0.000175296,0.000219329,0,0,0.684761111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.393790574948383,60.38623507022294,2.5299707092326287,-1.1366495926294533,1.357654,61.844076492977706,61.8589768881849
rapid_freezing,1,2495.2,243.244,151.648,105.341,169.7,676.536,244.105,0.000177373,0.000221948,0,0,0.693111111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.522790574948402,58.095235070222884,3.1109707092326175,-0.8836495926294674,1.3530719999999998,61.844076492977706,61.858876494052666
rapid_freezing,1,2525.26,243.875,151.363,105.157,169.79,676.928,243.977,0.000179448,0.000224566,0,0,0.7014611111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.650790574948388,58.48723507022294,2.825970709232621,-0.793649592629464,1.353856,61.844076492977706,61.85889364786614
rapid_freezing,1,2555.32,244.181,151.514,104.995,169.428,678.335,243.849,0.000181522,0.000227183,0,0,0.7098111111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.778790574948403,59.894235070222976,2.9769707092326314,-1.1556495926294588,1.35667,61.844076492977706,61.85895529960216
rapid_freezing,1,2585.39,244.531,150.346,105.685,169.126,681.351,243.722,0.000183595,0.000229798,0,0,0.7181638888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-11.905790574948384,62.91023507022294,1.808970709232625,-1.4576495926294513,1.362702,61.844076492977706,61.85908788537123
rapid_freezing,1,2615.45,242.946,151.59,105.395,168.407,682.165,243.594,0.000185667,0.000232413,0,0,0.7265138888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.033790574948398,63.7242350702229,3.052970709232625,-2.1766495926294454,1.36433,61.844076492977706,61.85912377021015
rapid_freezing,1,2645.51,244.286,151.625,105.685,169.28,683.242,243.467,0.000187738,0.000235026,0,0,0.734863888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.16079057494838,64.8012350702229,3.0879707092326214,-1.303649592629455,1.366484,61.844076492977706,61.8591713151052
rapid_freezing,1,2675.57,243.113,152.273,106.354,169.921,683.548,243.34,0.000189807,0.000237638,0,0,0.743213888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.287790574948389,65.10723507022294,3.7359707092326175,-0.6626495926294638,1.367096,61.844076492977706,61.85918483735858
rapid_freezing,1,2705.64,244.415,151.848,105.525,168.852,682.205,243.213,0.000191876,0.00024025,0,0,0.7515666666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.414790574948398,63.76423507022298,3.3109707092326346,-1.7316495926294522,1.3644100000000001,61.844076492977706,61.8591255346968
rapid_freezing,1,2735.7,243.221,150.927,106.264,169.28,683.224,243.087,0.000193943,0.00024286,0,0,0.7599166666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.540790574948403,64.78323507022299,2.389970709232614,-1.303649592629455,1.366448,61.844076492977706,61.85917051986699
rapid_freezing,1,2765.76,242.85,151.633,105.317,168.84,679.911,242.96,0.000196009,0.000245469,0,0,0.7682666666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.667790574948384,61.470235070222884,3.095970709232631,-1.7436495926294526,1.3598219999999999,61.844076492977706,61.85902450848188
rapid_freezing,1,2795.82,243.323,151.823,105.654,168.334,684.243,242.834,0.000198074,0.000248077,0,0,0.7766166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.793790574948389,65.80223507022299,3.285970709232629,-2.249649592629453,1.368486,61.844076492977706,61.85921557214797
rapid_freezing,1,2825.89,243.022,151.406,105.889,169.325,685.707,242.708,0.000200138,0.000250684,0,0,0.7849694444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-12.919790574948394,67.26623507022293,2.8689707092326273,-1.2586495926294674,1.371414,61.844076492977706,61.859280416350416
rapid_freezing,1,2855.95,243.97,151.371,105.932,168.886,686.375,242.582,0.0002022,0.00025329,0,0,0.7933194444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.045790574948398,67.93423507022294,2.8339707092326307,-1.6976495926294604,1.3727500000000001,61.844076492977706,61.85931004975547
rapid_freezing,1,2886.01,243.695,151.13,106.117,169.476,687.268,242.457,0.000204261,0.000255895,0,0,0.8016694444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.170790574948398,68.82723507022297,2.592970709232617,-1.107649592629457,1.374536,61.844076492977706,61.859349709519044
rapid_freezing,1,2916.08,242.955,151.782,104.884,169.101,685.976,242.332,0.000206322,0.000258498,0,0,0.8100222222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.295790574948398,67.53523507022294,3.244970709232632,-1.482649592629457,1.371952,61.844076492977706,61.85929234609447
rapid_freezing,1,2946.14,243.611,151.92,104.641,168.456,690.108,242.207,0.000208381,0.000261101,0,0,0.8183722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.420790574948398,71.66723507022289,3.382970709232609,-2.127649592629467,1.3802159999999999,61.844076492977706,61.85947618171313
rapid_freezing,1,2976.2,243.626,152.058,105.883,168.573,690.454,242.082,0.000210438,0.000263702,0,0,0.8267222222222221,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.545790574948398,72.01323507022289,3.520970709232614,-2.0106495926294485,1.380908,61.844076492977706,61.8594916255682
rapid_freezing,1,3006.26,243.556,151.925,105.145,168.205,690.081,241.957,0.000212495,0.000266303,0,0,0.8350722222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.670790574948398,71.64023507022296,3.3879707092326328,-2.3786495926294435,1.380162,61.844076492977706,61.859474976882254
rapid_freezing,1,3036.33,243.83,150.991,105.944,168.123,691.587,241.832,0.000214551,0.000268902,0,0,0.843425,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.795790574948398,73.14623507022293,2.4539707092326353,-2.4606495926294656,1.383174,61.844076492977706,61.859542251649046
rapid_freezing,1,3066.39,244.421,152.38,106.101,169.533,691.333,241.708,0.000216605,0.0002715,0,0,0.851775,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-13.919790574948394,72.89223507022291,3.842970709232617,-1.050649592629469,1.382666,61.844076492977706,61.85953089489795
rapid_freezing,1,3096.45,242.428,151.538,105.66,169.191,695.031,241.584,0.000218658,0.000274098,0,0,0.8601249999999999,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.043790574948389,76.59023507022289,3.0009707092326323,-1.3926495926294535,1.390062,61.844076492977706,61.85969665002506
rapid_freezing,1,3126.51,244.275,151.179,105.899,169.081,689.481,241.46,0.00022071,0.000276694,0,0,0.8684750000000001,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.167790574948384,71.04023507022293,2.6419707092326234,-1.5026495926294672,1.378962,61.844076492977706,61.859448215019846
rapid_freezing,1,3156.58,243.919,152.916,105.645,168.496,695.822,241.337,0.000222761,0.000279289,0,0,0.8768277777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.290790574948403,77.38123507022294,4.378970709232618,-2.0876495926294467,1.391644,61.844076492977706,61.859732219692106
rapid_freezing,1,3186.64,243.063,151.276,105.195,168.873,695.186,241.213,0.00022481,0.000281883,0,0,0.8851777777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.414790574948398,76.74523507022298,2.738970709232632,-1.7106495926294656,1.3903720000000002,61.844076492977706,61.85970361687536
rapid_freezing,1,3216.7,243.63,151.386,106.284,167.622,694.951,241.09,0.000226859,0.000284475,0,0,0.8935277777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.537790574948389,76.51023507022296,2.848970709232617,-2.961649592629442,1.389902,61.844076492977706,61.859693054838885
rapid_freezing,1,3246.76,244.1,153.134,104.853,168.301,698.821,240.967,0.000228906,0.000287067,0,0,0.9018777777777779,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.66079057494838,80.38023507022297,4.5969707092326075,-2.2826495926294683,1.397642,61.844076492977706,61.85986744594141
rapid_freezing,1,3276.83,243.567,151.603,105.338,168.426,701.652,240.844,0.000230952,0.000289658,0,0,0.9102305555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.783790574948398,83.21123507022298,3.06597070923263,-2.1576495926294683,1.403304,61.844076492977706,61.85999563034008
rapid_freezing,1,3306.89,243.323,152.215,106.463,169.489,696.388,240.722,0.000232997,0.000292247,0,0,0.9185805555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-14.905790574948384,77.94723507022297,3.677970709232625,-1.0946495926294517,1.392776,61.844076492977706,61.859757696384925
rapid_freezing,1,3336.95,244.334,152.719,106.214,168.112,700.189,240.599,0.000235041,0.000294836,0,0,0.9269305555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.028790574948403,81.7482350702229,4.1819707092326155,-2.4716495926294613,1.400378,61.844076492977706,61.859929322722
rapid_freezing,1,3367.01,244.091,152.642,105.458,169.467,697.704,240.477,0.000237083,0.000297423,0,0,0.9352805555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.150790574948388,79.26323507022289,4.104970709232617,-1.116649592629443,1.395408,61.844076492977706,61.85981701198074
rapid_freezing,1,3397.08,242.499,151.93,106.28,168.656,700.427,240.355,0.000239125,0.000300009,0,0,0.9436333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.272790574948402,81.98623507022296,3.3929707092326282,-1.9276495926294501,1.400854,61.844076492977706,61.85994010018595
rapid_freezing,1,3427.14,243.22,151.273,105.342,168.811,699.691,240.234,0.000241165,0.000302595,0,0,0.9519833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.393790574948383,81.25023507022297,2.7359707092326175,-1.772649592629449,1.3993820000000001,61.844076492977706,61.85990678340214
rapid_freezing,1,3457.2,243.37,150.831,106.325,168.435,702.941,240.112,0.000243204,0.000305179,0,0,0.9603333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.515790574948397,84.50023507022297,2.2939707092326103,-2.1486495926294538,1.405882,61.844076492977706,61.86005416637785
rapid_freezing,1,3487.27,243.335,151.964,105.474,168.472,702.676,239.991,0.000245242,0.000307762,0,0,0.9686861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.636790574948378,84.23523507022298,3.42697070923262,-2.1116495926294476,1.4053520000000002,61.844076492977706,61.860042123435235
rapid_freezing,1,3517.33,243.845,152.515,104.73,167.811,703.829,239.87,0.000247279,0.000310343,0,0,0.9770361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.757790574948388,85.38823507022289,3.9779707092326078,-2.772649592629449,1.4076579999999999,61.844076492977706,61.860094554682355
rapid_freezing,1,3547.39,243.355,151.666,106.089,168.71,703.174,239.749,0.000249314,0.000312924,0,0,0.9853861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.878790574948397,84.73323507022292,3.128970709232618,-1.873649592629448,1.406348,61.844076492977706,61.8600647588279
rapid_freezing,1,3577.45,243.507,152.439,105.609,168.728,703.658,239.628,0.000251349,0.000315504,0,0,0.993736111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-15.999790574948406,85.21723507022296,3.9019707092326144,-1.8556495926294474,1.407316,61.844076492977706,61.86008677324284
rapid_freezing,1,3607.52,243.789,152.694,105.752,167.985,703.401,239.507,0.000253382,0.000318082,0,0,1.0020888888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.120790574948387,84.9602350702229,4.15697070923261,-2.5986495926294424,1.4068019999999999,61.844076492977706,61.860075081885256
rapid_freezing,1,3637.58,244.656,153.542,105.215,168.921,705.088,239.387,0.000255414,0.00032066,0,0,1.0104388888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.24079057494839,86.6472350702229,5.004970709232623,-1.6626495926294638,1.4101759999999999,61.844076492977706,61.86015190427723
rapid_freezing,1,3667.64,243.363,151.604,105.331,168.757,709.156,239.267,0.000257445,0.000323236,0,0,1.0187888888888887,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.360790574948396,90.71523507022289,3.066970709232635,-1.826649592629451,1.418312,61.844076492977706,61.86033790886226
rapid_freezing,1,3697.7,243.247,151.97,105.433,168.709,708.252,239.147,0.000259475,0.000325812,0,0,1.0271388888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.4807905749484,89.81123507022289,3.4329707092326203,-1.8746495926294529,1.416504,61.844076492977706,61.86029648208367
rapid_freezing,1,3727.77,243.61,152.657,106.028,168.791,710.694,239.027,0.000261503,0.000328386,0,0,1.0354916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.600790574948405,92.2532350702229,4.119970709232632,-1.7926495926294592,1.4213879999999999,61.844076492977706,61.86040851074152
rapid_freezing,1,3757.83,243.743,153.207,105.122,168.103,708.631,238.908,0.000263531,0.000330959,0,0,1.0438416666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.719790574948405,90.19023507022291,4.669970709232615,-2.4806495926294474,1.417262,61.844076492977706,61.86031384373928
rapid_freezing,1,3787.89,243.333,151.382,105.713,167.775,713.708,238.788,0.000265557,0.000333531,0,0,1.0521916666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.83979057494838,95.26723507022291,2.8449707092326264,-2.8086495926294504,1.427416,61.844076492977706,61.86054731172635
rapid_freezing,1,3817.95,244.444,152.963,106.462,168.739,712.479,238.669,0.000267582,0.000336102,0,0,1.0605416666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-16.95879057494838,94.03823507022298,4.425970709232615,-1.8446495926294517,1.4249580000000002,61.844076492977706,61.86049064282502
rapid_freezing,1,3848.02,243.709,152.839,105.764,168.114,713.116,238.55,0.000269606,0.000338671,0,0,1.0688944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.07779057494838,94.67523507022293,4.30197070923262,-2.4696495926294517,1.426232,61.844076492977706,61.8605200025598
rapid_freezing,1,3878.08,243.376,153.426,104.901,167.625,711.336,238.432,0.000271629,0.00034124,0,0,1.0772444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.195790574948404,92.89523507022295,4.888970709232609,-2.958649592629456,1.4226720000000002,61.844076492977706,61.86043802697215
rapid_freezing,1,3908.14,243.429,152.765,105.076,168.617,712.702,238.313,0.00027365,0.000343807,0,0,1.0855944444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.314790574948404,94.26123507022294,4.227970709232608,-1.9666495926294658,1.4254040000000001,61.844076492977706,61.86050091805347
rapid_freezing,1,3938.2,243.254,152.585,106.197,168.294,715.444,238.195,0.000275671,0.000346374,0,0,1.0939444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.4327905749484,97.0032350702229,4.047970709232629,-2.289649592629445,1.430888,61.844076492977706,61.860627524604226
rapid_freezing,1,3968.27,243.26,152.63,105.131,168.069,714.603,238.076,0.00027769,0.000348939,0,0,1.1022972222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.5517905749484,96.16223507022289,4.092970709232617,-2.5146495926294676,1.429206,61.844076492977706,61.86058864139359
rapid_freezing,1,3998.33,243.128,152.512,105.202,168.035,713.671,237.959,0.000279708,0.000351503,0,0,1.1106472222222221,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.66879057494839,95.23023507022299,3.974970709232622,-2.5486495926294594,1.427342,61.844076492977706,61.86054560423988
rapid_freezing,1,4028.39,244.377,153.273,105.814,168.539,716.033,237.841,0.000281725,0.000354066,0,0,1.1189972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.786790574948384,97.59223507022296,4.7359707092326175,-2.0446495926294688,1.432066,61.844076492977706,61.860654783938664
rapid_freezing,1,4058.46,243.859,152.354,104.938,168.778,715.947,237.723,0.00028374,0.000356628,0,0,1.12735,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-17.90479057494838,97.50623507022294,3.816970709232635,-1.8056495926294645,1.431894,61.844076492977706,61.860650802400336
rapid_freezing,1,4088.52,243.507,151.607,104.909,168.554,717.769,237.606,0.000285755,0.000359189,0,0,1.1357,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.021790574948398,99.32823507022295,3.0699707092326207,-2.029649592629454,1.435538,61.844076492977706,61.860735257663414
rapid_freezing,1,4118.58,243.801,152.54,105.853,168.283,716.771,237.489,0.000287768,0.000361749,0,0,1.14405,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.138790574948388,98.3302350702229,4.0029707092326134,-2.300649592629469,1.4335419999999999,61.844076492977706,61.860688970743304
rapid_freezing,1,4148.64,243.885,152.988,106.027,168.563,719.994,237.372,0.00028978,0.000364308,0,0,1.1524,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.255790574948378,101.55323507022297,4.450970709232621,-2.020649592629468,1.439988,61.844076492977706,61.86083868417419
rapid_freezing,1,4178.71,244.411,154.429,106.033,167.86,721.721,237.255,0.000291791,0.000366865,0,0,1.1607527777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.372790574948397,103.28023507022294,5.8919707092326234,-2.7236495926294424,1.4434420000000001,61.844076492977706,61.86091918228052
rapid_freezing,1,4208.77,243.838,153.249,106.059,168.31,722.827,237.138,0.000293801,0.000369422,0,0,1.1691027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.489790574948387,104.38623507022294,4.711970709232617,-2.2736495926294538,1.445654,61.844076492977706,61.860970835875136
rapid_freezing,1,4238.83,243.008,153.289,104.855,169.318,719.821,237.022,0.00029581,0.000371977,0,0,1.1774527777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.6057905749484,101.38023507022297,4.751970709232609,-1.265649592629444,1.439642,61.844076492977706,61.860830631001406
rapid_freezing,1,4268.89,243.593,153.1,105.123,167.355,723.429,236.906,0.000297817,0.000374531,0,0,1.1858027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.721790574948386,104.98823507022291,4.562970709232616,-3.2286495926294663,1.446858,61.844076492977706,61.860998984347496
rapid_freezing,1,4298.96,243.379,152.453,105.07,168.477,723.947,236.79,0.000299823,0.000377084,0,0,1.1941555555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.8377905749484,105.50623507022294,3.9159707092326244,-2.106649592629452,1.447894,61.844076492977706,61.86102322387267
rapid_freezing,1,4329.02,244.056,151.509,105.323,168.192,723.537,236.674,0.000301828,0.000379636,0,0,1.2025055555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-18.953790574948385,105.09623507022297,2.9719707092326075,-2.3916495926294488,1.4470740000000002,61.844076492977706,61.8610040367173
rapid_freezing,1,4359.08,243.432,153.211,106.081,167.711,725.745,236.558,0.000303832,0.000382187,0,0,1.2108555555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.0697905749484,107.30423507022294,4.673970709232634,-2.8726495926294433,1.45149,61.844076492977706,61.861107494849925
rapid_freezing,1,4389.14,244.582,153.068,106.111,168.209,724.002,236.443,0.000305835,0.000384737,0,0,1.2192055555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.18479057494838,105.56123507022289,4.5309707092326335,-2.374649592629453,1.4480039999999998,61.844076492977706,61.861025798585764
rapid_freezing,1,4419.21,243.724,152.589,105.334,168.18,725.728,236.328,0.000307836,0.000387285,0,0,1.2275583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.29979057494839,107.28723507022289,4.05197070923262,-2.403649592629449,1.4514559999999999,61.844076492977706,61.861106697093724
rapid_freezing,1,4449.27,243.652,153.021,104.451,168.149,727.722,236.213,0.000309837,0.000389833,0,0,1.2359083333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.414790574948398,109.28123507022292,4.483970709232608,-2.434649592629455,1.455444,61.844076492977706,61.86120039658472
rapid_freezing,1,4479.33,244.336,152.925,104.797,168.079,725.967,236.098,0.000311836,0.000392379,0,0,1.2442583333333332,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.52979057494838,107.52623507022292,4.387970709232633,-2.5046495926294483,1.451934,61.844076492977706,61.861117914321866
rapid_freezing,1,4509.39,243.993,153.442,105.953,168.781,726.88,235.983,0.000313834,0.000394924,0,0,1.2526083333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.644790574948388,108.43923507022294,4.904970709232629,-1.8026495926294501,1.45376,61.844076492977706,61.861160799057735
rapid_freezing,1,4539.46,243.661,153.155,105.378,167.759,727.658,235.869,0.00031583,0.000397468,0,0,1.2609611111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.758790574948392,109.21723507022296,4.6179707092326225,-2.82464959262947,1.455316,61.844076492977706,61.861197385187545
rapid_freezing,1,4569.52,243.54,152.581,104.877,168.699,728.85,235.754,0.000317826,0.000400011,0,0,1.2693111111111113,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.8737905749484,110.40923507022296,4.04397070923261,-1.8846495926294438,1.4577,61.844076492977706,61.86125351590669
rapid_freezing,1,4599.58,243.996,152.375,105.83,166.785,730.604,235.64,0.00031982,0.000402553,0,0,1.2776611111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-19.987790574948406,112.16323507022298,3.8379707092326214,-3.7986495926294594,1.461208,61.844076492977706,61.86133627790901
rapid_freezing,1,4629.65,244.325,153.26,104.926,168.052,728.135,235.526,0.000321813,0.000405094,0,0,1.2860138888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.10179057494838,109.69423507022293,4.722970709232612,-2.5316495926294635,1.45627,61.844076492977706,61.86121983587276
rapid_freezing,1,4659.71,243.549,152.651,104.476,167.249,734.977,235.413,0.000323805,0.000407633,0,0,1.2943638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.21479057494838,116.53623507022292,4.113970709232632,-3.334649592629461,1.469954,61.844076492977706,61.86154348245276
rapid_freezing,1,4689.77,244.002,153.404,105.033,168.658,732.937,235.299,0.000325796,0.000410172,0,0,1.302713888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.328790574948385,114.49623507022295,4.866970709232618,-1.925649592629469,1.4658740000000001,61.844076492977706,61.861446667962376
rapid_freezing,1,4719.83,243.568,153.421,105.903,167.696,735.972,235.186,0.000327785,0.000412709,0,0,1.3110638888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.441790574948385,117.53123507022292,4.883970709232614,-2.887649592629458,1.471944,61.844076492977706,61.861590800822555
rapid_freezing,1,4749.9,243.186,152.828,105.625,167.73,736.217,235.073,0.000329774,0.000415245,0,0,1.3194166666666665,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.554790574948385,117.77623507022292,4.290970709232624,-2.8536495926294663,1.472434,61.844076492977706,61.861602461895814
rapid_freezing,1,4779.96,245.157,153.555,105.044,166.88,735.717,234.96,0.000331761,0.00041778,0,0,1.3277666666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.667790574948384,117.27623507022292,5.017970709232628,-3.7036495926294606,1.471434,61.844076492977706,61.8615786679069
rapid_freezing,1,4810.02,243.669,154.752,105.803,167.273,736.607,234.847,0.000333747,0.000420314,0,0,1.3361166666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.780790574948384,118.16623507022291,6.214970709232631,-3.31064959262946,1.473214,61.844076492977706,61.861621032422626
rapid_freezing,1,4840.08,244.049,153.258,105.934,167.829,737.147,234.734,0.000335732,0.000422847,0,0,1.3444666666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-20.893790574948383,118.70623507022299,4.720970709232631,-2.7546495926294483,1.4742940000000002,61.844076492977706,61.86164676168679
rapid_freezing,1,4870.15,243.988,153.504,106.355,168.316,741.131,234.622,0.000337715,0.000425379,0,0,1.3528194444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.005790574948378,122.69023507022291,4.966970709232612,-2.2676495926294535,1.482262,61.844076492977706,61.86183716885493
rapid_freezing,1,4900.21,243.377,154.191,105.699,168.536,739.824,234.51,0.000339697,0.00042791,0,0,1.3611694444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.1177905749484,121.3832350702229,5.653970709232624,-2.0476495926294547,1.4796479999999999,61.844076492977706,61.86177459039776
rapid_freezing,1,4930.27,243.7,154.242,105.997,167.547,740.313,234.398,0.000341679,0.000430439,0,0,1.3695194444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.229790574948396,121.87223507022293,5.704970709232612,-3.036649592629459,1.480626,61.844076492977706,61.8617979905301
rapid_freezing,1,4960.33,244.029,154.253,105.402,168.028,740.521,234.286,0.000343659,0.000432967,0,0,1.3778694444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.34179057494839,122.0802350702229,5.715970709232607,-2.5556495926294645,1.481042,61.844076492977706,61.86180794864503
rapid_freezing,1,4990.4,243.096,153.01,106.034,166.866,742.687,234.174,0.000345637,0.000435494,0,0,1.386222222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.453790574948385,124.24623507022295,4.472970709232612,-3.717649592629442,1.485374,61.844076492977706,61.861911813240575
rapid_freezing,1,5020.46,243.779,152.765,105.778,167.917,743.833,234.063,0.000347615,0.00043802,0,0,1.3945722222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.564790574948404,125.39223507022291,4.227970709232608,-2.6666495926294544,1.487666,61.844076492977706,61.86196688917055
rapid_freezing,1,5050.52,244.077,153.269,104.664,167.923,741.458,233.951,0.000349591,0.000440545,0,0,1.4029222222222224,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.6767905749484,123.01723507022291,4.731970709232627,-2.660649592629454,1.482916,61.844076492977706,61.86185284270375
rapid_freezing,1,5080.58,242.473,152.916,104.861,168.892,746.131,233.84,0.000351566,0.000443069,0,0,1.4112722222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.78779057494839,127.69023507022291,4.378970709232618,-1.6916495926294601,1.492262,61.844076492977706,61.862077585108
rapid_freezing,1,5110.65,242.44,152.982,106.152,167.208,744.911,233.729,0.00035354,0.000445592,0,0,1.419625,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-21.89879057494838,126.47023507022288,4.444970709232621,-3.3756495926294576,1.489822,61.844076492977706,61.86201877453533
rapid_freezing,1,5140.71,244.383,153.587,106.24,167.933,748.249,233.619,0.000355513,0.000448113,0,0,1.427975,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.008790574948392,129.80823507022296,5.0499707092326105,-2.6506495926294633,1.496498,61.844076492977706,61.862179912554666
rapid_freezing,1,5170.77,243.562,153.457,105.08,167.037,747.123,233.508,0.000357484,0.000450634,0,0,1.436325,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.119790574948382,128.682235070223,4.919970709232615,-3.54664959262945,1.4942460000000002,61.844076492977706,61.86212547575288
rapid_freezing,1,5200.84,243.591,153.481,105.023,167.893,745.467,233.398,0.000359455,0.000453153,0,0,1.4446777777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.229790574948396,127.02623507022292,4.943970709232616,-2.6906495926294554,1.490934,61.844076492977706,61.86204556480196
rapid_freezing,1,5230.9,243.461,153.829,106.203,167.234,748.294,233.287,0.000361424,0.000455671,0,0,1.4530277777777776,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.340790574948386,129.85323507022292,5.291970709232629,-3.349649592629447,1.496588,61.844076492977706,61.86218208979555
rapid_freezing,1,5260.96,243.554,154.463,105.397,167.604,749.416,233.177,0.000363391,0.000458188,0,0,1.4613777777777779,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.4507905749484,130.975235070223,5.925970709232615,-2.9796495926294426,1.4988320000000002,61.844076492977706,61.86223641797556
rapid_freezing,1,5291.02,244.155,154.381,105.083,166.646,747.312,233.068,0.000365358,0.000460704,0,0,1.469727777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.55979057494838,128.87123507022295,5.843970709232622,-3.9376495926294695,1.494624,61.844076492977706,61.86213460729151
rapid_freezing,1,5321.09,243.244,153.565,104.836,167.774,750.828,232.958,0.000367324,0.000463218,0,0,1.4780805555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.669790574948394,132.3872350702229,5.027970709232619,-2.809649592629455,1.5016559999999999,61.844076492977706,61.86230490380724
rapid_freezing,1,5351.15,243.703,154.359,105.019,167.286,750.905,232.848,0.000369288,0.000465732,0,0,1.4864305555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.77979057494838,132.4642350702229,5.82197070923263,-3.2976495926294547,1.5018099999999999,61.844076492977706,61.86230864222073
rapid_freezing,1,5381.21,243.095,153.927,104.729,167.53,752.517,232.739,0.000371251,0.000468244,0,0,1.4947805555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.888790574948388,134.076235070223,5.389970709232614,-3.053649592629455,1.5050340000000002,61.844076492977706,61.862386994121344
rapid_freezing,1,5411.27,243.524,153.686,105.585,167.429,755.051,232.63,0.000373213,0.000470756,0,0,1.5031305555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-22.997790574948397,136.61023507022298,5.1489707092326285,-3.154649592629454,1.510102,61.844076492977706,61.862510499653034
rapid_freezing,1,5441.34,243.201,153.464,104.475,167.808,750.446,232.521,0.000375173,0.000473266,0,0,1.5114833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.106790574948405,132.00523507022297,4.92697070923262,-2.7756495926294633,1.5008920000000001,61.844076492977706,61.86228636305759
rapid_freezing,1,5471.4,243.58,152.999,105.265,167.229,754.95,232.412,0.000377132,0.000475775,0,0,1.5198333333333331,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.215790574948386,136.50923507022299,4.461970709232617,-3.3546495926294426,1.5099,61.844076492977706,61.86250556903816
rapid_freezing,1,5501.46,243.363,154.312,105.349,166.98,755.606,232.304,0.000379091,0.000478282,0,0,1.5281833333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.32379057494839,137.16523507022293,5.774970709232633,-3.6036495926294663,1.511212,61.844076492977706,61.862537605389434
rapid_freezing,1,5531.52,244.453,154.094,105.547,167.074,756.621,232.195,0.000381048,0.000480789,0,0,1.5365333333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.4327905749484,138.18023507022292,5.5569707092326155,-3.5096495926294438,1.513242,61.844076492977706,61.862587228629884
rapid_freezing,1,5561.59,243.105,153.96,105.259,166.984,757.552,232.087,0.000383003,0.000483295,0,0,1.5448861111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.540790574948403,139.11123507022296,5.422970709232629,-3.599649592629447,1.515104,61.844076492977706,61.86263280365696
rapid_freezing,1,5591.65,244.545,153.949,105.01,166.119,757.047,231.979,0.000384958,0.000485799,0,0,1.553236111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.64879057494838,138.60623507022297,5.411970709232634,-4.464649592629456,1.514094,61.844076492977706,61.86260807555816
rapid_freezing,1,5621.71,243.088,154.507,105.575,167.053,757.311,231.871,0.000386911,0.000488302,0,0,1.5615861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.756790574948383,138.87023507022298,5.969970709232626,-3.5306495926294588,1.5146220000000001,61.844076492977706,61.86262100066697
rapid_freezing,1,5651.77,243.928,154.541,104.688,167.035,755.843,231.763,0.000388863,0.000490804,0,0,1.5699361111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.864790574948387,137.4022350702229,6.003970709232618,-3.5486495926294594,1.5116859999999999,61.844076492977706,61.86254918633627
rapid_freezing,1,5681.84,242.289,153.746,105.977,166.124,758.943,231.656,0.000390814,0.000493305,0,0,1.5782888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-23.971790574948386,140.50223507022292,5.208970709232631,-4.459649592629461,1.517886,61.844076492977706,61.8627010013164
