scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,1,5711.9,244.688,153.588,105.523,167.488,760.47,231.549,0.000392763,0.000495805,0,0,1.5866388888888887,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.078790574948385,142.02923507022297,5.050970709232615,-3.0956495926294565,1.5209400000000002,61.844076492977706,61.86277601072294
rapid_freezing,1,5741.96,243.156,154.322,105.386,167.762,759.29,231.441,0.000394712,0.000498303,0,0,1.5949888888888888,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.18679057494839,140.8492350702229,5.784970709232624,-2.8216495926294556,1.51858,61.844076492977706,61.862718033446264
rapid_freezing,1,5772.03,243.364,153.842,105.286,167.495,763.671,231.334,0.000396659,0.000500801,0,0,1.6033416666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.29379057494839,145.230235070223,5.304970709232634,-3.0886495926294515,1.5273420000000002,61.844076492977706,61.8629337394715
rapid_freezing,1,5802.09,243.895,153.577,105.536,165.982,763.8,231.228,0.000398605,0.000503297,0,0,1.6116916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.399790574948383,145.3592350702229,5.03997070923262,-4.601649592629457,1.5275999999999998,61.844076492977706,61.862940109804654
rapid_freezing,1,5832.15,243.762,154.216,104.803,167.298,762.849,231.121,0.00040055,0.000505792,0,0,1.6200416666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.506790574948383,144.408235070223,5.67897070923263,-3.285649592629454,1.5256980000000002,61.844076492977706,61.86289317237339
rapid_freezing,1,5862.21,243.7,154.465,106.053,167.822,765.066,231.015,0.000402493,0.000508286,0,0,1.6283916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.612790574948406,146.62523507022297,5.927970709232625,-2.7616495926294533,1.530132,61.844076492977706,61.863002685019275
rapid_freezing,1,5892.28,244.036,154.868,104.596,167.007,765.962,230.908,0.000404435,0.000510779,0,0,1.6367444444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.719790574948405,147.52123507022293,6.330970709232616,-3.576649592629451,1.531924,61.844076492977706,61.86304703464786
rapid_freezing,1,5922.34,243.504,154.573,104.987,166.323,768.027,230.802,0.000406376,0.000513271,0,0,1.6450944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.8257905749484,149.58623507022298,6.035970709232629,-4.2606495926294485,1.536054,61.844076492977706,61.86314944423856
rapid_freezing,1,5952.4,244.056,154.123,106.419,167.076,765.866,230.696,0.000408316,0.000515762,0,0,1.6534444444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-24.931790574948394,147.42523507022293,5.585970709232612,-3.5076495926294626,1.531732,61.844076492977706,61.86304228042056
rapid_freezing,1,5982.46,243.396,154.495,105.984,167.275,768.733,230.59,0.000410255,0.000518251,0,0,1.6617944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.03779057494839,150.2922350702229,5.957970709232626,-3.3086495926294504,1.537466,61.844076492977706,61.86318452012015
rapid_freezing,1,6012.53,243.374,154.128,105.998,166.144,768.357,230.485,0.000412192,0.000520739,0,0,1.6701472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.14279057494838,149.9162350702229,5.590970709232607,-4.439649592629451,1.536714,61.844076492977706,61.863165835471705
rapid_freezing,1,6042.59,243.428,153.422,105.868,166.869,771.934,230.379,0.000414128,0.000523226,0,0,1.6784972222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.2487905749484,153.4932350702229,4.8849707092326184,-3.7146495926294563,1.543868,61.844076492977706,61.86334395803949
rapid_freezing,1,6072.65,243.462,154.464,105.334,166.726,768.778,230.274,0.000416063,0.000525712,0,0,1.6868472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.35379057494839,150.33723507022296,5.92697070923262,-3.857649592629457,1.5375560000000001,61.844076492977706,61.86318675692688
rapid_freezing,1,6102.71,244.305,154.058,104.718,166.585,771.296,230.169,0.000417997,0.000528197,0,0,1.6951972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.45879057494838,152.855235070223,5.520970709232614,-3.998649592629448,1.5425920000000002,61.844076492977706,61.863312127203
rapid_freezing,1,6132.78,243.689,154.687,105.661,167.311,774.295,230.064,0.000419929,0.00053068,0,0,1.70355,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.5637905749484,155.8542350702229,6.149970709232633,-3.272649592629449,1.54859,61.844076492977706,61.86346198086054
rapid_freezing,1,6162.84,243.925,155.336,105.682,166.561,772.313,229.959,0.000421861,0.000533163,0,0,1.7119,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.66879057494839,153.87223507022293,6.798970709232634,-4.022649592629449,1.544626,61.844076492977706,61.863362879406694
rapid_freezing,1,6192.9,244.599,155.054,105.287,167.591,772.587,229.855,0.000423791,0.000535644,0,0,1.7202499999999998,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.772790574948402,154.14623507022293,6.5169707092326234,-2.992649592629448,1.545174,61.844076492977706,61.863376564487275
rapid_freezing,1,6222.96,244.677,154.341,105.417,168.363,775.647,229.75,0.00042572,0.000538124,0,0,1.7286,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.877790574948392,157.206235070223,5.80397070923263,-2.2206495926294565,1.5512940000000002,61.844076492977706,61.863529727487375
rapid_freezing,1,6253.03,244.056,155.278,106.073,166.814,774.968,229.646,0.000427647,0.000540603,0,0,1.7369527777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-25.981790574948405,156.5272350702229,6.740970709232613,-3.769649592629463,1.549936,61.844076492977706,61.86349568908448
rapid_freezing,1,6283.09,244.029,154.581,105.278,167.803,774.85,229.542,0.000429574,0.000543081,0,0,1.7453027777777779,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.08579057494839,156.40923507022296,6.04397070923261,-2.7806495926294588,1.5497,61.844076492977706,61.863489776759906
rapid_freezing,1,6313.15,243.957,155.272,105.892,167.164,777.402,229.438,0.000431499,0.000545558,0,0,1.7536527777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.189790574948404,158.96123507022298,6.734970709232613,-3.4196495926294688,1.554804,61.844076492977706,61.86361784399368
rapid_freezing,1,6343.22,244.07,153.591,104.883,167.043,778.805,229.335,0.000433423,0.000548033,0,0,1.7620055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.292790574948384,160.3642350702229,5.05397070923263,-3.5406495926294497,1.55761,61.844076492977706,61.86368843013952
rapid_freezing,1,6373.28,243.884,154.554,105.585,166.293,778.846,229.231,0.000435346,0.000550507,0,0,1.7703555555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.396790574948398,160.40523507022294,6.0169707092326234,-4.29064959262945,1.557692,61.844076492977706,61.86369049479785
rapid_freezing,1,6403.34,243.04,154.642,105.49,166.541,780.02,229.128,0.000437267,0.000552981,0,0,1.7787055555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.499790574948406,161.57923507022292,6.104970709232617,-4.042649592629459,1.56004,61.844076492977706,61.86374966061205
rapid_freezing,1,6433.4,243.041,154.288,106.134,166.576,780.472,229.024,0.000439188,0.000555453,0,0,1.7870555555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.60379057494839,162.03123507022292,5.750970709232632,-4.007649592629463,1.5609439999999999,61.844076492977706,61.86377246369973
rapid_freezing,1,6463.47,244.311,155.375,105.571,166.417,779.851,228.921,0.000441107,0.000557923,0,0,1.7954083333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.7067905749484,161.41023507022294,6.837970709232621,-4.1666495926294544,1.559702,61.844076492977706,61.86374113806957
rapid_freezing,1,6493.53,243.248,154.828,105.529,166.669,783.857,228.818,0.000443025,0.000560393,0,0,1.8037583333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.80979057494838,165.4162350702229,6.290970709232624,-3.914649592629445,1.567714,61.844076492977706,61.86394365424074
rapid_freezing,1,6523.59,243.316,155.363,104.992,165.886,782.522,228.716,0.000444942,0.000562861,0,0,1.8121083333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-26.911790574948384,164.081235070223,6.825970709232621,-4.69764959262946,1.565044,61.844076492977706,61.86387605049666
rapid_freezing,1,6553.65,243.92,154.817,105.591,166.399,781.014,228.613,0.000446857,0.000565329,0,0,1.8204583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.014790574948393,162.57323507022295,6.279970709232629,-4.184649592629455,1.562028,61.844076492977706,61.86379982463138
rapid_freezing,1,6583.72,242.607,153.719,105.879,166.168,784.263,228.511,0.000448771,0.000567795,0,0,1.8288111111111112,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.116790574948396,165.82223507022297,5.1819707092326155,-4.41564959262945,1.568526,61.844076492977706,61.86396423671824
rapid_freezing,1,6613.78,243.423,154.613,105.423,166.257,786.418,228.409,0.000450684,0.00057026,0,0,1.837161111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.2187905749484,167.97723507022295,6.075970709232621,-4.326649592629451,1.5728360000000001,61.844076492977706,61.86407366438274
rapid_freezing,1,6643.84,243.097,154.115,105.763,165.911,783.483,228.306,0.000452596,0.000572724,0,0,1.845511111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.32179057494838,165.0422350702229,5.5779707092326305,-4.672649592629455,1.5669659999999999,61.844076492977706,61.86392470345245
rapid_freezing,1,6673.9,244.091,155.371,105.804,167.267,784.74,228.205,0.000454507,0.000575186,0,0,1.853861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.42279057494838,166.29923507022295,6.833970709232631,-3.31664959262946,1.56948,61.844076492977706,61.86398843220244
rapid_freezing,1,6703.97,244.187,154.525,105.466,166.821,788.021,228.103,0.000456416,0.000577648,0,0,1.862213888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.524790574948383,169.5802350702229,5.987970709232627,-3.762649592629458,1.576042,61.844076492977706,61.86415525694214
rapid_freezing,1,6734.03,244.184,154.663,105.376,167.438,788.069,228.001,0.000458324,0.000580108,0,0,1.870563888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.626790574948387,169.6282350702229,6.125970709232632,-3.145649592629468,1.576138,61.844076492977706,61.86415770269827
rapid_freezing,1,6764.09,244.12,154.964,106.03,166.552,787.707,227.9,0.000460231,0.000582567,0,0,1.878913888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.727790574948386,169.26623507022293,6.42697070923262,-4.0316495926294635,1.575414,61.844076492977706,61.86413926129316
rapid_freezing,1,6794.15,243.566,154.781,105.633,166.624,790.74,227.799,0.000462137,0.000585025,0,0,1.8872638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.828790574948385,172.29923507022295,6.243970709232627,-3.959649592629461,1.58148,61.844076492977706,61.86429403347037
rapid_freezing,1,6824.22,242.672,155.622,105.365,167.018,790.408,227.698,0.000464042,0.000587482,0,0,1.8956166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-27.929790574948385,171.96723507022296,7.0849707092326355,-3.5656495926294554,1.580816,61.844076492977706,61.86427706273738
rapid_freezing,1,6854.28,243.827,154.999,105.436,166.057,790.821,227.597,0.000465945,0.000589937,0,0,1.9039666666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.030790574948384,172.38023507022297,6.461970709232617,-4.526649592629468,1.581642,61.844076492977706,61.86429817500108
rapid_freezing,1,6884.34,242.546,155.098,105.444,167.021,794.655,227.496,0.000467847,0.000592392,0,0,1.9123166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.131790574948383,176.2142350702229,6.560970709232635,-3.5626495926294695,1.58931,61.844076492977706,61.86449469239507
rapid_freezing,1,6914.41,244.794,155.566,105.989,165.982,794.178,227.395,0.000469748,0.000594845,0,0,1.9206694444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.232790574948382,175.73723507022294,7.028970709232624,-4.601649592629457,1.588356,61.844076492977706,61.86447019131428
rapid_freezing,1,6944.47,243.314,154.922,105.841,166.832,793.115,227.295,0.000471647,0.000597297,0,0,1.9290194444444446,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.332790574948405,174.67423507022295,6.3849707092326184,-3.7516495926294624,1.58623,61.844076492977706,61.864415643261175
rapid_freezing,1,6974.53,243.621,154.883,106.048,165.439,791.874,227.195,0.000473546,0.000599748,0,0,1.9373694444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.4327905749484,173.43323507022296,6.345970709232631,-5.144649592629463,1.5837480000000002,61.844076492977706,61.86435205347892
rapid_freezing,1,7004.59,244.44,155.806,106.262,165.919,799.301,227.094,0.000475443,0.000602197,0,0,1.9457194444444446,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.533790574948398,180.86023507022298,7.268970709232633,-4.664649592629445,1.598602,61.844076492977706,61.8647341029094
rapid_freezing,1,7034.66,243.324,155.68,105.289,166.093,796.022,226.994,0.000477339,0.000604646,0,0,1.9540722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.633790574948392,177.581235070223,7.142970709232628,-4.490649592629467,1.5920440000000002,61.844076492977706,61.86456498971939
rapid_freezing,1,7064.72,243.517,155.353,104.434,165.586,799.598,226.895,0.000479233,0.000607093,0,0,1.9624222222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.732790574948382,181.1572350702229,6.81597070923263,-4.997649592629443,1.5991959999999998,61.844076492977706,61.864749454885
rapid_freezing,1,7094.78,244.227,155.702,105.887,165.493,796.48,226.795,0.000481127,0.000609539,0,0,1.9707722222222221,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.832790574948405,178.03923507022296,7.16497070923262,-5.090649592629461,1.5929600000000002,61.844076492977706,61.86458856915544
rapid_freezing,1,7124.84,243.141,154.5,103.92,166.686,798.819,226.696,0.000483019,0.000611984,0,0,1.9791222222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-28.931790574948394,180.3782350702229,5.962970709232621,-3.897649592629449,1.597638,61.844076492977706,61.86470920038598
rapid_freezing,1,7154.91,243.77,156.104,105.426,166.201,801.239,226.596,0.00048491,0.000614428,0,0,1.9874749999999999,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.03179057494839,182.79823507022297,7.566970709232635,-4.382649592629463,1.602478,61.844076492977706,61.864834381171356
rapid_freezing,1,7184.97,243.696,156.035,105.42,165.97,800.947,226.497,0.0004868,0.000616871,0,0,1.995825,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.130790574948378,182.50623507022294,7.497970709232618,-4.613649592629457,1.601894,61.844076492977706,61.86481925663821
rapid_freezing,1,7215.03,243.66,154.479,105.308,165.992,801.794,226.398,0.000488688,0.000619312,0,0,2.004175,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.229790574948396,183.35323507022292,5.941970709232635,-4.591649592629466,1.603588,61.844076492977706,61.864863143330574
rapid_freezing,1,7245.09,243.478,155.312,105.598,167.425,802.82,226.299,0.000490575,0.000621752,0,0,2.012525,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.328790574948385,184.379235070223,6.774970709232633,-3.1586495926294447,1.6056400000000002,61.844076492977706,61.86491636686239
rapid_freezing,1,7275.16,243.239,155.628,103.848,166.243,803.357,226.201,0.000492461,0.000624191,0,0,2.0208777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.4267905749484,184.9162350702229,7.090970709232607,-4.340649592629461,1.606714,61.844076492977706,61.864944250739235
rapid_freezing,1,7305.22,243.382,154.273,105.477,165.638,801.326,226.102,0.000494346,0.000626629,0,0,2.029227777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.525790574948388,182.88523507022296,5.7359707092326175,-4.945649592629451,1.6026520000000002,61.844076492977706,61.86483888851875
rapid_freezing,1,7335.28,243.573,155.037,105.344,166.323,804.89,226.004,0.00049623,0.000629066,0,0,2.0375777777777775,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.6237905749484,186.44923507022293,6.4999707092326275,-4.2606495926294485,1.60978,61.844076492977706,61.865023954716754
rapid_freezing,1,7365.34,242.541,155.986,105.387,166.692,808.853,225.906,0.000498112,0.000631501,0,0,2.045927777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.721790574948386,190.4122350702229,7.448970709232611,-3.8916495926294488,1.6177059999999999,61.844076492977706,61.86523070329338
rapid_freezing,1,7395.41,244.407,155.466,104.997,167.006,806.323,225.808,0.000499993,0.000633935,0,0,2.0542805555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.8197905749484,187.88223507022292,6.92897070923263,-3.577649592629456,1.612646,61.844076492977706,61.86509859679037
rapid_freezing,1,7425.47,243.808,155.519,105.75,165.536,808.311,225.71,0.000501873,0.000636369,0,0,2.0626305555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-29.917790574948384,189.87023507022298,6.981970709232627,-5.047649592629455,1.616622,61.844076492977706,61.865202367406525
rapid_freezing,1,7455.53,244.039,156.478,105.055,166.888,810.246,225.612,0.000503752,0.0006388,0,0,2.0709805555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.015790574948397,191.80523507022292,7.94097070923263,-3.695649592629451,1.620492,61.844076492977706,61.86530361673934
rapid_freezing,1,7485.59,243.326,155.364,105.866,165.623,809.153,225.514,0.000505629,0.000641231,0,0,2.0793305555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.113790574948382,190.71223507022296,6.826970709232626,-4.960649592629466,1.618306,61.844076492977706,61.865246395524146
rapid_freezing,1,7515.66,243.338,155.726,105.547,167.317,811.654,225.417,0.000507505,0.000643661,0,0,2.087683333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.21079057494839,193.21323507022294,7.1889707092326205,-3.2666495926294488,1.623308,61.844076492977706,61.86537744273562
rapid_freezing,1,7545.72,244.327,156.18,105.622,166.242,811.216,225.32,0.00050938,0.000646089,0,0,2.096033333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.3077905749484,192.77523507022295,7.642970709232628,-4.341649592629466,1.622432,61.844076492977706,61.86535446325271
rapid_freezing,1,7575.78,244.356,155.601,105.747,165.913,810.43,225.223,0.000511254,0.000648516,0,0,2.1043833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.40479057494838,191.9892350702229,7.0639707092326205,-4.670649592629445,1.62086,61.844076492977706,61.86531325717892
rapid_freezing,1,7605.85,243.539,156.249,105.279,165.983,814.764,225.126,0.000513126,0.000650942,0,0,2.1127361111111114,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.501790574948387,196.32323507022295,7.711970709232617,-4.600649592629452,1.629528,61.844076492977706,61.865540964029904
rapid_freezing,1,7635.91,244.459,155.956,105.452,165.986,815.561,225.029,0.000514997,0.000653367,0,0,2.121086111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.598790574948396,197.12023507022298,7.41897070923261,-4.597649592629466,1.6311220000000002,61.844076492977706,61.86558297024414
rapid_freezing,1,7665.97,243.945,156.043,104.994,165.699,815.643,224.932,0.000516867,0.00065579,0,0,2.129436111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.695790574948404,197.20223507022297,7.505970709232628,-4.884649592629444,1.631286,61.844076492977706,61.86558729441654
rapid_freezing,1,7696.03,242.848,155.96,104.946,166.774,814.67,224.836,0.000518736,0.000658213,0,0,2.137786111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.79179057494838,196.2292350702229,7.422970709232629,-3.809649592629455,1.62934,61.844076492977706,61.8655360124268
rapid_freezing,1,7726.1,243.001,156.376,105.592,166.707,817.277,224.74,0.000520603,0.000660634,0,0,2.146138888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.887790574948383,198.83623507022298,7.838970709232626,-3.8766495926294624,1.634554,61.844076492977706,61.865673552044946
rapid_freezing,1,7756.16,243.86,155.129,105.182,166.549,817.251,224.643,0.000522469,0.000663054,0,0,2.154488888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-30.98479057494839,198.81023507022292,6.591970709232612,-4.034649592629449,1.634502,61.844076492977706,61.86567217817392
rapid_freezing,1,7786.22,243.603,155.919,104.076,166.484,816.576,224.547,0.000524334,0.000665473,0,0,2.162838888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.080790574948395,198.13523507022296,7.3819707092326325,-4.099649592629447,1.6331520000000002,61.844076492977706,61.86563652565438
rapid_freezing,1,7816.28,243.184,155.971,105.164,166.236,817.815,224.451,0.000526198,0.00066789,0,0,2.1711888888888886,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.1767905749484,199.374235070223,7.433970709232625,-4.347649592629466,1.6356300000000001,61.844076492977706,61.86570199040966
rapid_freezing,1,7846.35,243.886,155.959,106.062,165.935,818.571,224.356,0.00052806,0.000670307,0,0,2.1795416666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.271790574948398,200.13023507022297,7.421970709232625,-4.648649592629454,1.637142,61.844076492977706,61.86574198372991
rapid_freezing,1,7876.41,243.304,154.941,105.546,165.32,820.55,224.26,0.000529921,0.000672722,0,0,2.187891666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.3677905749484,202.1092350702229,6.403970709232624,-5.263649592629463,1.6411,61.844076492977706,61.86584685009394
rapid_freezing,1,7906.47,242.796,155.443,105.475,164.772,824.432,224.165,0.000531781,0.000675136,0,0,2.196241666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.4627905749484,205.99123507022296,6.9059707092326335,-5.811649592629465,1.648864,61.844076492977706,61.86605329063568
rapid_freezing,1,7936.53,242.926,156.381,105.045,166.297,825.673,224.07,0.00053364,0.000677549,0,0,2.2045916666666665,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.5577905749484,207.23223507022294,7.843970709232622,-4.286649592629459,1.651346,61.844076492977706,61.866119491050945
rapid_freezing,1,7966.6,243.861,155.471,105.714,166.238,825.872,223.974,0.000535497,0.00067996,0,0,2.2129444444444446,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.653790574948403,207.4312350702229,6.933970709232625,-4.3456495926294565,1.6517439999999999,61.844076492977706,61.86613011584621
rapid_freezing,1,7996.66,244.019,155.929,105.778,165.549,823.848,223.88,0.000537353,0.000682371,0,0,2.2212944444444442,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.747790574948397,205.4072350702229,7.3919707092326234,-5.034649592629449,1.647696,61.844076492977706,61.86602217192967
rapid_freezing,1,8026.72,243.274,156.529,105.506,166.1,822.868,223.785,0.000539208,0.00068478,0,0,2.2296444444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.842790574948395,204.427235070223,7.991970709232618,-4.483649592629462,1.645736,61.844076492977706,61.86597000169781
rapid_freezing,1,8056.78,243.793,156.375,105.632,165.228,824.701,223.69,0.000541062,0.000687188,0,0,2.2379944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-31.937790574948394,206.26023507022296,7.837970709232621,-5.355649592629447,1.649402,61.844076492977706,61.866067631835804
rapid_freezing,1,8086.85,243.498,156.911,104.528,166.047,827.706,223.596,0.000542914,0.000689595,0,0,2.2463472222222225,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.03179057494839,209.26523507022296,8.373970709232623,-4.536649592629459,1.655412,61.844076492977706,61.86622815526272
rapid_freezing,1,8116.91,244.295,156.052,106.214,165.85,824.434,223.501,0.000544765,0.000692,0,0,2.254697222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.12679057494839,205.9932350702229,7.514970709232614,-4.733649592629462,1.648868,61.844076492977706,61.86605339724445
rapid_freezing,1,8146.97,244.038,156.794,104.473,166.929,830.378,223.407,0.000546615,0.000694405,0,0,2.263047222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.22079057494838,211.93723507022298,8.256970709232633,-3.654649592629454,1.6607560000000001,61.844076492977706,61.866371380264525
rapid_freezing,1,8177.04,243.757,155.524,105.055,165.471,832.484,223.313,0.000548464,0.000696808,0,0,2.2714,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.314790574948404,214.04323507022298,6.986970709232622,-5.112649592629452,1.664968,61.844076492977706,61.866484591499955
rapid_freezing,1,8207.1,243.64,155.93,106.776,165.461,831.496,223.219,0.000550311,0.00069921,0,0,2.27975,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.4087905749484,213.05523507022292,7.392970709232628,-5.122649592629443,1.662992,61.844076492977706,61.866431444373305
rapid_freezing,1,8237.16,243.56,156.106,105.631,165.15,832.568,223.125,0.000552157,0.00070161,0,0,2.2881,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.50279057494839,214.12723507022292,7.568970709232616,-5.43364959262945,1.665136,61.844076492977706,61.866489112990514
rapid_freezing,1,8267.22,243.859,155.808,104.962,164.954,830.157,223.032,0.000554002,0.00070401,0,0,2.2964499999999997,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.59579057494838,211.71623507022298,7.270970709232614,-5.629649592629448,1.660314,61.844076492977706,61.86635951668624
rapid_freezing,1,8297.29,243.489,156.409,105.528,165.992,832.575,222.938,0.000555846,0.000706408,0,0,2.304802777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.689790574948404,214.13423507022299,7.871970709232613,-4.591649592629466,1.6651500000000001,61.844076492977706,61.86648948980197
rapid_freezing,1,8327.35,242.979,155.872,105.048,165.148,836.908,222.845,0.000557688,0.000708805,0,0,2.313152777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.78279057494839,218.46723507022296,7.3349707092326355,-5.43564959262946,1.673816,61.844076492977706,61.866723343580546
rapid_freezing,1,8357.41,244.003,156.685,104.864,165.397,834.395,222.752,0.000559529,0.000711201,0,0,2.321502777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.87579057494838,215.95423507022292,8.147970709232624,-5.186649592629465,1.66879,61.844076492977706,61.86658756819692
rapid_freezing,1,8387.47,244.2,156.92,104.948,166.111,837.127,222.659,0.000561369,0.000713596,0,0,2.3298527777777776,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-32.9687905749484,218.6862350702229,8.382970709232609,-4.472649592629466,1.674254,61.844076492977706,61.86673519530341
rapid_freezing,1,8417.54,243.135,156.644,105.887,165.461,836.414,222.566,0.000563208,0.00071599,0,0,2.3382055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.06179057494839,217.97323507022293,8.106970709232627,-5.122649592629443,1.672828,61.844076492977706,61.866696620935414
rapid_freezing,1,8447.6,242.98,156.702,105.568,164.766,837.583,222.474,0.000565045,0.000718382,0,0,2.3465555555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.1537905749484,219.1422350702229,8.16497070923262,-5.817649592629465,1.675166,61.844076492977706,61.866759882806484
rapid_freezing,1,8477.66,243.452,156.411,105.467,165.352,837.368,222.381,0.000566881,0.000720773,0,0,2.3549055555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.24679057494839,218.927235070223,7.873970709232623,-5.231649592629452,1.6747360000000002,61.844076492977706,61.866748241191516
rapid_freezing,1,8507.72,244.123,156.186,105.533,165.092,841.597,222.289,0.000568716,0.000723163,0,0,2.3632555555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.338790574948405,223.15623507022292,7.6489707092326285,-5.491649592629443,1.683194,61.844076492977706,61.866977777413
rapid_freezing,1,8537.79,243.717,157.281,104.8,165.341,840.699,222.196,0.000570549,0.000725551,0,0,2.3716083333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.431790574948394,222.2582350702229,8.743970709232627,-5.242649592629448,1.681398,61.844076492977706,61.86692894029638
rapid_freezing,1,8567.85,244.253,156.513,106.014,165.238,842.881,222.104,0.000572382,0.000727939,0,0,2.3799583333333336,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.52379057494838,224.4402350702229,7.975970709232627,-5.3456495926294565,1.685762,61.844076492977706,61.86704769738024
rapid_freezing,1,8597.91,243.442,156.167,106.036,165.833,845.115,222.012,0.000574213,0.000730325,0,0,2.3883083333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.61579057494839,226.67423507022295,7.629970709232623,-4.750649592629458,1.6902300000000001,61.844076492977706,61.86716960328941
rapid_freezing,1,8627.97,243.797,157.563,106.551,164.923,844.215,221.92,0.000576042,0.00073271,0,0,2.3966583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.707790574948405,225.77423507022297,9.02597070923261,-5.660649592629454,1.68843,61.844076492977706,61.867120452904366
rapid_freezing,1,8658.04,243.175,156.619,105.65,164.629,845.113,221.829,0.000577871,0.000735094,0,0,2.4050111111111114,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.798790574948384,226.672235070223,8.081970709232621,-5.954649592629465,1.6902260000000002,61.844076492977706,61.86716949400832
rapid_freezing,1,8688.1,243.492,156.391,105.202,165.861,842.915,221.737,0.000579698,0.000737476,0,0,2.413361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.8907905749484,224.4742350702229,7.8539707092326125,-4.722649592629466,1.68583,61.844076492977706,61.86704955029113
rapid_freezing,1,8718.16,243.582,156.287,104.813,165.307,845.556,221.646,0.000581524,0.000739858,0,0,2.421711111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-33.981790574948405,227.11523507022298,7.7499707092326275,-5.276649592629468,1.6911120000000002,61.844076492977706,61.86719370608159
rapid_freezing,1,8748.23,243.298,156.494,105.768,165.963,844.182,221.555,0.000583349,0.000742238,0,0,2.430063888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.072790574948385,225.74123507022296,7.956970709232621,-4.620649592629462,1.688364,61.844076492977706,61.867118651718165
rapid_freezing,1,8778.29,243.714,156.654,105.001,165.98,846.475,221.464,0.000585172,0.000744617,0,0,2.4384138888888893,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.16379057494839,228.03423507022296,8.116970709232618,-4.603649592629466,1.6929500000000002,61.844076492977706,61.867243974269435
rapid_freezing,1,8808.35,242.941,156.129,105.523,164.76,849.959,221.373,0.000586994,0.000746995,0,0,2.446763888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.2547905749484,231.5182350702229,7.591970709232612,-5.823649592629465,1.6999179999999998,61.844076492977706,61.86743504038293
rapid_freezing,1,8838.41,243.15,157.21,105.878,166.08,848.662,221.282,0.000588815,0.000749371,0,0,2.455113888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.34579057494838,230.22123507022297,8.67297070923263,-4.5036495926294435,1.697324,61.844076492977706,61.86736381995158
rapid_freezing,1,8868.48,243.672,156.182,106.1,165.24,849.385,221.191,0.000590635,0.000751746,0,0,2.4634666666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.43679057494839,230.94423507022293,7.644970709232609,-5.343649592629447,1.6987700000000001,61.844076492977706,61.86740350768066
rapid_freezing,1,8898.54,244.094,157.536,105.277,166.046,851.704,221.101,0.000592453,0.00075412,0,0,2.4718166666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.52679057494839,233.2632350702229,8.998970709232623,-4.537649592629464,1.703408,61.844076492977706,61.86753103271329
rapid_freezing,1,8928.6,243.664,157.371,105.557,165.427,851.802,221.01,0.00059427,0.000756493,0,0,2.480166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.6177905749484,233.36123507022296,8.83397070923263,-5.1566495926294635,1.7036040000000001,61.844076492977706,61.86753642952088
rapid_freezing,1,8958.66,243.053,157.152,105.486,164.747,851.838,220.92,0.000596086,0.000758865,0,0,2.4885166666666665,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.707790574948405,233.3972350702229,8.614970709232608,-5.836649592629442,1.703676,61.844076492977706,61.86753841217746
rapid_freezing,1,8988.73,242.901,158.281,106.454,165.524,855.562,220.83,0.0005979,0.000761235,0,0,2.496869444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.79779057494838,237.12123507022295,9.743970709232627,-5.059649592629455,1.711124,61.844076492977706,61.86774395929315
rapid_freezing,1,9018.79,244.451,157.725,105.138,165.545,852.84,220.74,0.000599714,0.000763604,0,0,2.5052194444444447,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.88779057494838,234.39923507022297,9.187970709232616,-5.0386495926294685,1.70568,61.844076492977706,61.86759362971601
rapid_freezing,1,9048.85,243.077,155.88,105.572,165.884,854.568,220.65,0.000601525,0.000765972,0,0,2.5135694444444447,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-34.977790574948386,236.12723507022292,7.342970709232617,-4.69964959262947,1.709136,61.844076492977706,61.867689007556876
rapid_freezing,1,9078.91,244.047,156.351,105.064,165.226,858.611,220.561,0.000603336,0.000768339,0,0,2.5219194444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.066790574948385,240.17023507022293,7.8139707092326205,-5.357649592629457,1.717222,61.844076492977706,61.86791291668535
rapid_freezing,1,9108.98,243.833,156.671,105.115,165.268,857.353,220.471,0.000605146,0.000770704,0,0,2.530272222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.15679057494839,238.9122350702229,8.133970709232614,-5.315649592629455,1.7147059999999998,61.844076492977706,61.86784313305026
rapid_freezing,1,9139.04,243.907,157.531,106.067,165.403,858.208,220.382,0.000606954,0.000773069,0,0,2.5386222222222226,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.24579057494839,239.7672350702229,8.993970709232627,-5.1806495926294645,1.716416,61.844076492977706,61.867890550384324
rapid_freezing,1,9169.1,243.279,157.279,105.927,164.589,857.515,220.293,0.000608761,0.000775432,0,0,2.546972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.334790574948386,239.07423507022293,8.741970709232618,-5.994649592629457,1.71503,61.844076492977706,61.86785211376081
rapid_freezing,1,9199.16,243.114,155.987,105.083,164.565,859.394,220.204,0.000610566,0.000777794,0,0,2.5553222222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.423790574948384,240.95323507022295,7.449970709232616,-6.018649592629458,1.718788,61.844076492977706,61.867956402795635
rapid_freezing,1,9229.23,244.003,156.753,105.549,164.809,861.126,220.115,0.000612371,0.000780154,0,0,2.563675,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.51279057494838,242.68523507022292,8.215970709232607,-5.7746495926294585,1.722252,61.844076492977706,61.868052735000326
rapid_freezing,1,9259.29,243.715,156.735,104.932,165.268,858.904,220.026,0.000614174,0.000782514,0,0,2.5720250000000004,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.60179057494838,240.46323507022294,8.197970709232635,-5.315649592629455,1.717808,61.844076492977706,61.867929184627975
rapid_freezing,1,9289.35,243.533,157.583,105.671,165.005,860.283,219.937,0.000615976,0.000784872,0,0,2.580375,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.69079057494838,241.84223507022296,9.04597070923262,-5.578649592629461,1.720566,61.844076492977706,61.868005823928364
rapid_freezing,1,9319.42,244.505,157.645,105.775,165.238,861.033,219.849,0.000617777,0.000787229,0,0,2.5887277777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.7787905749484,242.59223507022296,9.107970709232632,-5.3456495926294565,1.722066,61.844076492977706,61.86804755750446
rapid_freezing,1,9349.48,243.937,156.548,105.638,165.131,867.531,219.76,0.000619576,0.000789584,0,0,2.597077777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.8677905749484,249.0902350702229,8.010970709232623,-5.452649592629456,1.7350619999999999,61.844076492977706,61.868410658534955
rapid_freezing,1,9379.54,244.606,156.631,105.036,165.85,864.361,219.672,0.000621374,0.000791939,0,0,2.605427777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-35.955790574948395,245.92023507022293,8.093970709232622,-4.733649592629462,1.728722,61.844076492977706,61.86823318167864
rapid_freezing,1,9409.6,243.644,156.809,105.169,165.704,866.764,219.584,0.000623171,0.000794292,0,0,2.613777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.04379057494839,248.32323507022295,8.271970709232619,-4.879649592629448,1.733528,61.844076492977706,61.868367657439144
rapid_freezing,1,9439.67,243.242,157.706,105.674,164.919,866.615,219.496,0.000624967,0.000796644,0,0,2.6221305555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.13179057494838,248.17423507022295,9.16897070923261,-5.664649592629445,1.73323,61.844076492977706,61.86835930831024
rapid_freezing,1,9469.73,243.331,156.943,105.616,165.161,863.809,219.408,0.000626761,0.000798994,0,0,2.6304805555555553,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.219790574948405,245.3682350702229,8.405970709232633,-5.422649592629455,1.7276179999999999,61.844076492977706,61.86820234355611
rapid_freezing,1,9499.79,244.062,157.229,104.927,164.888,869.601,219.321,0.000628554,0.000801344,0,0,2.638830555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.306790574948394,251.16023507022294,8.691970709232635,-5.695649592629451,1.7392020000000001,61.844076492977706,61.868526900727815
rapid_freezing,1,9529.85,243.719,157.343,105.795,165.295,870.645,219.233,0.000630346,0.000803692,0,0,2.647180555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.39479057494839,252.20423507022292,8.80597070923261,-5.2886495926294685,1.74129,61.844076492977706,61.868585632236474
