scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,1,9559.92,243.936,157.649,104.812,164.928,866.98,219.146,0.000632137,0.000806039,0,0,2.6555333333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.481790574948405,248.53923507022296,9.111970709232622,-5.655649592629459,1.7339600000000002,61.844076492977706,61.868379763420975
rapid_freezing,1,9589.98,243.571,157.449,106.281,165.825,871.558,219.058,0.000633926,0.000808385,0,0,2.663883333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.5697905749484,253.11723507022293,8.911970709232634,-4.758649592629467,1.743116,61.844076492977706,61.86863705189192
rapid_freezing,1,9620.04,243.676,156.939,105.191,165.33,872.162,218.971,0.000635714,0.00081073,0,0,2.6722333333333337,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.65679057494839,253.72123507022297,8.401970709232614,-5.2536495926294435,1.7443240000000002,61.844076492977706,61.86867109843441
rapid_freezing,1,9650.1,244.058,157.221,106.315,165.341,873.107,218.884,0.000637501,0.000813073,0,0,2.6805833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.743790574948406,254.6662350702229,8.683970709232625,-5.242649592629448,1.746214,61.844076492977706,61.86872441389974
rapid_freezing,1,9680.17,242.988,157.067,105.548,164.891,873.103,218.797,0.000639286,0.000815415,0,0,2.688936111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.830790574948395,254.6622350702229,8.529970709232629,-5.692649592629465,1.746206,61.844076492977706,61.86872418810423
rapid_freezing,1,9710.23,243.591,158.198,106.058,165.388,876.522,218.711,0.000641071,0.000817756,0,0,2.697286111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-36.91679057494838,258.081235070223,9.660970709232629,-5.195649592629451,1.753044,61.844076492977706,61.86891756395301
rapid_freezing,1,9740.29,243.559,157.049,104.1,164.466,875.601,218.624,0.000642854,0.000820096,0,0,2.7056361111111116,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.0037905749484,257.16023507022294,8.511970709232628,-6.117649592629448,1.751202,61.844076492977706,61.86886539863231
rapid_freezing,1,9770.35,243.395,157.109,105.637,164.334,877.258,218.538,0.000644636,0.000822434,0,0,2.713986111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.08979057494838,258.817235070223,8.57197070923263,-6.249649592629453,1.7545160000000002,61.844076492977706,61.86895929028977
rapid_freezing,1,9800.42,243.066,157.4,104.739,163.994,878.044,218.451,0.000646416,0.000824771,0,0,2.722338888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.1767905749484,259.6032350702229,8.862970709232627,-6.589649592629456,1.756088,61.844076492977706,61.869003889936856
rapid_freezing,1,9830.48,243.299,158.592,105.19,164.942,875.355,218.365,0.000648195,0.000827107,0,0,2.730688888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.26279057494838,256.91423507022296,10.054970709232634,-5.641649592629449,1.75071,61.844076492977706,61.86885147449707
rapid_freezing,1,9860.54,243.476,157.135,105.828,165.045,878.237,218.279,0.000649973,0.000829442,0,0,2.739038888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.348790574948396,259.7962350702229,8.597970709232612,-5.5386495926294685,1.7564739999999999,61.844076492977706,61.86901484735274
rapid_freezing,1,9890.61,243.044,158.2,105.743,164.404,882.78,218.193,0.00065175,0.000831775,0,0,2.7473916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.43479057494838,264.3392350702229,9.66297070923261,-6.17964959262946,1.76556,61.844076492977706,61.86927346739153
rapid_freezing,1,9920.67,243.095,156.801,105.858,165.098,883.321,218.107,0.000653525,0.000834107,0,0,2.7557416666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.52079057494839,264.88023507022297,8.26397070923261,-5.485649592629443,1.766642,61.844076492977706,61.86930435381864
rapid_freezing,1,9950.73,243.78,157.473,104.087,165.114,882.914,218.022,0.0006553,0.000836438,0,0,2.7640916666666664,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.6057905749484,264.4732350702229,8.935970709232635,-5.469649592629452,1.765828,61.844076492977706,61.86928111587253
rapid_freezing,1,9980.79,243.912,156.547,106.169,164.516,880.215,217.936,0.000657073,0.000838768,0,0,2.772441666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.691790574948385,261.77423507022297,8.009970709232618,-6.067649592629465,1.7604300000000002,61.844076492977706,61.869127285376976
rapid_freezing,1,10010.9,243.666,157.639,104.571,164.919,882.54,217.851,0.000658844,0.000841096,0,0,2.7808055555555553,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.77679057494839,264.0992350702229,9.101970709232631,-5.664649592629445,1.76508,61.844076492977706,61.86925977151883
rapid_freezing,1,10040.9,243.241,158.307,104.891,165.633,883.549,217.766,0.000660615,0.000843423,0,0,2.7891388888888886,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.8617905749484,265.1082350702229,9.76997070923261,-4.950649592629446,1.767098,61.844076492977706,61.86931737631248
rapid_freezing,1,10071.0,243.166,158.234,105.807,165.292,884.578,217.681,0.000662384,0.000845749,0,0,2.7975,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-37.94679057494838,266.1372350702229,9.69697070923263,-5.2916495926294544,1.769156,61.844076492977706,61.869376190661676
rapid_freezing,1,10101.0,243.302,157.437,106.128,163.969,885.922,217.596,0.000664151,0.000848074,0,0,2.805833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.03179057494839,267.48123507022297,8.899970709232633,-6.614649592629462,1.7718440000000002,61.844076492977706,61.86945311241739
rapid_freezing,1,10131.1,243.385,157.728,105.337,165.018,885.624,217.511,0.000665918,0.000850397,0,0,2.8141944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.116790574948396,267.18323507022296,9.19097070923263,-5.565649592629455,1.7712480000000002,61.844076492977706,61.869436046781466
rapid_freezing,1,10161.2,243.53,157.261,105.617,164.468,886.84,217.426,0.000667683,0.00085272,0,0,2.8225555555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.201790574948404,268.39923507022297,8.723970709232617,-6.115649592629467,1.7736800000000001,61.844076492977706,61.86950571979445
rapid_freezing,1,10191.2,243.582,158.271,105.32,165.769,886.711,217.341,0.000669447,0.000855041,0,0,2.830888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.286790574948384,268.27023507022295,9.733970709232608,-4.814649592629451,1.773422,61.844076492977706,61.86949832396705
rapid_freezing,1,10221.3,243.539,158.577,105.297,165.203,888.541,217.257,0.00067121,0.00085736,0,0,2.83925,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.37079057494839,270.100235070223,10.03997070923262,-5.380649592629453,1.777082,61.844076492977706,61.869603342061296
rapid_freezing,1,10251.4,243.336,157.278,106.015,164.938,890.325,217.173,0.000672972,0.000859679,0,0,2.847611111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.45479057494839,271.884235070223,8.740970709232613,-5.645649592629468,1.78065,61.844076492977706,61.86970592860271
rapid_freezing,1,10281.4,244.039,157.56,105.151,164.554,891.484,217.089,0.000674732,0.000861996,0,0,2.8559444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.53879057494839,273.043235070223,9.022970709232624,-6.029649592629454,1.782968,61.844076492977706,61.86977268552312
rapid_freezing,1,10311.5,243.789,158.03,104.864,164.549,890.868,217.004,0.000676491,0.000864312,0,0,2.8643055555555557,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.6237905749484,272.427235070223,9.492970709232623,-6.034649592629449,1.7817360000000002,61.844076492977706,61.86973719390583
rapid_freezing,1,10341.5,243.987,158.177,104.854,163.964,894.981,216.921,0.000678248,0.000866627,0,0,2.872638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.7067905749484,276.54023507022293,9.639970709232614,-6.619649592629457,1.789962,61.844076492977706,61.86997463415289
rapid_freezing,1,10371.6,243.601,158.174,105.65,164.606,894.659,216.837,0.000680005,0.00086894,0,0,2.8810000000000002,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.7907905749484,276.21823507022293,9.636970709232628,-5.9776495926294615,1.789318,61.844076492977706,61.8699560059194
rapid_freezing,1,10401.7,244.189,157.638,105.66,163.884,893.417,216.753,0.00068176,0.000871252,0,0,2.8893611111111115,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.874790574948406,274.97623507022297,9.100970709232627,-6.69964959262947,1.786834,61.844076492977706,61.869884216901795
rapid_freezing,1,10431.7,243.428,157.401,105.294,165.433,894.719,216.67,0.000683514,0.000873563,0,0,2.897694444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-38.957790574948405,276.278235070223,8.863970709232632,-5.150649592629463,1.789438,61.844076492977706,61.86995947651107
rapid_freezing,1,10461.8,243.776,158.107,105.012,164.316,895.555,216.586,0.000685266,0.000875873,0,0,2.906055555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.04179057494838,277.1142350702229,9.56997070923262,-6.2676495926294535,1.79111,61.844076492977706,61.87000785761529
rapid_freezing,1,10491.9,244.019,157.801,105.606,163.472,898.538,216.503,0.000687018,0.000878182,0,0,2.9144166666666664,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.124790574948406,280.09723507022295,9.26397070923261,-7.111649592629448,1.7970760000000001,61.844076492977706,61.87018085814081
rapid_freezing,1,10521.9,243.478,158.691,105.076,164.078,899.65,216.42,0.000688768,0.000880489,0,0,2.9227499999999997,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.207790574948405,281.2092350702229,10.153970709232624,-6.505649592629453,1.7993,61.844076492977706,61.87024549619371
rapid_freezing,1,10552.0,244.556,157.138,105.712,164.749,903.269,216.337,0.000690516,0.000882795,0,0,2.931111111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.2907905749484,284.82823507022295,8.600970709232627,-5.834649592629461,1.806538,61.844076492977706,61.87045641349934
rapid_freezing,1,10582.0,243.119,157.252,105.701,164.503,899.2,216.254,0.000692264,0.000885099,0,0,2.9394444444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.3737905749484,280.759235070223,8.714970709232631,-6.08064959262947,1.7984000000000002,61.844076492977706,61.870219329086574
rapid_freezing,1,10612.1,243.59,158.915,104.826,163.091,900.138,216.171,0.00069401,0.000887403,0,0,2.9478055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.4567905749484,281.697235070223,10.377970709232613,-7.492649592629448,1.8002760000000002,61.844076492977706,61.870273887752056
rapid_freezing,1,10642.2,243.554,157.411,104.948,163.732,903.385,216.089,0.000695755,0.000889705,0,0,2.956166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.53879057494839,284.94423507022293,8.873970709232623,-6.851649592629457,1.80677,61.844076492977706,61.87046318803649
rapid_freezing,1,10672.2,244.094,159.223,105.164,163.66,903.997,216.006,0.000697499,0.000892006,0,0,2.9645,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.62179057494839,285.5562350702229,10.685970709232635,-6.9236495926294594,1.8079939999999999,61.844076492977706,61.87049894394996
rapid_freezing,1,10702.3,244.131,157.38,105.425,163.852,905.508,215.924,0.000699241,0.000894306,0,0,2.972861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.703790574948385,287.067235070223,8.842970709232617,-6.731649592629452,1.8110160000000002,61.844076492977706,61.870587327271544
rapid_freezing,1,10732.4,242.936,158.645,104.929,164.045,904.124,215.842,0.000700982,0.000896604,0,0,2.981222222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.78579057494838,285.68323507022296,10.107970709232632,-6.5386495926294685,1.808248,61.844076492977706,61.870506366917525
rapid_freezing,1,10762.4,243.211,158.642,105.783,163.945,905.721,215.76,0.000702722,0.000898901,0,0,2.9895555555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.8677905749484,287.28023507022294,10.104970709232617,-6.638649592629463,1.811442,61.844076492977706,61.8705997981969
rapid_freezing,1,10792.5,243.714,158.353,105.877,164.369,903.55,215.678,0.00070446,0.000901197,0,0,2.997916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-39.949790574948395,285.1092350702229,9.81597070923263,-6.214649592629456,1.8071,61.844076492977706,61.87047282572906
rapid_freezing,1,10822.5,244.243,158.202,105.236,164.717,908.089,215.596,0.000706198,0.000903492,0,0,3.00625,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.03179057494839,289.648235070223,9.66497070923262,-5.866649592629443,1.816178,61.844076492977706,61.87073863949712
rapid_freezing,1,10852.6,244.06,157.025,105.475,164.899,911.412,215.514,0.000707933,0.000905785,0,0,3.0146111111111114,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.11379057494838,292.971235070223,8.487970709232627,-5.684649592629455,1.822824,61.844076492977706,61.87093408543509
rapid_freezing,1,10882.7,243.072,158.23,105.982,164.849,908.971,215.432,0.000709668,0.000908077,0,0,3.0229722222222226,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.195790574948404,290.53023507022294,9.692970709232611,-5.7346495926294665,1.817942,61.844076492977706,61.87079044577208
rapid_freezing,1,10912.7,243.374,158.398,105.557,163.454,910.176,215.351,0.000711402,0.000910368,0,0,3.031305555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.27679057494839,291.735235070223,9.860970709232618,-7.129649592629448,1.8203520000000002,61.844076492977706,61.8708613054092
rapid_freezing,1,10942.8,244.191,157.63,105.442,164.023,911.963,215.27,0.000713134,0.000912658,0,0,3.0396666666666663,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.35779057494838,293.5222350702229,9.092970709232617,-6.56064959262946,1.823926,61.844076492977706,61.87096656205359
rapid_freezing,1,10972.9,242.896,158.444,104.805,163.651,911.782,215.189,0.000714864,0.000914946,0,0,3.0480277777777776,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.4387905749484,293.341235070223,9.90697070923261,-6.932649592629446,1.8235640000000002,61.844076492977706,61.87095589152776
rapid_freezing,1,11002.9,243.168,158.355,105.436,164.181,914.869,215.107,0.000716594,0.000917233,0,0,3.056361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.52079057494839,296.42823507022297,9.817970709232611,-6.402649592629444,1.829738,61.844076492977706,61.87113816973082
rapid_freezing,1,11033.0,243.838,158.667,106.336,163.083,917.956,215.027,0.000718322,0.000919519,0,0,3.064722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.600790574948405,299.51523507022296,10.129970709232623,-7.500649592629458,1.835912,61.844076492977706,61.87132106348645
rapid_freezing,1,11063.0,244.179,158.442,105.595,163.909,916.769,214.946,0.000720049,0.000921803,0,0,3.0730555555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.681790574948394,298.32823507022295,9.904970709232629,-6.674649592629464,1.8335380000000001,61.844076492977706,61.871250665124926
rapid_freezing,1,11093.1,244.451,159.032,105.778,164.234,917.847,214.865,0.000721775,0.000924086,0,0,3.0814166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.76279057494838,299.4062350702229,10.494970709232632,-6.349649592629447,1.835694,61.844076492977706,61.87131459514105
rapid_freezing,1,11123.2,243.766,158.541,106.192,163.866,916.152,214.784,0.000723499,0.000926368,0,0,3.089777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.8437905749484,297.711235070223,10.003970709232618,-6.717649592629442,1.8323040000000002,61.844076492977706,61.87121410815933
rapid_freezing,1,11153.2,243.812,157.999,105.482,164.011,915.491,214.704,0.000725222,0.000928649,0,0,3.0981111111111113,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-40.923790574948384,297.0502350702229,9.461970709232617,-6.57264959262946,1.830982,61.844076492977706,61.87117497149704
rapid_freezing,1,11183.3,243.295,157.805,105.994,163.631,917.029,214.624,0.000726944,0.000930929,0,0,3.106472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.0037905749484,298.58823507022294,9.267970709232628,-6.952649592629456,1.834058,61.844076492977706,61.8712660773694
rapid_freezing,1,11213.4,243.399,157.386,105.813,164.031,918.438,214.544,0.000728665,0.000933207,0,0,3.1148333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.08379057494838,299.9972350702229,8.848970709232617,-6.55264959262945,1.836876,61.844076492977706,61.87134967582858
rapid_freezing,1,11243.4,243.646,158.955,104.775,164.74,918.381,214.463,0.000730384,0.000935484,0,0,3.1231666666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.1647905749484,299.9402350702229,10.417970709232634,-5.843649592629447,1.836762,61.844076492977706,61.87134629142897
rapid_freezing,1,11273.5,242.795,158.925,104.703,164.113,920.713,214.384,0.000732102,0.000937759,0,0,3.131527777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.243790574948406,302.2722350702229,10.387970709232633,-6.4706495926294565,1.841426,61.844076492977706,61.871484926278875
rapid_freezing,1,11303.5,243.581,158.057,104.857,163.76,922.859,214.304,0.000733819,0.000940034,0,0,3.139861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.32379057494839,304.418235070223,9.51997070923261,-6.823649592629465,1.8457180000000002,61.844076492977706,61.87161281399412
rapid_freezing,1,11333.6,244.493,159.008,105.625,164.488,922.394,214.224,0.000735534,0.000942307,0,0,3.1482222222222225,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.4037905749484,303.95323507022295,10.470970709232631,-6.0956495926294565,1.844788,61.844076492977706,61.8715850777578
rapid_freezing,1,11363.7,243.177,159.144,105.988,163.624,926.765,214.144,0.000737248,0.000944579,0,0,3.1565833333333337,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.48379057494839,308.3242350702229,10.606970709232627,-6.959649592629461,1.8535300000000001,61.844076492977706,61.87184634977509
rapid_freezing,1,11393.7,244.053,158.623,105.643,164.166,926.33,214.065,0.000738961,0.000946849,0,0,3.164916666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.562790574948394,307.889235070223,10.085970709232612,-6.417649592629459,1.8526600000000002,61.844076492977706,61.871820292802745
rapid_freezing,1,11423.8,244.124,158.516,105.068,164.724,926.97,213.986,0.000740673,0.000949119,0,0,3.1732777777777774,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.6417905749484,308.52923507022297,9.978970709232613,-5.8596495926294665,1.8539400000000001,61.844076492977706,61.87185863373492
rapid_freezing,1,11453.9,243.966,158.956,106.023,163.878,926.652,213.907,0.000742383,0.000951387,0,0,3.1816388888888887,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.72079057494838,308.211235070223,10.41897070923261,-6.70564959262947,1.853304,61.844076492977706,61.87183957977727
rapid_freezing,1,11483.9,243.051,159.123,105.066,164.368,929.537,213.827,0.000744092,0.000953653,1,0,3.189972222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.800790574948394,311.096235070223,10.585970709232612,-6.215649592629461,1.8590740000000001,61.844076492977706,61.87201268268839
rapid_freezing,1,11514.0,243.855,159.971,105.738,164.299,930.058,213.749,0.000745799,0.000955919,1,0,3.1983333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.8787905749484,311.61723507022293,11.433970709232625,-6.284649592629449,1.860116,61.844076492977706,61.872044000523644
rapid_freezing,1,11544.1,243.685,158.835,105.286,163.587,929.84,213.67,0.000747506,0.000958183,1,0,3.2066944444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-41.957790574948405,311.39923507022297,10.29797070923263,-6.996649592629467,1.85968,61.844076492977706,61.872030894190615
rapid_freezing,1,11574.1,243.811,157.995,106.325,163.658,930.36,213.591,0.000749211,0.000960446,1,0,3.215027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.036790574948384,311.91923507022295,9.457970709232626,-6.925649592629469,1.8607200000000002,61.844076492977706,61.87206216207504
rapid_freezing,1,11604.2,243.965,158.622,105.608,164.998,931.341,213.512,0.000750915,0.000962708,1,0,3.223388888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.11579057494839,312.90023507022295,10.084970709232635,-5.585649592629466,1.862682,61.844076492977706,61.87212119769615
rapid_freezing,1,11634.2,242.984,158.79,105.342,164.016,935.034,213.434,0.000752617,0.000964968,1,0,3.2317222222222224,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.193790574948395,316.59323507022293,10.252970709232613,-6.567649592629465,1.870068,61.844076492977706,61.872343996279156
rapid_freezing,1,11664.3,243.123,158.223,104.71,163.322,933.439,213.356,0.000754318,0.000967227,1,0,3.240083333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.2717905749484,314.9982350702229,9.685970709232635,-7.261649592629453,1.866878,61.844076492977706,61.872247661905426
rapid_freezing,1,11694.4,243.396,160.137,105.784,163.736,937.552,213.277,0.000756018,0.000969485,1,0,3.2484444444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.350790574948405,319.11123507022296,11.599970709232622,-6.847649592629466,1.875104,61.844076492977706,61.87249641221933
rapid_freezing,1,11724.4,244.21,157.9,105.748,163.851,933.819,213.199,0.000757717,0.000971742,1,0,3.2567777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.42879057494838,315.3782350702229,9.362970709232627,-6.732649592629457,1.867638,61.844076492977706,61.872270598130804
rapid_freezing,1,11754.5,243.204,158.178,106.051,162.924,939.245,213.121,0.000759414,0.000973997,1,0,3.265138888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.50679057494838,320.80423507022294,9.640970709232619,-7.659649592629449,1.87849,61.844076492977706,61.87259912068813
rapid_freezing,1,11784.6,243.99,157.547,105.412,164.308,937.48,213.044,0.00076111,0.000976251,1,0,3.2735000000000003,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.58379057494838,319.03923507022296,9.009970709232618,-6.275649592629463,1.8749600000000002,61.844076492977706,61.872492048331765
rapid_freezing,1,11814.6,244.546,158.378,104.625,163.259,937.5,212.966,0.000762805,0.000978504,1,0,3.2818333333333336,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.661790574948384,319.05923507022294,9.840970709232607,-7.32464959262947,1.875,61.844076492977706,61.87249326048917
rapid_freezing,1,11844.7,243.058,159.525,105.362,164.211,939.401,212.888,0.000764498,0.000980755,1,0,3.290194444444445,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.73979057494839,320.9602350702229,10.987970709232627,-6.372649592629443,1.8788019999999999,61.844076492977706,61.87260859398513
rapid_freezing,1,11874.7,243.551,159.202,105.157,164.303,940.164,212.811,0.000766191,0.000983005,1,0,3.298527777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.816790574948385,321.7232350702229,10.66497070923262,-6.280649592629459,1.880328,61.844076492977706,61.87265495076853
rapid_freezing,1,11904.8,243.628,158.456,106.239,164.842,942.123,212.733,0.000767881,0.000985254,1,0,3.3068888888888885,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.89479057494839,323.682235070223,9.91897070923261,-5.741649592629443,1.884246,61.844076492977706,61.87277414386552
rapid_freezing,1,11934.9,243.55,159.161,105.245,163.847,944.314,212.656,0.000769571,0.000987502,1,0,3.31525,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-42.971790574948386,325.8732350702229,10.623970709232623,-6.736649592629448,1.888628,61.844076492977706,61.87290774637686
rapid_freezing,1,11964.9,243.935,158.941,105.81,163.951,945.296,212.579,0.000771259,0.000989748,1,0,3.323583333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.048790574948384,326.855235070223,10.403970709232624,-6.632649592629463,1.890592,61.844076492977706,61.87296772726957
rapid_freezing,1,11995.0,243.544,158.632,106.143,163.77,945.684,212.502,0.000772946,0.000991993,1,0,3.3319444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.12579057494838,327.2432350702229,10.094970709232626,-6.813649592629446,1.891368,61.844076492977706,61.8729914436073
rapid_freezing,1,12025.1,243.997,159.395,104.527,164.375,946.491,212.425,0.000774632,0.000994237,1,0,3.3403055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.20279057494838,328.0502350702229,10.857970709232632,-6.208649592629456,1.892982,61.844076492977706,61.873040802288045
rapid_freezing,1,12055.1,243.265,158.62,105.669,163.608,945.462,212.348,0.000776316,0.000996479,1,0,3.348638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.27979057494838,327.02123507022293,10.082970709232626,-6.975649592629452,1.890924,61.844076492977706,61.872977872760046
rapid_freezing,1,12085.2,243.761,159.39,105.135,163.694,947.409,212.272,0.000777999,0.00099872,1,0,3.357,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.3557905749484,328.96823507022293,10.852970709232608,-6.889649592629468,1.8948180000000001,61.844076492977706,61.87309700122018
rapid_freezing,1,12115.2,243.91,159.982,106.043,164.057,950.927,212.195,0.000779681,0.00100096,1,0,3.3653333333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.4327905749484,332.48623507022296,11.44497070923262,-6.526649592629468,1.9018540000000002,61.844076492977706,61.87331287321371
rapid_freezing,1,12145.3,243.233,158.885,105.952,164.311,950.676,212.119,0.000781362,0.0010032,1,0,3.3736944444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.50879057494839,332.235235070223,10.347970709232612,-6.272649592629449,1.9013520000000002,61.844076492977706,61.87329744483626
rapid_freezing,1,12175.4,243.961,159.568,105.367,164.429,949.339,212.043,0.000783041,0.00100544,1,0,3.3820555555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.584790574948386,330.898235070223,11.030970709232633,-6.154649592629454,1.898678,61.844076492977706,61.873215331167025
rapid_freezing,1,12205.4,243.372,159.239,105.95,163.844,947.852,211.966,0.000784719,0.00100767,1,0,3.390388888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.661790574948384,329.4112350702229,10.701970709232626,-6.739649592629462,1.895704,61.844076492977706,61.87312414065491
rapid_freezing,1,12235.5,243.021,159.83,104.64,164.109,949.203,211.89,0.000786396,0.00100991,1,0,3.39875,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.737790574948406,330.7622350702229,11.292970709232634,-6.474649592629447,1.898406,61.844076492977706,61.873206985011805
rapid_freezing,1,12265.6,243.697,159.634,105.584,163.873,951.843,211.815,0.000788071,0.00101214,1,0,3.4071111111111114,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.812790574948394,333.4022350702229,11.096970709232608,-6.710649592629466,1.903686,61.844076492977706,61.87336921209216
rapid_freezing,1,12295.6,244.252,159.397,105.015,163.695,955.729,211.739,0.000789745,0.00101437,1,0,3.4154444444444447,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.88879057494839,337.288235070223,10.859970709232613,-6.888649592629463,1.911458,61.844076492977706,61.873608824401394
rapid_freezing,1,12325.7,243.436,160.712,104.767,163.662,953.602,211.663,0.000791418,0.0010166,1,0,3.4238055555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-43.96479057494838,335.1612350702229,12.17497070923261,-6.92164959262945,1.907204,61.844076492977706,61.87347755191148
rapid_freezing,1,12355.7,243.149,159.386,105.61,162.957,955.142,211.587,0.000793089,0.00101883,1,0,3.4321388888888893,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.0407905749484,336.701235070223,10.848970709232617,-7.626649592629462,1.910284,61.844076492977706,61.87357256721106
rapid_freezing,1,12385.8,243.562,159.713,105.709,163.966,958.624,211.512,0.000794759,0.00102106,1,0,3.4404999999999997,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.11579057494839,340.18323507022296,11.175970709232615,-6.617649592629448,1.917248,61.844076492977706,61.87378796520205
rapid_freezing,1,12415.9,242.604,158.687,105.167,163.308,959.311,211.437,0.000796428,0.00102329,1,0,3.448861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.19079057494838,340.870235070223,10.149970709232633,-7.275649592629463,1.918622,61.844076492977706,61.87383055580252
rapid_freezing,1,12445.9,244.443,160.034,105.28,162.976,957.899,211.361,0.000798095,0.00102551,1,0,3.4571944444444442,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.2667905749484,339.45823507022294,11.496970709232613,-7.607649592629457,1.9157980000000001,61.844076492977706,61.87374305184778
rapid_freezing,1,12476.0,243.987,160.302,105.306,163.714,960.239,211.286,0.000799762,0.00102774,1,0,3.4655555555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.34179057494839,341.798235070223,11.764970709232614,-6.869649592629457,1.9204780000000001,61.844076492977706,61.87388813560824
rapid_freezing,1,12506.1,244.329,159.957,106.698,163.777,960.538,211.211,0.000801427,0.00102996,1,0,3.4739166666666668,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.41679057494838,342.09723507022295,11.419970709232615,-6.806649592629469,1.921076,61.844076492977706,61.87390669956968
rapid_freezing,1,12536.1,242.698,158.886,105.914,163.151,957.88,211.137,0.00080309,0.00103218,1,0,3.48225,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.49079057494839,339.43923507022294,10.348970709232617,-7.432649592629446,1.9157600000000001,61.844076492977706,61.87374187526465
rapid_freezing,1,12566.2,243.089,159.129,105.389,164.133,960.757,211.062,0.000804753,0.0010344,1,0,3.4906111111111113,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.56579057494838,342.3162350702229,10.591970709232612,-6.450649592629446,1.921514,61.844076492977706,61.87392030024826
rapid_freezing,1,12596.2,243.448,159.46,105.55,162.99,963.322,210.987,0.000806414,0.00103662,1,0,3.4989444444444446,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.6407905749484,344.88123507022294,10.92297070923263,-7.593649592629447,1.926644,61.844076492977706,61.874079826467025
rapid_freezing,1,12626.3,243.748,158.8,105.781,163.48,964.762,210.913,0.000808073,0.00103884,1,0,3.5073055555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.71479057494838,346.3212350702229,10.262970709232633,-7.103649592629466,1.929524,61.844076492977706,61.87416957128276
rapid_freezing,1,12656.4,244.485,159.925,105.356,163.069,967.113,210.838,0.000809732,0.00104106,1,0,3.5156666666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.7897905749484,348.672235070223,11.387970709232633,-7.514649592629468,1.9342260000000002,61.844076492977706,61.874316379967816
rapid_freezing,1,12686.4,243.713,160.008,105.069,162.125,966.919,210.764,0.000811389,0.00104327,1,0,3.524,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.86379057494838,348.4782350702229,11.470970709232631,-8.458649592629456,1.933838,61.844076492977706,61.8743042520845
rapid_freezing,1,12716.5,244.22,160.036,106.004,164.381,964.819,210.69,0.000813045,0.00104549,1,0,3.5323611111111113,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-44.937790574948394,346.3782350702229,11.498970709232623,-6.202649592629456,1.929638,61.844076492977706,61.874173126437185
rapid_freezing,1,12746.6,242.727,159.731,105.55,164.181,964.87,210.616,0.000814699,0.0010477,1,0,3.540722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.01179057494838,346.42923507022294,11.193970709232616,-6.402649592629444,1.92974,61.844076492977706,61.87417630754269
rapid_freezing,1,12776.6,243.541,159.954,105.471,163.401,971.303,210.542,0.000816352,0.00104991,1,0,3.549055555555556,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.08579057494839,352.86223507022294,11.41697070923263,-7.182649592629446,1.942606,61.844076492977706,61.874578910409674
rapid_freezing,1,12806.7,243.728,159.604,105.675,163.181,967.493,210.468,0.000818004,0.00105212,1,0,3.5574166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.1597905749484,349.052235070223,11.066970709232635,-7.402649592629444,1.934986,61.844076492977706,61.874340142659086
rapid_freezing,1,12836.7,243.239,159.479,105.808,163.583,970.965,210.394,0.000819655,0.00105433,1,0,3.5657500000000004,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.23379057494839,352.52423507022297,10.941970709232635,-7.000649592629458,1.9419300000000002,61.844076492977706,61.874557690493255
rapid_freezing,1,12866.8,242.758,160.436,105.449,162.934,971.393,210.321,0.000821304,0.00105654,1,0,3.574111111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.306790574948394,352.95223507022297,11.898970709232628,-7.6496495926294585,1.9427860000000001,61.844076492977706,61.87458456192715
rapid_freezing,1,12896.9,243.542,160.029,105.461,163.487,974.342,210.247,0.000822953,0.00105874,1,0,3.582472222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.38079057494838,355.9012350702229,11.491970709232618,-7.096649592629461,1.948684,61.844076492977706,61.87477003271312
rapid_freezing,1,12926.9,244.66,159.848,105.278,163.607,969.771,210.174,0.000824599,0.00106095,1,0,3.5908055555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.453790574948385,351.3302350702229,11.310970709232635,-6.976649592629457,1.9395419999999999,61.844076492977706,61.874482789264924
rapid_freezing,1,12957.0,244.281,158.743,104.562,163.153,972.743,210.101,0.000826245,0.00106315,1,0,3.5991666666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.52679057494839,354.302235070223,10.205970709232616,-7.4306495926294645,1.945486,61.844076492977706,61.87466939746405
rapid_freezing,1,12987.1,244.016,158.934,105.617,162.959,974.387,210.027,0.000827889,0.00106536,1,0,3.607527777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.600790574948405,355.9462350702229,10.396970709232619,-7.624649592629453,1.948774,61.844076492977706,61.8747728672385
rapid_freezing,1,13017.1,243.942,159.917,105.51,164.03,976.96,209.954,0.000829532,0.00106756,1,0,3.615861111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.673790574948384,358.519235070223,11.379970709232623,-6.553649592629455,1.95392,61.844076492977706,61.874935156617966
rapid_freezing,1,13047.2,243.874,160.711,105.44,163.038,977.362,209.881,0.000831174,0.00106976,1,0,3.6242222222222225,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.74679057494839,358.9212350702229,12.173970709232634,-7.545649592629445,1.954724,61.844076492977706,61.87496055098099
rapid_freezing,1,13077.2,243.9,159.726,104.485,163.375,976.329,209.809,0.000832814,0.00107196,1,0,3.6325555555555558,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.818790574948395,357.8882350702229,11.18897070923262,-7.208649592629456,1.952658,61.844076492977706,61.874895317359865
rapid_freezing,1,13107.3,244.088,159.876,105.779,163.453,979.933,209.736,0.000834453,0.00107415,1,0,3.6409166666666666,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.8917905749484,361.49223507022293,11.338970709232626,-7.130649592629453,1.959866,61.844076492977706,61.875123208016596
rapid_freezing,1,13137.4,243.845,159.79,105.821,162.811,981.24,209.663,0.000836091,0.00107635,1,0,3.649277777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-45.96479057494838,362.79923507022295,11.252970709232613,-7.772649592629449,1.96248,61.844076492977706,61.87520606042195
rapid_freezing,1,13167.4,242.553,160.784,104.506,164.698,980.568,209.591,0.000837728,0.00107854,1,0,3.657611111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.036790574948384,362.1272350702229,12.246970709232613,-5.8856495926294485,1.961136,61.844076492977706,61.87516344770148
rapid_freezing,1,13197.5,243.936,158.759,105.471,163.143,982.448,209.519,0.000839363,0.00108074,1,0,3.6659722222222224,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.10879057494839,364.0072350702229,10.221970709232608,-7.440649592629455,1.964896,61.844076492977706,61.87528273519317
rapid_freezing,1,13227.6,244.429,159.751,105.167,163.293,981.742,209.446,0.000840997,0.00108293,1,0,3.6743333333333332,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.181790574948394,363.3012350702229,11.213970709232626,-7.29064959262945,1.963484,61.844076492977706,61.87523791216914
rapid_freezing,1,13257.6,244.223,160.788,105.365,162.978,986.907,209.374,0.00084263,0.00108512,1,0,3.682666666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.2537905749484,368.466235070223,12.250970709232632,-7.605649592629447,1.9738140000000002,61.844076492977706,61.875566574988824
rapid_freezing,1,13287.7,243.539,160.97,105.135,162.355,986.0,209.302,0.000844261,0.00108731,1,0,3.691027777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.3257905749484,367.55923507022294,12.43297070923262,-8.228649592629466,1.972,61.844076492977706,61.87550873543811
rapid_freezing,1,13317.7,243.694,160.231,105.368,162.577,986.46,209.23,0.000845891,0.0010895,1,0,3.699361111111111,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.3977905749484,368.019235070223,11.693970709232616,-8.006649592629458,1.97292,61.844076492977706,61.87553806308013
rapid_freezing,1,13347.8,243.808,159.78,106.323,164.014,989.243,209.158,0.00084752,0.00109168,1,0,3.707722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.469790574948405,370.802235070223,11.242970709232623,-6.569649592629446,1.9784860000000002,61.844076492977706,61.875715786740386
rapid_freezing,1,13377.9,243.381,159.779,105.503,163.298,985.247,209.087,0.000849147,0.00109387,1,0,3.716083333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.5407905749484,366.8062350702229,11.241970709232618,-7.285649592629454,1.970494,61.844076492977706,61.875460756856704
