scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,1,13407.9,243.745,160.968,105.754,163.379,986.029,209.015,0.000850773,0.00109605,1,0,3.7244166666666665,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.612790574948406,367.58823507022294,12.43097070923261,-7.204649592629465,1.972058,61.844076492977706,61.875510583951076
rapid_freezing,1,13438.0,243.816,160.269,104.691,162.324,989.535,208.944,0.000852398,0.00109824,1,0,3.7327777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.683790574948404,371.0942350702229,11.731970709232627,-8.259649592629444,1.9790699999999999,61.844076492977706,61.875734462987815
rapid_freezing,1,13468.1,243.905,160.065,104.728,163.516,988.607,208.872,0.000854022,0.00110042,1,0,3.741138888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.75579057494838,370.1662350702229,11.52797070923262,-7.067649592629465,1.977214,61.844076492977706,61.87567512739618
rapid_freezing,1,13498.1,243.666,160.038,105.831,162.814,993.387,208.801,0.000855644,0.0011026,1,0,3.7494722222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.826790574948404,374.9462350702229,11.500970709232632,-7.769649592629463,1.9867739999999998,61.844076492977706,61.875981351380226
rapid_freezing,1,13528.2,243.879,159.939,104.971,164.163,991.643,208.73,0.000857265,0.00110478,1,0,3.7578333333333336,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.8977905749484,373.20223507022297,11.401970709232614,-6.420649592629445,1.983286,61.844076492977706,61.87586945350404
rapid_freezing,1,13558.2,243.553,159.561,104.873,162.167,993.152,208.659,0.000858885,0.00110695,1,0,3.766166666666667,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-46.9687905749484,374.711235070223,11.023970709232628,-8.416649592629454,1.986304,61.844076492977706,61.87596626194773
rapid_freezing,1,13588.3,243.881,160.497,104.896,163.232,994.277,208.588,0.000860504,0.00110913,1,0,3.7745277777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.0397905749484,375.836235070223,11.959970709232635,-7.351649592629457,1.9885540000000002,61.844076492977706,61.8760385309224
rapid_freezing,1,13618.4,243.52,160.652,105.822,162.061,995.16,208.517,0.000862121,0.0011113,1,0,3.782888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.110790574948396,376.7192350702229,12.114970709232608,-8.522649592629449,1.9903199999999999,61.844076492977706,61.87609531128866
rapid_freezing,1,13648.4,243.438,160.374,105.07,163.059,997.673,208.446,0.000863737,0.00111348,1,0,3.7912222222222223,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.181790574948394,379.23223507022294,11.836970709232617,-7.5246495926294585,1.995346,61.844076492977706,61.876257182614026
rapid_freezing,1,13678.5,243.55,159.746,105.264,162.312,997.11,208.376,0.000865351,0.00111565,1,0,3.7995833333333335,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.25179057494839,378.66923507022295,11.20897070923263,-8.271649592629444,1.99422,61.844076492977706,61.8762208823202
rapid_freezing,1,13708.6,243.874,160.295,106.593,163.236,999.776,208.305,0.000866965,0.00111782,1,0,3.8079444444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.322790574948385,381.3352350702229,11.757970709232609,-7.347649592629466,1.999552,61.844076492977706,61.876392957815355
rapid_freezing,1,13738.6,244.202,161.012,105.274,162.979,1000.1,208.235,0.000868577,0.00111999,1,0,3.8162777777777777,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.39279057494838,381.65923507022296,12.474970709232622,-7.604649592629443,2.0002,61.844076492977706,61.87641390149624
rapid_freezing,1,13768.7,243.064,160.934,104.937,162.576,1004.09,208.165,0.000870187,0.00112216,1,0,3.824638888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.4627905749484,385.64923507022297,12.396970709232619,-8.007649592629463,2.0081800000000003,61.844076492977706,61.87667237482699
rapid_freezing,1,13798.7,243.051,161.132,105.742,161.975,1003.31,208.095,0.000871797,0.00112433,1,0,3.8329722222222222,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.53279057494839,384.8692350702229,12.594970709232626,-8.608649592629462,2.00662,61.844076492977706,61.87662176536206
rapid_freezing,1,13828.8,243.122,160.779,105.094,162.837,1001.87,208.024,0.000873405,0.00112649,1,0,3.841333333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.60379057494839,383.42923507022294,12.241970709232618,-7.746649592629467,2.00374,61.844076492977706,61.87652843572333
rapid_freezing,1,13858.9,243.136,160.367,104.913,162.999,1004.0,207.955,0.000875012,0.00112866,1,0,3.8496944444444443,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.67279057494838,385.55923507022294,11.829970709232612,-7.584649592629461,2.008,61.844076492977706,61.87666653326824
rapid_freezing,1,13888.9,244.051,159.671,104.985,162.253,1003.47,207.885,0.000876617,0.00113082,1,0,3.8580277777777776,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.7427905749484,385.02923507022297,11.133970709232614,-8.33064959262947,2.00694,61.844076492977706,61.87663214358776
rapid_freezing,1,13919.0,243.443,159.917,105.043,162.883,1003.68,207.815,0.000878221,0.00113298,1,0,3.866388888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.812790574948394,385.2392350702229,11.379970709232623,-7.700649592629446,2.00736,61.844076492977706,61.87664576751779
rapid_freezing,1,13949.1,243.664,160.669,105.438,163.068,1006.47,207.745,0.000879824,0.00113514,1,0,3.87475,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.88279057494839,388.02923507022297,12.131970709232633,-7.515649592629444,2.01294,61.844076492977706,61.876827041412504
rapid_freezing,1,13979.1,243.462,161.493,105.688,163.335,1006.65,207.676,0.000881426,0.0011373,1,0,3.8830833333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-47.951790574948404,388.2092350702229,12.955970709232616,-7.248649592629448,2.0133,61.844076492977706,61.876838753763735
rapid_freezing,1,14009.2,243.399,159.825,105.554,162.921,1007.79,207.606,0.000883026,0.00113946,1,0,3.8914444444444447,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.0217905749484,389.3492350702229,11.28797070923261,-7.662649592629464,2.01558,61.844076492977706,61.87691298057522
rapid_freezing,1,14039.2,243.241,160.807,105.765,162.476,1009.23,207.537,0.000884625,0.00114162,1,0,3.899777777777778,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.090790574948386,390.78923507022296,12.26997070923261,-8.107649592629457,2.01846,61.844076492977706,61.877006860714246
rapid_freezing,1,14069.3,243.684,160.626,105.698,163.399,1010.85,207.468,0.000886223,0.00114377,1,0,3.908138888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.1597905749484,392.40923507022296,12.088970709232626,-7.184649592629455,2.0217,61.844076492977706,61.87711263592765
rapid_freezing,1,14099.4,244.073,160.834,105.74,162.473,1007.51,207.399,0.00088782,0.00114593,1,0,3.9165,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.22879057494839,389.06923507022293,12.296970709232625,-8.110649592629443,2.01502,61.844076492977706,61.876894741653594
rapid_freezing,1,14129.4,243.878,159.884,105.394,162.777,1010.64,207.33,0.000889415,0.00114808,1,0,3.9248333333333334,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.29779057494838,392.1992350702229,11.346970709232608,-7.806649592629469,2.02128,61.844076492977706,61.87709891476553
rapid_freezing,1,14159.5,243.082,160.179,104.768,162.177,1011.8,207.261,0.000891009,0.00115023,1,0,3.9331944444444447,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.366790574948396,393.3592350702229,11.641970709232623,-8.406649592629464,2.0236,61.844076492977706,61.87717474343248
rapid_freezing,1,14189.6,243.665,161.618,105.742,163.458,1014.19,207.192,0.000892601,0.00115238,1,0,3.9415555555555555,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.435790574948385,395.749235070223,13.080970709232616,-7.125649592629458,2.0283800000000003,61.844076492977706,61.87733125057736
rapid_freezing,1,14219.6,244.131,159.748,105.709,163.076,1016.48,207.123,0.000894192,0.00115453,1,0,3.949888888888889,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.5047905749484,398.03923507022296,11.210970709232612,-7.507649592629463,2.03296,61.844076492977706,61.87748155533544
rapid_freezing,1,14249.7,242.917,160.58,105.263,163.41,1018.68,207.055,0.000895782,0.00115667,1,0,3.95825,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.572790574948385,400.2392350702229,12.042970709232634,-7.1736495926294594,2.03736,61.844076492977706,61.8776262718511
rapid_freezing,1,14279.7,242.498,160.214,105.631,161.545,1017.89,206.986,0.000897371,0.00115882,1,0,3.9665833333333333,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.6417905749484,399.4492350702229,11.67697070923262,-9.038649592629469,2.03578,61.844076492977706,61.87757426950153
rapid_freezing,1,14309.8,243.295,161.481,105.195,162.773,1018.97,206.918,0.000898958,0.00116097,1,0,3.974944444444444,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.709790574948386,400.52923507022297,12.943970709232616,-7.81064959262946,2.0379400000000003,61.844076492977706,61.87764537143344
rapid_freezing,1,14339.9,244.086,161.525,104.425,163.642,1019.66,206.85,0.000900544,0.00116311,1,0,3.9833055555555554,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.7777905749484,401.2192350702229,12.987970709232627,-6.94164959262946,2.03932,61.844076492977706,61.877690837099586
rapid_freezing,1,14369.9,244.863,160.444,105.495,163.041,1023.39,206.782,0.000902129,0.00116525,1,0,3.9916388888888887,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.84579057494838,404.9492350702229,11.90697070923261,-7.542649592629459,2.04678,61.844076492977706,61.877937147562356
rapid_freezing,1,14400.0,243.232,161.386,105.181,161.991,1020.27,206.714,0.000903713,0.00116739,1,0,4.0,rapid_freezing_run1,255.6277905749484,618.4407649297771,148.53702929076738,170.58364959262946,1093942.913156175,0.6883448379583313,-48.91379057494839,401.8292350702229,12.848970709232617,-8.592649592629442,2.04054,61.844076492977706,61.87773105698752
rapid_freezing,2,0.0,244.897,224.911,104.082,119.362,623.8,257.8,1e-06,1e-06,0,0,0.0,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,2.1722094250516193,5.359235070222894,76.5470201952844,-51.099251919391094,1.2476,61.844076492977706,61.85665932645634
rapid_freezing,2,30.0626,243.406,147.899,106.072,169.103,621.103,257.632,3.41849e-06,3.80294e-06,0,0,0.008350722222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,2.004209425051613,2.6622350702228914,-0.46497980471559686,-1.3582519193910798,1.242206,61.844076492977706,61.85655076882087
rapid_freezing,2,60.1253,244.622,148.086,105.204,168.678,624.643,257.475,5.69017e-06,6.60542e-06,0,0,0.01670147222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.8472094250516307,6.202235070222969,-0.27797980471558503,-1.7832519193910912,1.2492860000000001,61.844076492977706,61.856693354713634
rapid_freezing,2,90.1879,243.457,147.036,103.844,168.372,625.248,257.317,7.95934e-06,9.40686e-06,0,0,0.025052194444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.6892094250516152,6.807235070222987,-1.3279798047155964,-2.0892519193910744,1.250496,61.844076492977706,61.85671780425545
rapid_freezing,2,120.251,243.771,147.164,105.017,168.919,626.76,257.16,1.02273e-05,1.22073e-05,0,0,0.033403055555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.532209425051633,8.31923507022293,-1.1999798047156105,-1.5422519193910773,1.25352,61.844076492977706,61.85677901135556
rapid_freezing,2,150.313,244.005,148.95,106.049,170.736,625.877,257.004,1.24942e-05,1.50066e-05,0,0,0.04175361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.376209425051627,7.436235070222892,0.5860201952843909,0.27474808060890155,1.251754,61.844076492977706,61.85674324878246
rapid_freezing,2,180.376,244.687,148.406,105.285,169.122,622.866,256.847,1.47598e-05,1.7805e-05,0,0,0.050104444444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.219209425051588,4.425235070222925,0.042020195284408146,-1.3392519193910744,1.245732,61.844076492977706,61.85662167856487
rapid_freezing,2,210.438,243.718,147.383,105.365,168.94,628.301,256.691,1.70243e-05,2.06023e-05,0,0,0.058455,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,1.063209425051582,9.860235070222984,-0.980979804715588,-1.5212519193910907,1.2566020000000002,61.844076492977706,61.85684154445393
rapid_freezing,2,240.501,244.646,147.212,105.328,169.533,628.485,256.535,1.92876e-05,2.33986e-05,0,0,0.06680583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.9072094250516329,10.044235070222953,-1.1519798047156087,-0.9282519193911014,1.2569700000000001,61.844076492977706,61.85684902135072
rapid_freezing,2,270.564,243.557,148.942,104.678,168.321,629.315,256.38,2.15497e-05,2.61938e-05,0,0,0.07515666666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.7522094250516034,10.874235070222994,0.5780201952844095,-2.1402519193910905,1.2586300000000001,61.844076492977706,61.856882775857514
rapid_freezing,2,300.626,243.986,148.297,104.759,168.658,626.903,256.225,2.38106e-05,2.8988e-05,0,0,0.08350722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.5972094250516307,8.46223507022296,-0.06697980471560072,-1.8032519193911014,1.253806,61.844076492977706,61.8567848077712
rapid_freezing,2,330.689,244.122,148.574,105.237,169.795,630.905,256.07,2.60704e-05,3.17812e-05,0,0,0.09185805555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.4422094250516011,12.464235070222912,0.2100201952844145,-0.666251919391101,1.2618099999999999,61.844076492977706,61.85694756246365
rapid_freezing,2,360.752,244.085,147.954,105.342,169.858,632.723,255.915,2.8329e-05,3.45733e-05,0,0,0.10020888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.28720942505159996,14.282235070222896,-0.40997980471559003,-0.6032519193910844,1.2654459999999998,61.844076492977706,61.857021839466164
rapid_freezing,2,390.814,244.434,148.886,105.608,168.82,630.66,255.761,3.05864e-05,3.73644e-05,0,0,0.10855944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,0.1332094250516036,12.219235070222908,0.5220201952843979,-1.6412519193910953,1.26132,61.844076492977706,61.85693756897182
rapid_freezing,2,420.877,243.123,148.016,104.966,169.019,631.21,255.607,3.28426e-05,4.01544e-05,0,0,0.11691027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.02079057494839276,12.769235070222976,-0.34797980471560663,-1.442251919391083,1.26242,61.844076492977706,61.856960008762776
rapid_freezing,2,450.939,243.718,147.857,105.713,169.173,631.515,255.453,3.50976e-05,4.29434e-05,0,0,0.12526083333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.17479057494838912,13.074235070222926,-0.5069798047155984,-1.2882519193910866,1.26303,61.844076492977706,61.856972461074896
rapid_freezing,2,481.002,244.325,148.525,105.531,168.564,635.241,255.299,3.73515e-05,4.57314e-05,0,0,0.13361166666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.3287905749483855,16.800235070222925,0.16102019528440792,-1.8972519193910955,1.270482,61.844076492977706,61.857125068835856
rapid_freezing,2,511.065,243.587,148.817,105.571,169.133,631.697,255.146,3.96041e-05,4.85183e-05,0,0,0.1419625,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.4817905749484055,13.256235070222942,0.4530201952844095,-1.3282519193910787,1.2633940000000001,61.844076492977706,61.85697989449949
rapid_freezing,2,541.127,243.915,148.313,104.609,169.014,636.593,254.993,4.18556e-05,5.13042e-05,0,0,0.15031305555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.6347905749483971,18.1522350702229,-0.05097980471560959,-1.4472519193910784,1.273186,61.844076492977706,61.8571806653025
rapid_freezing,2,571.19,243.381,148.07,104.98,168.562,635.89,254.84,4.41059e-05,5.4089e-05,0,0,0.1586638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.7877905749483887,17.449235070222926,-0.2939798047156046,-1.8992519193910766,1.27178,61.844076492977706,61.85715174203931
rapid_freezing,2,601.253,244.155,149.101,104.934,169.35,637.97,254.688,4.6355e-05,5.68728e-05,0,0,0.16701472222222224,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-0.9397905749484039,19.529235070222967,0.7370201952844013,-1.1112519193910941,1.27594,61.844076492977706,61.85723741125914
rapid_freezing,2,631.315,243.246,149.22,105.201,168.595,637.048,254.536,4.86029e-05,5.96556e-05,0,0,0.1753652777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.0917905749483907,18.60723507022294,0.8560201952844011,-1.8662519193910896,1.2740960000000001,61.844076492977706,61.85719940222394
rapid_freezing,2,661.378,243.351,148.74,106.373,168.289,638.337,254.384,5.08496e-05,6.24373e-05,0,0,0.18371611111111114,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.243790574948406,19.89623507022293,0.37602019528441133,-2.172251919391101,1.276674,61.844076492977706,61.85725255595785
rapid_freezing,2,691.441,243.951,149.373,105.441,168.422,642.153,254.232,5.30951e-05,6.52179e-05,0,0,0.19206694444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.3957905749483928,23.71223507022296,1.0090201952843927,-2.0392519193910914,1.2843060000000002,61.844076492977706,61.857410543692446
rapid_freezing,2,721.503,243.483,148.752,105.263,169.304,637.969,254.081,5.53395e-05,6.79975e-05,0,0,0.2004175,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.5467905749484032,19.52823507022299,0.3880201952844118,-1.1572519193910864,1.2759380000000002,61.844076492977706,61.857237370004825
rapid_freezing,2,751.566,244.012,148.594,104.702,168.483,640.408,253.93,5.75826e-05,7.07761e-05,0,0,0.20876833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.6977905749483853,21.967235070222955,0.23002019528439632,-1.9782519193910844,1.280816,61.844076492977706,61.85733818145697
rapid_freezing,2,781.628,243.81,148.455,105.585,167.97,639.146,253.779,5.98246e-05,7.35536e-05,0,0,0.2171188888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.8487905749483957,20.705235070222898,0.09102019528441474,-2.4912519193910896,1.278292,61.844076492977706,61.85728597106845
rapid_freezing,2,811.691,244.456,147.946,105.632,168.742,639.823,253.629,6.20653e-05,7.633e-05,0,0,0.22546972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-1.9987905749484014,21.38223507022292,-0.4179798047155998,-1.7192519193910982,1.279646,61.844076492977706,61.85731396653587
rapid_freezing,2,841.754,244.179,149.556,105.269,168.026,641.093,253.478,6.43048e-05,7.91054e-05,0,0,0.23382055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.1497905749483834,22.6522350702229,1.1920201952844138,-2.435251919391078,1.282186,61.844076492977706,61.857366563796376
rapid_freezing,2,871.816,243.937,149.605,105.373,169.663,644.343,253.328,6.65432e-05,8.18798e-05,0,0,0.24217111111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.299790574948389,25.9022350702229,1.241020195284392,-0.7982519193910775,1.288686,61.844076492977706,61.857501637844
rapid_freezing,2,901.879,243.55,148.92,105.216,168.722,642.074,253.179,6.87803e-05,8.46531e-05,0,0,0.2505219444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.44879057494839,23.633235070222895,0.5560201952843897,-1.73925191939108,1.2841479999999998,61.844076492977706,61.85740726344083
rapid_freezing,2,931.942,242.974,148.631,105.365,168.701,645.161,253.029,7.10163e-05,8.74253e-05,0,0,0.2588727777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.5987905749483957,26.720235070222884,0.26702019528440246,-1.760251919391095,1.290322,61.844076492977706,61.85753574248623
rapid_freezing,2,962.004,243.214,149.23,106.063,168.786,646.32,252.88,7.3251e-05,9.01965e-05,0,0,0.2672233333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.7477905749483966,27.87923507022299,0.866020195284392,-1.675251919391087,1.2926400000000002,61.844076492977706,61.85758413839711
rapid_freezing,2,992.067,244.272,149.079,104.606,168.113,647.273,252.731,7.54846e-05,9.29666e-05,0,0,0.2755741666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-2.8967905749483975,28.832235070222964,0.71502019528441,-2.348251919391089,1.294546,61.844076492977706,61.85762399749439
rapid_freezing,2,1022.13,243.524,148.633,105.646,168.668,646.227,252.583,7.77169e-05,9.57357e-05,0,0,0.283925,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.0447905749483937,27.786235070222915,0.269020195284412,-1.793251919391082,1.292454,61.844076492977706,61.85758025182842
rapid_freezing,2,1052.19,243.871,149.479,104.666,169.008,646.863,252.434,7.99481e-05,9.85037e-05,0,0,0.292275,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.1937905749483946,28.422235070222996,1.1150201952844156,-1.4532519193910787,1.2937260000000002,61.844076492977706,61.85760684210434
rapid_freezing,2,1082.25,244.173,148.52,104.781,168.91,646.455,252.286,8.2178e-05,0.000101271,0,0,0.300625,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.3417905749483907,28.01423507022298,0.15602019528441247,-1.5512519193910919,1.29291,61.844076492977706,61.85758978118512
rapid_freezing,2,1112.32,243.05,148.855,105.178,168.957,649.739,252.139,8.44067e-05,0.000104037,0,0,0.30897777777777774,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.488790574948382,31.298235070222972,0.491020195284392,-1.5042519193910948,1.2994780000000001,61.844076492977706,61.85772741009616
rapid_freezing,2,1142.38,243.706,150.246,105.171,169.591,649.191,251.991,8.66343e-05,0.000106801,0,0,0.3173277777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.636790574948378,30.75023507022297,1.8820201952844116,-0.8702519193910803,1.2983820000000001,61.844076492977706,61.857704395549646
rapid_freezing,2,1172.44,243.073,148.817,105.816,169.368,652.74,251.844,8.88606e-05,0.000109565,0,0,0.3256777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.783790574948398,34.29923507022295,0.4530201952844095,-1.0932519193910935,1.30548,61.844076492977706,61.85785378834023
rapid_freezing,2,1202.51,244.089,148.585,104.141,169.228,650.957,251.697,9.10857e-05,0.000112328,0,0,0.33403055555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-3.9307905749483893,32.51623507022293,0.2210201952844102,-1.2332519193910798,1.301914,61.844076492977706,61.857778632381184
rapid_freezing,2,1232.57,243.715,149.228,105.383,167.922,651.59,251.55,9.33095e-05,0.00011509,0,0,0.3423805555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.077790574948381,33.14923507022297,0.8640201952844109,-2.5392519193910914,1.30318,61.844076492977706,61.85780529069616
rapid_freezing,2,1262.63,244.352,149.365,105.191,168.422,647.376,251.404,9.55322e-05,0.00011785,0,0,0.3507305555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.223790574948396,28.935235070222916,1.0010201952844113,-2.0392519193910914,1.294752,61.844076492977706,61.85762830897077
rapid_freezing,2,1292.69,243.229,149.784,105.346,168.222,653.775,251.257,9.77537e-05,0.00012061,0,0,0.35908055555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.370790574948387,35.33423507022292,1.420020195284394,-2.23925191939108,1.30755,61.844076492977706,61.85789750930577
rapid_freezing,2,1322.76,243.36,148.94,104.585,168.065,653.262,251.112,9.99739e-05,0.000123368,0,0,0.36743333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.515790574948397,34.82123507022288,0.5760201952844,-2.3962519193910907,1.306524,61.844076492977706,61.857875830259914
rapid_freezing,2,1352.82,244.319,149.222,105.52,168.908,655.444,250.966,0.000102193,0.000126126,0,0,0.3757833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.661790574948384,37.0032350702229,0.8580201952844106,-1.5532519193911014,1.310888,61.844076492977706,61.85796815785192
rapid_freezing,2,1382.88,243.996,150.003,106.13,167.431,655.294,250.821,0.000104411,0.000128882,0,0,0.3841333333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.806790574948394,36.85323507022292,1.6390201952843881,-3.030251919391077,1.310588,61.844076492977706,61.85796180100846
rapid_freezing,2,1412.94,243.917,149.895,104.839,168.808,655.721,250.675,0.000106627,0.000131637,0,0,0.39248333333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-4.952790574948381,37.28023507022294,1.5310201952844125,-1.6532519193910957,1.311442,61.844076492977706,61.85797990064533
rapid_freezing,2,1443.01,243.763,149.025,105.9,168.064,656.648,250.531,0.000108843,0.000134392,0,0,0.4008361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.096790574948386,38.207235070222964,0.6610201952844079,-2.3972519193910955,1.313296,61.844076492977706,61.858019234800054
rapid_freezing,2,1473.07,243.908,149.003,105.474,167.988,658.055,250.386,0.000111057,0.000137145,0,0,0.4091861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.241790574948396,39.61423507022289,0.6390201952843881,-2.473251919391089,1.31611,61.844076492977706,61.85807904228337
rapid_freezing,2,1503.13,244.042,149.053,106.737,167.923,656.409,250.242,0.00011327,0.000139897,0,0,0.41753611111111116,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.385790574948402,37.96823507022293,0.6890201952843995,-2.5382519193910866,1.312818,61.844076492977706,61.85800908831776
rapid_freezing,2,1533.19,243.747,149.703,105.529,168.234,658.74,250.097,0.000115482,0.000142648,0,0,0.42588611111111113,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.530790574948384,40.29923507022295,1.3390201952844052,-2.2272519193910796,1.31748,61.844076492977706,61.858108205955325
rapid_freezing,2,1563.26,243.161,148.821,104.212,167.618,657.452,249.954,0.000117692,0.000145398,0,0,0.4342388888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.673790574948384,39.01123507022294,0.4570201952844002,-2.8432519193910935,1.314904,61.844076492977706,61.85805339483691
rapid_freezing,2,1593.32,244.164,149.623,105.804,168.031,661.111,249.81,0.000119901,0.000148147,0,0,0.44258888888888887,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.81779057494839,42.67023507022293,1.2590201952843927,-2.4302519193910825,1.322222,61.844076492977706,61.858209384741826
rapid_freezing,2,1623.38,243.495,148.823,104.902,168.109,659.177,249.667,0.000122109,0.000150894,0,0,0.45093888888888894,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-5.9607905749483905,40.73623507022296,0.45902019528440974,-2.3522519193910796,1.318354,61.844076492977706,61.85812682694646
rapid_freezing,2,1653.44,244.906,150.401,104.127,167.447,660.756,249.524,0.000124316,0.000153641,0,0,0.4592888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.103790574948391,42.31523507022291,2.0370201952844127,-3.0142519193910857,1.321512,61.844076492977706,61.85819421253276
rapid_freezing,2,1683.51,243.284,148.93,105.504,168.371,661.496,249.381,0.000126522,0.000156387,0,0,0.4676416666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.246790574948392,43.05523507022292,0.5660201952844091,-2.090251919391079,1.322992,61.844076492977706,61.858225848316586
rapid_freezing,2,1713.57,243.448,149.753,105.096,168.329,664.365,249.238,0.000128726,0.000159131,0,0,0.47599166666666665,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.3897905749483925,45.92423507022295,1.3890201952843881,-2.1322519193910807,1.32873,61.844076492977706,61.85834883572449
rapid_freezing,2,1743.63,243.374,149.922,104.948,168.329,666.188,249.096,0.000130929,0.000161875,0,0,0.48434166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.531790574948388,47.74723507022293,1.5580201952843993,-2.1322519193910807,1.332376,61.844076492977706,61.858427259951036
rapid_freezing,2,1773.7,244.41,149.185,104.788,168.113,666.438,248.954,0.000133131,0.000164617,0,0,0.49269444444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.673790574948384,47.99723507022293,0.8210201952844045,-2.348251919391089,1.332876,61.844076492977706,61.858438031530135
rapid_freezing,2,1803.76,244.702,150.818,105.866,168.243,664.089,248.812,0.000135332,0.000167359,0,0,0.5010444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.81579057494838,45.648235070222995,2.4540201952844143,-2.2182519193910935,1.328178,61.844076492977706,61.85833698111324
rapid_freezing,2,1833.82,243.177,149.889,104.779,167.486,665.836,248.671,0.000137532,0.000170099,0,0,0.5093944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-6.9567905749484,47.39523507022295,1.5250201952844122,-2.9752519193910985,1.331672,61.844076492977706,61.85841210041575
rapid_freezing,2,1863.88,243.248,149.858,105.646,168.636,669.448,248.53,0.00013973,0.000172838,0,0,0.5177444444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.097790574948391,51.00723507022292,1.4940201952844063,-1.8252519193910928,1.338896,61.844076492977706,61.858568038454415
rapid_freezing,2,1893.95,243.357,150.612,104.36,168.169,669.928,248.389,0.000141927,0.000175576,0,0,0.5260972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.238790574948382,51.48723507022294,2.248020195284397,-2.2922519193910773,1.339856,61.844076492977706,61.85858882459261
rapid_freezing,2,1924.01,244.487,149.349,104.987,167.441,666.903,248.248,0.000144123,0.000178313,0,0,0.5344472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.379790574948402,48.46223507022296,0.9850201952843918,-3.020251919391086,1.333806,61.844076492977706,61.858458077411804
rapid_freezing,2,1954.07,243.89,149.699,105.042,168.026,667.581,248.107,0.000146318,0.000181049,0,0,0.5427972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.520790574948393,49.14023507022296,1.3350201952844145,-2.435251919391078,1.335162,61.844076492977706,61.85848733064463
rapid_freezing,2,1984.13,244.024,149.46,104.871,167.534,672.393,247.967,0.000148511,0.000183784,0,0,0.5511472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.660790574948379,53.95223507022297,1.0960201952844102,-2.9272519193910966,1.344786,61.844076492977706,61.85869580467304
rapid_freezing,2,2014.2,244.302,149.753,105.032,167.532,671.06,247.827,0.000150704,0.000186518,0,0,0.5595,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.800790574948394,52.619235070222885,1.3890201952843881,-2.9292519193910778,1.34212,61.844076492977706,61.85863790420605
rapid_freezing,2,2044.26,243.751,150.251,105.291,167.759,670.745,247.687,0.000152895,0.00018925,0,0,0.56785,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-7.94079057494838,52.304235070222944,1.887020195284407,-2.7022519193911023,1.34149,61.844076492977706,61.85862423857629
rapid_freezing,2,2074.32,243.479,150.322,104.71,167.833,670.853,247.548,0.000155085,0.000191982,0,0,0.5762,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.07979057494839,52.41223507022289,1.958020195284405,-2.62825191939109,1.3417059999999998,61.844076492977706,61.85862892321259
rapid_freezing,2,2104.38,243.961,150.275,104.416,166.813,672.403,247.408,0.000157273,0.000194713,0,0,0.58455,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.219790574948405,53.96223507022296,1.911020195284408,-3.6482519193911003,1.3448060000000002,61.844076492977706,61.85869623946914
rapid_freezing,2,2134.45,243.891,150.162,104.475,167.945,674.113,247.269,0.000159461,0.000197442,0,0,0.5929027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.358790574948387,55.672235070222996,1.7980201952844084,-2.5162519193910953,1.3482260000000001,61.844076492977706,61.85877068465194
rapid_freezing,2,2164.51,243.855,149.44,105.247,166.938,676.443,247.131,0.000161647,0.00020017,0,0,0.6012527777777779,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.496790574948392,58.00223507022292,1.0760201952844,-3.5232519193911003,1.352886,61.844076492977706,61.85887242585556
rapid_freezing,2,2194.57,243.252,150.091,104.585,166.295,678.946,246.992,0.000163832,0.000202898,0,0,0.6096027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.635790574948402,60.505235070222966,1.7270201952844104,-4.166251919391101,1.357892,61.844076492977706,61.858982112163325
rapid_freezing,2,2224.63,244.281,150.594,105.059,167.808,677.145,246.854,0.000166016,0.000205624,0,0,0.6179527777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.773790574948379,58.70423507022292,2.2300201952843963,-2.6532519193910957,1.35429,61.844076492977706,61.85890314799784
rapid_freezing,2,2254.7,243.513,150.072,105.061,168.081,674.114,246.716,0.000168199,0.000208349,0,0,0.6263055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-8.911790574948384,55.67323507022297,1.708020195284405,-2.3802519193910996,1.3482280000000002,61.844076492977706,61.85877072824242
rapid_freezing,2,2284.76,243.649,150.122,105.324,167.359,677.108,246.578,0.00017038,0.000211073,0,0,0.6346555555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.04979057494839,58.66723507022289,1.7580201952844163,-3.1022519193910796,1.3542159999999999,61.844076492977706,61.8589015279445
rapid_freezing,2,2314.82,244.295,150.629,104.137,167.787,680.602,246.44,0.00017256,0.000213796,0,0,0.6430055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.187790574948394,62.161235070222915,2.265020195284393,-2.6742519193910823,1.361204,61.844076492977706,61.85905490386103
rapid_freezing,2,2344.89,244.378,150.254,105.068,167.69,681.077,246.303,0.000174739,0.000216518,0,0,0.6513583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.324790574948395,62.63623507022294,1.890020195284393,-2.7712519193910907,1.362154,61.844076492977706,61.85907581583315
rapid_freezing,2,2374.95,243.093,149.79,104.804,167.497,681.539,246.166,0.000176917,0.000219239,0,0,0.6597083333333332,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.461790574948395,63.09823507022293,1.4260201952843943,-2.9642519193910744,1.363078,61.844076492977706,61.85909616946696
rapid_freezing,2,2405.01,243.75,149.504,106.976,167.825,682.877,246.029,0.000179093,0.000221958,0,0,0.6680583333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.598790574948396,64.43623507022289,1.140020195284393,-2.6362519193911,1.365754,61.844076492977706,61.859155193534555
rapid_freezing,2,2435.07,244.861,150.073,104.844,167.715,682.437,245.893,0.000181269,0.000224677,0,0,0.6764083333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.734790574948391,63.99623507022295,1.7090201952844097,-2.746251919391085,1.3648740000000001,61.844076492977706,61.85913577075866
rapid_freezing,2,2465.14,243.626,150.212,104.406,168.678,681.937,245.756,0.000183443,0.000227394,0,0,0.684761111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-9.871790574948392,63.49623507022295,1.8480201952843913,-1.7832519193910912,1.363874,61.844076492977706,61.859113714610835
rapid_freezing,2,2495.2,244.533,150.315,105.33,167.291,683.43,245.62,0.000185616,0.000230111,0,0,0.693111111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.007790574948388,64.98923507022289,1.9510201952844,-3.1702519193910916,1.36686,61.844076492977706,61.85917962217797
rapid_freezing,2,2525.26,244.168,149.915,105.489,167.616,684.837,245.484,0.000187787,0.000232826,0,0,0.7014611111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.143790574948383,66.39623507022293,1.5510201952843943,-2.8452519193910746,1.369674,61.844076492977706,61.85924186518579
rapid_freezing,2,2555.32,242.991,149.999,105.661,167.773,685.023,245.349,0.000189958,0.00023554,0,0,0.7098111111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.278790574948403,66.58223507022296,1.6350201952843975,-2.6882519193910923,1.370046,61.844076492977706,61.85925010304759
rapid_freezing,2,2585.39,243.857,150.987,104.884,167.744,685.036,245.213,0.000192127,0.000238253,0,0,0.7181638888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.414790574948398,66.59523507022288,2.623020195284397,-2.7172519193910887,1.370072,61.844076492977706,61.85925067889573
rapid_freezing,2,2615.45,243.271,150.561,105.014,167.92,686.965,245.078,0.000194295,0.000240965,0,0,0.7265138888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.54979057494839,68.52423507022297,2.1970201952844093,-2.541251919391101,1.37393,61.844076492977706,61.859336246957724
rapid_freezing,2,2645.51,243.328,150.965,105.475,167.531,688.028,244.943,0.000196461,0.000243676,0,0,0.734863888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.68479057494838,69.58723507022296,2.6010201952844056,-2.9302519193910825,1.3760560000000002,61.844076492977706,61.85938350310657
rapid_freezing,2,2675.57,244.157,150.571,105.142,167.29,688.188,244.809,0.000198627,0.000246386,0,0,0.743213888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.818790574948395,69.74723507022293,2.2070201952844,-3.1712519193910964,1.376376,61.844076492977706,61.85939062230288
rapid_freezing,2,2705.64,243.413,151.008,105.572,168.629,689.059,244.674,0.000200791,0.000249094,0,0,0.7515666666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-10.953790574948385,70.61823507022291,2.644020195284412,-1.8322519193910978,1.378118,61.844076492977706,61.85942940644701
rapid_freezing,2,2735.7,243.864,150.625,105.186,167.799,692.606,244.54,0.000202954,0.000251802,0,0,0.7599166666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.0877905749484,74.16523507022293,2.2610201952844022,-2.662251919391082,1.385212,61.844076492977706,61.859587854707065
rapid_freezing,2,2765.76,244.475,151.484,105.623,167.42,692.575,244.406,0.000205116,0.000254508,0,0,0.7682666666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.221790574948386,74.13423507022299,3.120020195284411,-3.041251919391101,1.38515,61.844076492977706,61.85958646638189
rapid_freezing,2,2795.82,244.049,150.889,105.425,167.054,690.733,244.272,0.000207277,0.000257214,0,0,0.7766166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.3557905749484,72.29223507022289,2.5250201952844122,-3.4072519193910864,1.3814659999999999,61.844076492977706,61.85950408448514
rapid_freezing,2,2825.89,243.681,150.743,104.89,168.094,693.503,244.139,0.000209436,0.000259918,0,0,0.7849694444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.488790574948382,75.06223507022298,2.3790201952843972,-2.3672519193910944,1.3870060000000002,61.844076492977706,61.85962805346726
