scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,2,2855.95,244.351,150.309,104.399,167.365,694.852,244.005,0.000211594,0.000262621,0,0,0.7933194444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.622790574948397,76.41123507022292,1.9450201952843997,-3.0962519193910794,1.389704,61.844076492977706,61.859688606368636
rapid_freezing,2,2886.01,243.812,150.537,105.159,168.172,694.095,243.872,0.000213751,0.000265323,0,0,0.8016694444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.755790574948378,75.65423507022297,2.1730201952844084,-2.2892519193910914,1.38819,61.844076492977706,61.859654612237996
rapid_freezing,2,2916.08,243.699,150.92,104.457,167.581,697.703,243.74,0.000215906,0.000268024,0,0,0.8100222222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-11.887790574948383,79.26223507022291,2.5560201952843897,-2.8802519193910996,1.395406,61.844076492977706,61.8598169668656
rapid_freezing,2,2946.14,243.616,150.674,105.069,166.905,699.549,243.607,0.000218061,0.000270724,0,0,0.8183722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.020790574948393,81.10823507022292,2.310020195284409,-3.5562519193910873,1.399098,61.844076492977706,61.85990035946455
rapid_freezing,2,2976.2,244.407,150.753,104.939,167.837,697.576,243.475,0.000220214,0.000273423,0,0,0.8267222222222221,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.152790574948398,79.13523507022296,2.389020195284388,-2.6242519193910994,1.3951520000000002,61.844076492977706,61.85981123776876
rapid_freezing,2,3006.26,244.214,151.538,105.88,167.062,696.118,243.343,0.000222366,0.000276121,0,0,0.8350722222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.284790574948403,77.67723507022299,3.174020195284413,-3.3992519193910766,1.392236,61.844076492977706,61.85974554060964
rapid_freezing,2,3036.33,243.453,151.248,105.355,167.227,699.993,243.211,0.000224516,0.000278817,0,0,0.843425,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.41679057494838,81.55223507022299,2.8840201952843927,-3.2342519193910846,1.3999860000000002,61.844076492977706,61.859920449912266
rapid_freezing,2,3066.39,244.22,152.037,105.576,167.066,697.798,243.079,0.000226666,0.000281513,0,0,0.851775,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.548790574948384,79.35723507022294,3.6730201952844084,-3.395251919391086,1.395596,61.844076492977706,61.85982125309201
rapid_freezing,2,3096.45,243.062,150.97,105.252,167.711,701.409,242.948,0.000228814,0.000284207,0,0,0.8601249999999999,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.679790574948385,82.96823507022293,2.606020195284401,-2.7502519193910757,1.4028180000000001,61.844076492977706,61.859984607259655
rapid_freezing,2,3126.51,243.711,151.585,105.167,166.645,699.602,242.817,0.000230961,0.0002869,0,0,0.8684750000000001,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.810790574948385,81.16123507022292,3.22102019528441,-3.816251919391078,1.399204,61.844076492977706,61.85990275697896
rapid_freezing,2,3156.58,243.817,151.718,105.593,167.141,703.751,242.686,0.000233106,0.000289592,0,0,0.8768277777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-12.941790574948385,85.31023507022292,3.3540201952843915,-3.3202519193910973,1.407502,61.844076492977706,61.8600910050194
rapid_freezing,2,3186.64,243.205,150.791,104.355,166.869,699.662,242.555,0.000235251,0.000292283,0,0,0.8851777777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.072790574948385,81.22123507022297,2.427020195284399,-3.5922519193910887,1.399324,61.844076492977706,61.85990547136533
rapid_freezing,2,3216.7,243.024,152.366,106.467,167.476,702.36,242.425,0.000237394,0.000294973,0,0,0.8935277777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.20279057494838,83.91923507022295,4.002020195284416,-2.9852519193910894,1.40472,61.844076492977706,61.860027768727015
rapid_freezing,2,3246.76,243.839,150.527,104.779,167.339,706.356,242.294,0.000239536,0.000297662,0,0,0.9018777777777779,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.333790574948381,87.91523507022293,2.163020195284389,-3.12225191939109,1.412712,61.844076492977706,61.86020976737972
rapid_freezing,2,3276.83,242.929,151.477,105.201,167.072,704.275,242.164,0.000241676,0.000300349,0,0,0.9102305555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.463790574948405,85.83423507022292,3.113020195284406,-3.3892519193910857,1.40855,61.844076492977706,61.860114859025096
rapid_freezing,2,3306.89,244.505,151.96,104.568,166.706,703.851,242.035,0.000243816,0.000303036,0,0,0.9185805555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.592790574948395,85.41023507022294,3.59602019528441,-3.7552519193910996,1.407702,61.844076492977706,61.86009555594043
rapid_freezing,2,3336.95,243.793,151.707,106.285,166.818,704.862,241.905,0.000245954,0.000305721,0,0,0.9269305555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.722790574948391,86.4212350702229,3.343020195284396,-3.6432519193910764,1.409724,61.844076492977706,61.860141602048195
rapid_freezing,2,3367.01,243.675,151.701,105.45,168.161,706.895,241.776,0.000248091,0.000308405,0,0,0.9352805555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.851790574948382,88.45423507022292,3.3370201952843956,-2.300251919391087,1.41379,61.844076492977706,61.8602343952347
rapid_freezing,2,3397.08,242.891,150.796,105.967,166.799,708.417,241.647,0.000250226,0.000311089,0,0,0.9436333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-13.9807905749484,89.97623507022297,2.4320201952843945,-3.662251919391082,1.4168340000000001,61.844076492977706,61.86030403944709
rapid_freezing,2,3427.14,244.046,152.562,104.647,167.348,707.863,241.518,0.000252361,0.000313771,0,0,0.9519833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.109790574948391,89.422235070223,4.198020195284414,-3.1132519193910753,1.415726,61.844076492977706,61.86027867199075
rapid_freezing,2,3457.2,243.47,151.64,105.317,167.031,710.612,241.389,0.000254494,0.000316452,0,0,0.9603333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.238790574948382,92.1712350702229,3.2760201952843886,-3.4302519193910825,1.421224,61.844076492977706,61.86040474267408
rapid_freezing,2,3487.27,243.103,150.588,105.514,166.142,710.95,241.261,0.000256626,0.000319131,0,0,0.9686861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.366790574948396,92.50923507022299,2.224020195284396,-4.3192519193910925,1.4219000000000002,61.844076492977706,61.8604202772603
rapid_freezing,2,3517.33,243.489,151.211,105.59,166.121,707.669,241.132,0.000258756,0.00032181,0,0,0.9770361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.495790574948387,89.22823507022292,2.847020195284415,-4.340251919391079,1.415338,61.844076492977706,61.86026979349122
rapid_freezing,2,3547.39,243.924,151.365,105.415,166.943,713.12,241.004,0.000260885,0.000324488,0,0,0.9853861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.623790574948401,94.67923507022294,3.0010201952844113,-3.5182519193910764,1.42624,61.844076492977706,61.8605201870052
rapid_freezing,2,3577.45,243.92,151.177,104.755,166.379,710.86,240.877,0.000263014,0.000327164,0,0,0.993736111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.750790574948383,92.41923507022295,2.8130201952843947,-4.082251919391098,1.42172,61.844076492977706,61.86041614011077
rapid_freezing,2,3607.52,242.9,151.926,105.21,167.347,710.412,240.749,0.00026514,0.000329839,0,0,1.0020888888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-14.878790574948397,91.97123507022297,3.56202019528439,-3.11425191939108,1.420824,61.844076492977706,61.86039555408819
rapid_freezing,2,3637.58,243.885,151.669,104.042,166.644,713.558,240.622,0.000267266,0.000332514,0,0,1.0104388888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.005790574948378,95.11723507022293,3.3050201952844134,-3.817251919391083,1.427116,61.844076492977706,61.86054039003162
rapid_freezing,2,3667.64,243.977,151.729,105.449,165.944,717.192,240.495,0.00026939,0.000335187,0,0,1.0187888888888887,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.132790574948388,98.75123507022295,3.3650201952844156,-4.5172519193911,1.434384,61.844076492977706,61.86070848873891
rapid_freezing,2,3697.7,244.151,151.693,104.618,166.317,715.64,240.368,0.000271513,0.000337859,0,0,1.0271388888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.259790574948397,97.19923507022293,3.3290201952844143,-4.144251919391081,1.43128,61.844076492977706,61.8606365931331
rapid_freezing,2,3727.77,244.099,151.214,105.354,167.203,717.756,240.241,0.000273635,0.000340529,0,0,1.0354916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.386790574948378,99.31523507022291,2.850020195284401,-3.2582519193910855,1.435512,61.844076492977706,61.86073465431381
rapid_freezing,2,3757.83,243.514,151.326,105.44,166.993,716.179,240.115,0.000275755,0.000343199,0,0,1.0438416666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.512790574948383,97.73823507022291,2.9620201952843956,-3.4682519193910935,1.432358,61.844076492977706,61.86066154438895
rapid_freezing,2,3787.89,243.577,151.216,105.819,166.968,716.175,239.989,0.000277875,0.000345868,0,0,1.0521916666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.638790574948388,97.7342350702229,2.8520201952844104,-3.493251919391099,1.43235,61.844076492977706,61.86066135915278
rapid_freezing,2,3817.95,242.762,150.831,105.669,167.292,718.239,239.863,0.000279993,0.000348535,0,0,1.0605416666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.764790574948393,99.79823507022297,2.467020195284391,-3.169251919391087,1.4364780000000001,61.844076492977706,61.860757078407644
rapid_freezing,2,3848.02,243.626,151.857,104.992,166.221,721.234,239.737,0.000282109,0.000351201,0,0,1.0688944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-15.890790574948397,102.79323507022298,3.4930201952844016,-4.240251919391085,1.442468,61.844076492977706,61.860896462953896
rapid_freezing,2,3878.08,243.339,152.072,105.103,165.632,722.907,239.611,0.000284225,0.000353866,0,0,1.0772444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.016790574948402,104.46623507022298,3.708020195284405,-4.8292519193910834,1.4458140000000002,61.844076492977706,61.860974575186525
rapid_freezing,2,3908.14,243.703,151.787,104.609,166.578,721.243,239.486,0.000286339,0.00035653,0,0,1.0855944444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.141790574948402,102.80223507022299,3.4230201952844084,-3.8832519193910855,1.4424860000000002,61.844076492977706,61.860896882679235
rapid_freezing,2,3938.2,244.255,151.324,105.024,165.739,720.888,239.361,0.000288452,0.000359193,0,0,1.0939444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.266790574948402,102.44723507022297,2.9600201952844145,-4.722251919391084,1.4417760000000002,61.844076492977706,61.86088033081532
rapid_freezing,2,3968.27,243.97,151.821,105.991,166.358,725.178,239.236,0.000290563,0.000361855,0,0,1.1022972222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.391790574948402,106.73723507022294,3.4570201952844,-4.103251919391084,1.450356,61.844076492977706,61.861080897410886
rapid_freezing,2,3998.33,244.217,151.846,105.426,165.933,723.758,239.111,0.000292674,0.000364516,0,0,1.1106472222222221,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.516790574948402,105.31723507022298,3.482020195284406,-4.528251919391096,1.447516,61.844076492977706,61.86101437771235
rapid_freezing,2,4028.39,243.555,152.323,105.759,166.899,720.779,238.987,0.000294783,0.000367175,0,0,1.1189972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.640790574948397,102.33823507022294,3.9590201952844097,-3.5622519193910875,1.4415580000000001,61.844076492977706,61.860875250327986
rapid_freezing,2,4058.46,243.706,151.943,105.042,166.73,728.602,238.862,0.00029689,0.000369834,0,0,1.12735,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.765790574948397,110.16123507022292,3.5790201952844143,-3.7312519193910987,1.457204,61.844076492977706,61.86124183013863
rapid_freezing,2,4088.52,243.979,151.995,104.46,166.913,727.669,238.738,0.000298997,0.000372491,0,0,1.1357,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-16.889790574948393,109.22823507022292,3.631020195284407,-3.5482519193910775,1.455338,61.844076492977706,61.86119790275259
rapid_freezing,2,4118.58,244.19,152.652,105.675,166.363,725.244,238.615,0.000301102,0.000375147,0,0,1.14405,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.012790574948383,106.80323507022297,4.288020195284389,-4.098251919391089,1.450488,61.844076492977706,61.86108399234063
rapid_freezing,2,4148.64,243.42,152.021,105.184,167.253,731.422,238.491,0.000303206,0.000377802,0,0,1.1524,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.136790574948378,112.98123507022297,3.657020195284389,-3.2082519193911025,1.462844,61.844076492977706,61.861374942993415
rapid_freezing,2,4178.71,243.723,152.101,105.442,166.038,729.953,238.368,0.000305309,0.000380456,0,0,1.1607527777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.259790574948397,111.51223507022291,3.7370201952844013,-4.4232519193910775,1.459906,61.844076492977706,61.861305537453006
rapid_freezing,2,4208.77,243.145,152.462,104.627,166.343,729.233,238.244,0.00030741,0.000383108,0,0,1.1691027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.383790574948392,110.79223507022289,4.098020195284391,-4.118251919391099,1.4584659999999998,61.844076492977706,61.86127157068818
rapid_freezing,2,4238.83,243.506,152.368,105.606,166.597,731.203,238.121,0.00030951,0.00038576,0,0,1.1774527777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.506790574948383,112.76223507022291,4.004020195284397,-3.86425191939108,1.4624059999999999,61.844076492977706,61.86136458710003
rapid_freezing,2,4268.89,244.444,152.396,105.364,165.781,730.132,237.999,0.000311609,0.00038841,0,0,1.1858027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.628790574948397,111.69123507022289,4.032020195284389,-4.6802519193910825,1.460264,61.844076492977706,61.86131398716789
rapid_freezing,2,4298.96,243.133,151.721,105.845,165.881,733.353,237.876,0.000313707,0.000391059,0,0,1.1941555555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.751790574948387,114.91223507022289,3.357020195284406,-4.580251919391088,1.4667059999999998,61.844076492977706,61.86146638869558
rapid_freezing,2,4329.02,243.632,152.162,105.477,166.101,733.821,237.754,0.000315803,0.000393708,0,0,1.2025055555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.8737905749484,115.38023507022297,3.7980201952844084,-4.360251919391089,1.4676420000000001,61.844076492977706,61.86148858788836
rapid_freezing,2,4359.08,243.119,151.617,106.008,165.751,734.623,237.632,0.000317898,0.000396355,0,0,1.2108555555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-17.995790574948387,116.18223507022299,3.2530201952843925,-4.710251919391084,1.469246,61.844076492977706,61.86152666300593
rapid_freezing,2,4389.14,243.284,152.166,105.127,166.917,732.298,237.51,0.000319992,0.000399,0,0,1.2192055555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.1177905749484,113.85723507022294,3.802020195284399,-3.544251919391087,1.464596,61.844076492977706,61.86141639756153
rapid_freezing,2,4419.21,243.4,151.89,105.132,166.118,737.397,237.388,0.000322085,0.000401645,0,0,1.2275583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.239790574948387,118.95623507022299,3.5260201952843886,-4.3432519193910935,1.4747940000000002,61.844076492977706,61.86165867976475
rapid_freezing,2,4449.27,243.933,152.637,104.777,166.331,733.774,237.267,0.000324176,0.000404289,0,0,1.2359083333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.360790574948396,115.33323507022294,4.273020195284403,-4.1302519193911,1.467548,61.844076492977706,61.861486357842885
rapid_freezing,2,4479.33,243.104,152.426,104.789,165.829,738.277,237.145,0.000326266,0.000406931,0,0,1.2442583333333332,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.482790574948382,119.83623507022298,4.06202019528439,-4.632251919391081,1.4765540000000001,61.844076492977706,61.861700663530044
rapid_freezing,2,4509.39,242.471,152.167,105.412,166.433,738.525,237.024,0.000328355,0.000409572,0,0,1.2526083333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.60379057494839,120.08423507022292,3.803020195284404,-4.028251919391096,1.47705,61.844076492977706,61.86171250435748
rapid_freezing,2,4539.46,243.193,152.168,105.638,167.376,740.978,236.903,0.000330442,0.000412212,0,0,1.2609611111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.7247905749484,122.53723507022289,3.8040201952844086,-3.0852519193910837,1.4819559999999998,61.844076492977706,61.86182983759221
rapid_freezing,2,4569.52,243.622,152.385,106.238,165.985,737.785,236.783,0.000332529,0.000414851,0,0,1.2693111111111113,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.844790574948405,119.34423507022291,4.021020195284393,-4.476251919391075,1.47557,61.844076492977706,61.86167718462035
rapid_freezing,2,4599.58,243.175,154.08,104.753,165.944,738.819,236.662,0.000334614,0.000417489,0,0,1.2776611111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-18.965790574948386,120.3782350702229,5.716020195284415,-4.5172519193911,1.477638,61.844076492977706,61.86172654661622
rapid_freezing,2,4629.65,243.219,152.663,105.445,166.295,741.492,236.542,0.000336697,0.000420126,0,0,1.2860138888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.08579057494839,123.0512350702229,4.299020195284413,-4.166251919391101,1.4829839999999999,61.844076492977706,61.861854472797155
rapid_freezing,2,4659.71,243.013,152.332,104.809,164.905,744.495,236.422,0.00033878,0.000422761,0,0,1.2943638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.205790574948395,126.05423507022294,3.968020195284396,-5.556251919391087,1.48899,61.844076492977706,61.86199874308441
rapid_freezing,2,4689.77,243.636,151.651,104.937,166.438,744.186,236.302,0.000340861,0.000425395,0,0,1.302713888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.3257905749484,125.74523507022298,3.2870201952844127,-4.0232519193911,1.488372,61.844076492977706,61.86198387119234
rapid_freezing,2,4719.83,243.818,152.863,105.596,166.05,741.368,236.182,0.000342941,0.000428029,0,0,1.3110638888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.445790574948404,122.92723507022299,4.499020195284402,-4.411251919391077,1.482736,61.844076492977706,61.861848528111196
rapid_freezing,2,4749.9,243.593,152.896,104.559,165.732,745.17,236.063,0.00034502,0.000430661,0,0,1.3194166666666665,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.564790574948404,126.7292350702229,4.532020195284389,-4.729251919391089,1.49034,61.844076492977706,61.86203125168844
rapid_freezing,2,4779.96,243.769,153.165,105.924,165.959,744.332,235.944,0.000347097,0.000433291,0,0,1.3277666666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.683790574948404,125.89123507022293,4.801020195284394,-4.502251919391085,1.488664,61.844076492977706,61.86199089727208
rapid_freezing,2,4810.02,243.909,153.096,106.138,165.938,744.215,235.825,0.000349173,0.000435921,0,0,1.3361166666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.802790574948403,125.77423507022297,4.732020195284406,-4.5232519193911,1.4884300000000001,61.844076492977706,61.86198526667389
rapid_freezing,2,4840.08,244.655,152.911,105.551,166.243,747.989,235.706,0.000351248,0.00043855,0,0,1.3444666666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-19.921790574948403,129.54823507022297,4.547020195284404,-4.2182519193910935,1.495978,61.844076492977706,61.862167335502896
rapid_freezing,2,4870.15,243.884,152.449,105.001,166.473,750.246,235.587,0.000353321,0.000441177,0,0,1.3528194444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.040790574948403,131.80523507022292,4.0850201952844145,-3.9882519193910753,1.500492,61.844076492977706,61.86227665961981
rapid_freezing,2,4900.21,244.239,152.172,105.33,165.633,746.12,235.469,0.000355394,0.000443803,0,0,1.3611694444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.158790574948398,127.67923507022294,3.8080201952843993,-4.828251919391079,1.49224,61.844076492977706,61.86207705441903
rapid_freezing,2,4930.27,244.746,153.36,104.624,167.026,753.516,235.351,0.000357465,0.000446428,0,0,1.3695194444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.276790574948393,135.0752350702229,4.996020195284416,-3.435251919391078,1.507032,61.844076492977706,61.862435635192234
rapid_freezing,2,4960.33,243.91,153.22,105.717,165.237,755.236,235.233,0.000359535,0.000449052,0,0,1.3778694444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.394790574948388,136.79523507022293,4.856020195284401,-5.224251919391094,1.510472,61.844076492977706,61.862519532686846
rapid_freezing,2,4990.4,244.265,152.841,104.527,165.164,748.768,235.115,0.000361603,0.000451675,0,0,1.386222222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.512790574948383,130.32723507022297,4.47702019528441,-5.297251919391101,1.4975360000000002,61.844076492977706,61.86220503134829
rapid_freezing,2,5020.46,242.915,153.132,106.081,166.468,750.298,234.997,0.00036367,0.000454297,0,0,1.3945722222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.630790574948378,131.85723507022294,4.768020195284407,-3.993251919391099,1.500596,61.844076492977706,61.86227918226497
rapid_freezing,2,5050.52,243.293,152.75,105.524,164.963,756.192,234.88,0.000365736,0.000456917,0,0,1.4029222222222224,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.747790574948397,137.75123507022295,4.386020195284402,-5.498251919391095,1.512384,61.844076492977706,61.86256624674355
rapid_freezing,2,5080.58,244.314,152.599,105.481,166.005,752.834,234.763,0.000367801,0.000459536,0,0,1.4112722222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.864790574948387,134.3932350702229,4.235020195284392,-4.456251919391093,1.505668,61.844076492977706,61.8624024217901
rapid_freezing,2,5110.65,243.228,153.671,105.335,166.642,755.82,234.646,0.000369864,0.000462155,0,0,1.419625,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-20.981790574948405,137.379235070223,5.3070201952843945,-3.8192519193910925,1.51164,61.844076492977706,61.86254806228788
rapid_freezing,2,5140.71,244.03,153.252,104.893,166.237,756.995,234.529,0.000371926,0.000464771,0,0,1.427975,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.098790574948396,138.55423507022294,4.888020195284412,-4.224251919391094,1.51399,61.844076492977706,61.86260553023432
rapid_freezing,2,5170.77,243.52,152.961,105.577,166.228,753.807,234.412,0.000373987,0.000467387,0,0,1.436325,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.215790574948386,135.36623507022296,4.597020195284415,-4.23325191939108,1.507614,61.844076492977706,61.86244981604167
rapid_freezing,2,5200.84,243.885,153.648,104.825,165.367,760.675,234.296,0.000376047,0.000470002,0,0,1.4446777777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.3317905749484,142.2342350702229,5.284020195284398,-5.094251919391098,1.52135,61.844076492977706,61.86278609222008
rapid_freezing,2,5230.9,243.604,153.33,105.068,165.895,757.403,234.179,0.000378105,0.000472615,0,0,1.4530277777777776,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.44879057494839,138.96223507022296,4.966020195284415,-4.566251919391078,1.514806,61.844076492977706,61.86262550592978
rapid_freezing,2,5260.96,244.836,152.746,105.043,165.939,759.306,234.063,0.000380162,0.000475228,0,0,1.4613777777777779,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.564790574948404,140.86523507022298,4.382020195284412,-4.5222519193910955,1.518612,61.844076492977706,61.862718818977086
rapid_freezing,2,5291.02,243.698,153.87,105.707,165.373,759.331,233.948,0.000382217,0.000477839,0,0,1.469727777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.679790574948385,140.89023507022296,5.506020195284407,-5.088251919391098,1.518662,61.844076492977706,61.86272004640211
rapid_freezing,2,5321.09,243.392,153.295,105.251,165.666,763.127,233.832,0.000384272,0.000480449,0,0,1.4780805555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.7957905749484,144.6862350702229,4.93102019528439,-4.795251919391092,1.526254,61.844076492977706,61.862906887259946
rapid_freezing,2,5351.15,244.375,153.981,105.558,165.661,762.51,233.717,0.000386325,0.000483058,0,0,1.4864305555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-21.91079057494838,144.06923507022293,5.617020195284397,-4.800251919391087,1.52502,61.844076492977706,61.86287645486328
rapid_freezing,2,5381.21,243.766,153.73,105.551,165.498,765.243,233.601,0.000388377,0.000485665,0,0,1.4947805555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.026790574948393,146.802235070223,5.366020195284392,-4.963251919391098,1.5304860000000002,61.844076492977706,61.86301144193899
rapid_freezing,2,5411.27,244.215,153.585,105.596,165.963,760.562,233.486,0.000390427,0.000488272,0,0,1.5031305555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.141790574948402,142.12123507022295,5.22102019528441,-4.498251919391095,1.5211240000000001,61.844076492977706,61.86278053476625
rapid_freezing,2,5441.34,243.683,153.78,105.794,165.809,762.622,233.371,0.000392476,0.000490877,0,0,1.5114833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.256790574948383,144.1812350702229,5.416020195284403,-4.652251919391091,1.525244,61.844076492977706,61.86288197723101
rapid_freezing,2,5471.4,243.325,153.198,105.247,165.807,765.035,233.257,0.000394524,0.000493481,0,0,1.5198333333333331,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.370790574948387,146.5942350702229,4.83402019528441,-4.6542519193911005,1.53007,61.844076492977706,61.8630011515298
rapid_freezing,2,5501.46,243.861,154.792,105.573,165.804,768.287,233.142,0.000396571,0.000496084,0,0,1.5281833333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.485790574948396,149.84623507022297,6.428020195284404,-4.657251919391086,1.536574,61.844076492977706,61.86316235795543
rapid_freezing,2,5531.52,243.972,153.632,106.235,165.804,766.255,233.028,0.000398616,0.000498686,0,0,1.5365333333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.5997905749484,147.81423507022294,5.268020195284407,-4.657251919391086,1.53251,61.844076492977706,61.86306154862834
rapid_freezing,2,5561.59,243.137,154.042,104.592,165.247,766.546,232.914,0.00040066,0.000501286,0,0,1.5448861111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.713790574948405,148.105235070223,5.678020195284404,-5.214251919391074,1.5330920000000001,61.844076492977706,61.863075969028095
rapid_freezing,2,5591.65,244.05,153.224,105.377,166.355,769.906,232.8,0.000402703,0.000503886,0,0,1.553236111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.82779057494838,151.4652350702229,4.860020195284392,-4.106251919391099,1.539812,61.844076492977706,61.86324286896559
rapid_freezing,2,5621.71,243.208,152.832,105.93,164.929,771.141,232.686,0.000404744,0.000506484,0,0,1.5615861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-22.941790574948385,152.7002350702229,4.468020195284396,-5.532251919391086,1.542282,61.844076492977706,61.86330439797734
rapid_freezing,2,5651.77,243.879,153.904,104.524,165.285,770.275,232.573,0.000406785,0.000509081,0,0,1.5699361111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.054790574948385,151.83423507022292,5.540020195284399,-5.176251919391092,1.54055,61.844076492977706,61.86326124261295
rapid_freezing,2,5681.84,244.235,152.857,105.132,165.794,770.706,232.46,0.000408823,0.000511677,0,0,1.5782888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.167790574948384,152.26523507022296,4.4930201952844016,-4.667251919391077,1.541412,61.844076492977706,61.86328271457167
rapid_freezing,2,5711.9,244.117,153.268,104.935,165.202,772.432,232.347,0.000410861,0.000514271,0,0,1.5866388888888887,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.280790574948384,153.99123507022296,4.904020195284403,-5.25925191939109,1.544864,61.844076492977706,61.86336882233115
rapid_freezing,2,5741.96,244.178,153.068,105.072,166.116,773.748,232.234,0.000412897,0.000516865,0,0,1.5949888888888888,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.393790574948383,155.307235070223,4.704020195284414,-4.345251919391075,1.5474960000000002,61.844076492977706,61.86343460509846
rapid_freezing,2,5772.03,244.08,153.702,105.383,165.447,774.562,232.121,0.000414932,0.000519457,0,0,1.6033416666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.506790574948383,156.12123507022295,5.3380201952844,-5.014251919391086,1.549124,61.844076492977706,61.86347535045743
rapid_freezing,2,5802.09,244.055,153.872,105.525,165.279,772.829,232.008,0.000416966,0.000522049,0,0,1.6116916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.619790574948382,154.3882350702229,5.508020195284416,-5.182251919391092,1.545658,61.844076492977706,61.863388655344785
rapid_freezing,2,5832.15,242.618,153.73,104.979,165.859,774.589,231.896,0.000418998,0.000524638,0,0,1.6200416666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.731790574948405,156.148235070223,5.366020195284392,-4.60225191939108,1.5491780000000002,61.844076492977706,61.86347670269561
rapid_freezing,2,5862.21,244.202,152.927,105.648,165.613,776.02,231.784,0.000421029,0.000527227,0,0,1.6283916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.8437905749484,157.57923507022292,4.563020195284395,-4.848251919391089,1.55204,61.844076492977706,61.86354843872826
rapid_freezing,2,5892.28,243.188,153.501,105.67,165.065,774.449,231.672,0.000423059,0.000529815,0,0,1.6367444444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-23.955790574948395,156.0082350702229,5.137020195284407,-5.396251919391091,1.5488979999999999,61.844076492977706,61.863469691601374
rapid_freezing,2,5922.34,242.979,153.106,106.159,165.524,776.525,231.56,0.000425087,0.000532401,0,0,1.6450944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.06779057494839,158.08423507022292,4.742020195284397,-4.9372519193910875,1.55305,61.844076492977706,61.863573785966956
rapid_freezing,2,5952.4,244.347,153.531,105.435,166.131,780.837,231.449,0.000427115,0.000534987,0,0,1.6534444444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.17879057494838,162.39623507022293,5.167020195284408,-4.330251919391088,1.561674,61.844076492977706,61.863790887332094
rapid_freezing,2,5982.46,243.725,153.975,105.494,165.424,780.342,231.337,0.00042914,0.000537571,0,0,1.6617944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.290790574948403,161.90123507022292,5.6110201952843966,-5.037251919391082,1.560684,61.844076492977706,61.86376590393713
rapid_freezing,2,6012.53,244.873,153.528,104.914,164.408,779.607,231.226,0.000431165,0.000540154,0,0,1.6701472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.401790574948393,161.1662350702229,5.164020195284394,-6.053251919391101,1.5592139999999999,61.844076492977706,61.86372883658949
rapid_freezing,2,6042.59,244.126,154.576,105.294,165.66,781.208,231.115,0.000433188,0.000542735,0,0,1.6784972222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.512790574948383,162.7672350702229,6.212020195284396,-4.801251919391092,1.562416,61.844076492977706,61.863809622640716
rapid_freezing,2,6072.65,244.21,154.567,104.748,166.01,784.137,231.004,0.00043521,0.000545316,0,0,1.6868472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.6237905749484,165.69623507022288,6.2030201952844095,-4.4512519193910975,1.568274,61.844076492977706,61.86395784791298
rapid_freezing,2,6102.71,243.521,153.852,105.115,165.098,784.941,230.894,0.000437231,0.000547895,0,0,1.6951972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.733790574948387,166.50023507022297,5.488020195284406,-5.363251919391075,1.569882,61.844076492977706,61.863998632186735
rapid_freezing,2,6132.78,243.85,153.608,104.923,164.838,784.015,230.783,0.00043925,0.000550473,0,0,1.70355,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.844790574948405,165.57423507022293,5.244020195284406,-5.623251919391095,1.56803,61.844076492977706,61.86395166290445
rapid_freezing,2,6162.84,244.154,154.791,104.896,165.829,785.35,230.673,0.000441268,0.00055305,0,0,1.7119,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-24.95479057494839,166.90923507022296,6.427020195284399,-4.632251919391081,1.5707,61.844076492977706,61.8640193954392
rapid_freezing,2,6192.9,243.59,154.653,105.208,165.029,786.58,230.563,0.000443285,0.000555626,0,0,1.7202499999999998,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.064790574948404,168.13923507022298,6.289020195284394,-5.432251919391092,1.5731600000000001,61.844076492977706,61.86408190262649
rapid_freezing,2,6222.96,243.645,154.236,103.74,165.162,784.068,230.453,0.0004453,0.0005582,0,0,1.7286,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.17479057494839,165.62723507022292,5.872020195284392,-5.299251919391082,1.568136,61.844076492977706,61.86395434971623
rapid_freezing,2,6253.03,243.377,154.312,105.168,166.094,788.38,230.343,0.000447314,0.000560774,0,0,1.7369527777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.284790574948403,169.93923507022294,5.948020195284414,-4.367251919391094,1.57676,61.844076492977706,61.864173552767014
rapid_freezing,2,6283.09,243.33,153.653,104.454,166.36,788.049,230.234,0.000449327,0.000563346,0,0,1.7453027777777779,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.393790574948383,169.60823507022292,5.289020195284394,-4.101251919391075,1.576098,61.844076492977706,61.86415668361512
rapid_freezing,2,6313.15,243.557,153.726,105.983,165.111,787.708,230.124,0.000451338,0.000565917,0,0,1.7536527777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.503790574948397,169.2672350702229,5.362020195284401,-5.3502519193910985,1.575416,61.844076492977706,61.8641393122246
rapid_freezing,2,6343.22,243.798,153.963,105.837,164.746,791.169,230.015,0.000453348,0.000568487,0,0,1.7620055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.612790574948406,172.72823507022292,5.599020195284396,-5.715251919391079,1.582338,61.844076492977706,61.8643159730674
rapid_freezing,2,6373.28,243.684,153.906,105.199,166.055,794.047,229.906,0.000455357,0.000571055,0,0,1.7703555555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.721790574948386,175.60623507022297,5.542020195284408,-4.406251919391082,1.5880940000000001,61.844076492977706,61.864463465079155
rapid_freezing,2,6403.34,243.576,154.299,105.145,164.247,793.726,229.797,0.000457365,0.000573623,0,0,1.7787055555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.830790574948395,175.28523507022294,5.935020195284409,-6.214251919391074,1.587452,61.844076492977706,61.86444698792338
rapid_freezing,2,6433.4,244.159,154.761,105.938,165.552,791.844,229.689,0.000459371,0.000576189,0,0,1.7870555555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-25.9387905749484,173.403235070223,6.397020195284398,-4.909251919391096,1.5836880000000002,61.844076492977706,61.864350517488035
rapid_freezing,2,6463.47,243.974,154.1,105.184,164.748,796.975,229.58,0.000461375,0.000578754,0,0,1.7954083333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.04779057494838,178.53423507022296,5.7360201952843966,-5.713251919391098,1.59395,61.844076492977706,61.86461406872088
rapid_freezing,2,6493.53,243.54,154.273,105.048,165.039,793.534,229.472,0.000463379,0.000581318,0,0,1.8037583333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.155790574948384,175.09323507022293,5.909020195284398,-5.422251919391101,1.587068,61.844076492977706,61.86443713561049
rapid_freezing,2,6523.59,243.304,154.727,104.741,164.241,793.754,229.364,0.000465381,0.00058388,0,0,1.8121083333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.263790574948388,175.31323507022296,6.363020195284406,-6.220251919391075,1.5875080000000001,61.844076492977706,61.86444842491802
rapid_freezing,2,6553.65,243.935,154.591,105.147,163.917,794.261,229.256,0.000467382,0.000586442,0,0,1.8204583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.371790574948392,175.8202350702229,6.22702019528441,-6.544251919391087,1.588522,61.844076492977706,61.86447445354855
rapid_freezing,2,6583.72,243.169,154.082,105.711,165.771,798.533,229.149,0.000469382,0.000589002,0,0,1.8288111111111112,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.47879057494839,180.09223507022296,5.718020195284396,-4.690251919391102,1.597066,61.844076492977706,61.86469443129606
rapid_freezing,2,6613.78,243.772,154.853,105.329,165.257,798.695,229.041,0.00047138,0.000591561,0,0,1.837161111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.586790574948395,180.254235070223,6.489020195284411,-5.2042519193910834,1.59739,61.844076492977706,61.86470279635535
rapid_freezing,2,6643.84,243.346,154.376,105.886,164.659,796.527,228.934,0.000473377,0.000594119,0,0,1.845511111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.693790574948395,178.08623507022298,6.012020195284407,-5.802251919391097,1.5930540000000002,61.844076492977706,61.86459098964604
rapid_freezing,2,6673.9,243.703,154.326,104.755,164.961,796.773,228.827,0.000475372,0.000596675,0,0,1.853861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.800790574948394,178.33223507022296,5.962020195284396,-5.500251919391076,1.5935460000000001,61.844076492977706,61.864603660925475
rapid_freezing,2,6703.97,244.233,154.985,106.043,166.047,798.355,228.72,0.000477367,0.00059923,0,0,1.862213888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-26.907790574948393,179.91423507022296,6.621020195284416,-4.414251919391091,1.59671,61.844076492977706,61.864685242013294
