scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,2,6734.03,244.59,155.293,105.319,165.234,801.825,228.613,0.00047936,0.000601785,0,0,1.870563888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.014790574948393,183.38423507022299,6.929020195284409,-5.22725191939108,1.60365,61.844076492977706,61.864864750452476
rapid_freezing,2,6764.09,244.27,154.193,105.245,165.118,800.839,228.506,0.000481351,0.000604338,0,0,1.878913888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.121790574948392,182.398235070223,5.829020195284414,-5.3432519193910935,1.6016780000000002,61.844076492977706,61.86481366402845
rapid_freezing,2,6794.15,243.661,154.669,104.922,164.517,805.893,228.4,0.000483342,0.000606889,0,0,1.8872638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.227790574948386,187.45223507022297,6.305020195284413,-5.9442519193910925,1.6117860000000002,61.844076492977706,61.86507618502602
rapid_freezing,2,6824.22,243.076,154.015,105.181,165.336,806.982,228.293,0.000485331,0.00060944,0,0,1.8956166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.334790574948386,188.5412350702229,5.651020195284389,-5.125251919391076,1.613964,61.844076492977706,61.865132967306984
rapid_freezing,2,6854.28,243.294,155.009,105.966,165.023,806.148,228.187,0.000487318,0.000611989,0,0,1.9039666666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.44079057494838,187.70723507022296,6.645020195284388,-5.438251919391092,1.6122960000000002,61.844076492977706,61.86508947428181
rapid_freezing,2,6884.34,243.808,154.467,105.066,165.173,810.906,228.081,0.000489305,0.000614537,0,0,1.9123166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.546790574948403,192.4652350702229,6.103020195284415,-5.288251919391087,1.621812,61.844076492977706,61.86533820672624
rapid_freezing,2,6914.41,243.777,154.039,105.171,164.496,806.183,227.976,0.000491289,0.000617084,0,0,1.9206694444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.651790574948393,187.74223507022293,5.6750201952843895,-5.965251919391079,1.612366,61.844076492977706,61.86509129862522
rapid_freezing,2,6944.47,244.072,155.766,105.094,163.353,806.178,227.87,0.000493273,0.00061963,0,0,1.9290194444444446,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.757790574948388,187.73723507022294,7.402020195284393,-7.10825191939108,1.6123560000000001,61.844076492977706,61.86509103799989
rapid_freezing,2,6974.53,243.298,154.429,105.043,164.784,807.484,227.765,0.000495255,0.000622175,0,0,1.9373694444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.862790574948406,189.04323507022298,6.065020195284404,-5.677251919391097,1.6149680000000002,61.844076492977706,61.86515916822894
rapid_freezing,2,7004.59,244.073,154.417,105.93,164.389,807.59,227.66,0.000497236,0.000624718,0,0,1.9457194444444446,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-27.967790574948395,189.14923507022297,6.053020195284404,-6.0722519193910784,1.61518,61.844076492977706,61.86516470277662
rapid_freezing,2,7034.66,243.825,154.64,105.259,164.683,811.731,227.555,0.000499216,0.00062726,0,0,1.9540722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.072790574948385,193.29023507022293,6.276020195284389,-5.778251919391096,1.623462,61.844076492977706,61.86538148378883
rapid_freezing,2,7064.72,243.777,153.872,104.635,164.48,808.971,227.45,0.000501195,0.000629801,0,0,1.9624222222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.177790574948403,190.53023507022294,5.508020195284416,-5.981251919391099,1.617942,61.844076492977706,61.865236874877006
rapid_freezing,2,7094.78,243.386,154.397,104.971,164.032,810.94,227.345,0.000503172,0.000632341,0,0,1.9707722222222221,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.282790574948393,192.499235070223,6.033020195284394,-6.429251919391078,1.6218800000000002,61.844076492977706,61.86533998939695
rapid_freezing,2,7124.84,244.456,155.386,103.867,163.917,810.806,227.241,0.000505147,0.000634879,0,0,1.9791222222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.386790574948378,192.36523507022298,7.022020195284398,-6.544251919391087,1.621612,61.844076492977706,61.865332964009994
rapid_freezing,2,7154.91,243.965,155.183,104.488,165.416,812.563,227.136,0.000507122,0.000637416,0,0,1.9874749999999999,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.491790574948396,194.12223507022293,6.819020195284395,-5.045251919391092,1.625126,61.844076492977706,61.86542517258856
rapid_freezing,2,7184.97,243.777,154.216,105.331,164.547,814.277,227.032,0.000509095,0.000639952,0,0,1.995825,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.59579057494838,195.83623507022298,5.85202019528441,-5.914251919391091,1.628554,61.844076492977706,61.865515316694754
rapid_freezing,2,7215.03,243.436,154.851,105.055,165.109,812.155,226.928,0.000511067,0.000642487,0,0,2.004175,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.699790574948395,193.7142350702229,6.487020195284401,-5.35225191939108,1.62431,61.844076492977706,61.865403742684634
rapid_freezing,2,7245.09,243.954,154.812,105.096,164.612,817.319,226.824,0.000513037,0.000645021,0,0,2.012525,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.80379057494838,198.8782350702229,6.448020195284414,-5.849251919391094,1.634638,61.844076492977706,61.865675771467345
rapid_freezing,2,7275.16,243.223,154.437,105.832,164.319,818.642,226.721,0.000515006,0.000647553,0,0,2.0208777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-28.90679057494839,200.201235070223,6.073020195284414,-6.1422519193911,1.6372840000000002,61.844076492977706,61.86574574161322
rapid_freezing,2,7305.22,243.066,155.535,104.373,164.648,819.575,226.617,0.000516974,0.000650084,0,0,2.029227777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.010790574948402,201.13423507022299,7.171020195284399,-5.813251919391092,1.63915,61.844076492977706,61.865795153637016
rapid_freezing,2,7335.28,243.281,154.804,104.72,164.865,820.237,226.514,0.000518941,0.000652614,0,0,2.0375777777777775,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.113790574948382,201.7962350702229,6.440020195284404,-5.596251919391079,1.640474,61.844076492977706,61.86583024751186
rapid_freezing,2,7365.34,244.503,154.823,105.721,164.979,816.316,226.411,0.000520906,0.000655143,0,0,2.045927777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.21679057494839,197.87523507022297,6.45902019528441,-5.482251919391075,1.632632,61.844076492977706,61.865622800685536
rapid_freezing,2,7395.41,243.64,154.184,104.87,163.898,822.57,226.308,0.00052287,0.00065767,0,0,2.0542805555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.3197905749484,204.129235070223,5.8200201952844,-6.563251919391092,1.64514,61.844076492977706,61.865954149991715
rapid_freezing,2,7425.47,243.624,155.064,104.967,162.943,822.612,226.205,0.000524833,0.000660197,0,0,2.0626305555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.42279057494838,204.1712350702229,6.700020195284395,-7.518251919391076,1.645224,61.844076492977706,61.86595638377745
rapid_freezing,2,7455.53,242.634,154.863,105.986,163.723,826.034,226.103,0.000526794,0.000662722,0,0,2.0709805555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.524790574948383,207.59323507022293,6.499020195284402,-6.738251919391075,1.652068,61.844076492977706,61.86613876706628
rapid_freezing,2,7485.59,243.27,155.226,104.935,165.139,824.097,226.0,0.000528754,0.000665246,0,0,2.0793305555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.627790574948392,205.65623507022292,6.862020195284401,-5.3222519193910784,1.648194,61.844076492977706,61.86603543731337
rapid_freezing,2,7515.66,244.439,155.783,105.081,163.98,825.789,225.898,0.000530712,0.000667768,0,0,2.087683333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.729790574948396,207.34823507022293,7.419020195284389,-6.481251919391099,1.651578,61.844076492977706,61.86612568408791
rapid_freezing,2,7545.72,243.862,154.381,105.882,164.864,823.135,225.796,0.00053267,0.00067029,0,0,2.096033333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.8317905749484,204.69423507022293,6.0170201952844025,-5.597251919391084,1.6462700000000001,61.844076492977706,61.8659842092743
rapid_freezing,2,7575.78,243.972,154.879,105.087,164.811,829.538,225.694,0.000534626,0.00067281,0,0,2.1043833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-29.933790574948404,211.09723507022295,6.515020195284393,-5.650251919391081,1.659076,61.844076492977706,61.86632630472779
rapid_freezing,2,7605.85,243.312,155.056,104.788,164.254,826.733,225.592,0.00053658,0.000675329,0,0,2.1127361111111114,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.03579057494838,208.2922350702229,6.692020195284414,-6.207251919391098,1.6534659999999999,61.844076492977706,61.866176114921096
rapid_freezing,2,7635.91,243.81,155.11,105.641,163.48,828.714,225.491,0.000538534,0.000677846,0,0,2.121086111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.136790574948378,210.273235070223,6.746020195284416,-6.981251919391099,1.6574280000000001,61.844076492977706,61.86628213206659
rapid_freezing,2,7665.97,244.02,155.631,105.876,164.502,830.826,225.389,0.000540486,0.000680363,0,0,2.129436111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.238790574948382,212.38523507022296,7.2670201952844025,-5.959251919391079,1.6616520000000001,61.844076492977706,61.86639543919124
rapid_freezing,2,7696.03,243.535,154.209,105.584,164.768,830.668,225.288,0.000542437,0.000682878,0,0,2.137786111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.33979057494838,212.22723507022295,5.845020195284405,-5.693251919391088,1.6613360000000001,61.844076492977706,61.86638695264314
rapid_freezing,2,7726.1,244.085,155.576,105.068,164.936,831.274,225.187,0.000544386,0.000685392,0,0,2.146138888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.44079057494838,212.83323507022294,7.212020195284396,-5.525251919391081,1.6625480000000001,61.844076492977706,61.866419511085184
rapid_freezing,2,7756.16,244.034,156.048,104.395,163.542,831.011,225.086,0.000546334,0.000687905,0,0,2.154488888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.54179057494838,212.5702350702229,7.684020195284404,-6.919251919391087,1.6620219999999999,61.844076492977706,61.8664053780221
rapid_freezing,2,7786.22,244.038,155.686,105.088,164.738,832.346,224.985,0.000548281,0.000690417,0,0,2.162838888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.64279057494838,213.90523507022294,7.322020195284409,-5.723251919391089,1.664692,61.844076492977706,61.866477164326575
rapid_freezing,2,7816.28,243.48,155.358,105.149,165.32,833.672,224.885,0.000550226,0.000692927,0,0,2.1711888888888886,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.7427905749484,215.23123507022297,6.994020195284406,-5.141251919391095,1.6673440000000002,61.844076492977706,61.86654858066363
rapid_freezing,2,7846.35,244.302,155.906,106.02,163.968,836.199,224.784,0.00055217,0.000695436,0,0,2.1795416666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.8437905749484,217.7582350702229,7.542020195284408,-6.493251919391099,1.672398,61.844076492977706,61.86668499555865
rapid_freezing,2,7876.41,243.151,155.403,105.129,164.578,834.59,224.684,0.000554113,0.000697944,0,0,2.187891666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-30.943790574948395,216.14923507022297,7.039020195284394,-5.8832519193910855,1.66918,61.844076492977706,61.86659808928949
rapid_freezing,2,7906.47,243.854,155.745,104.766,164.263,837.512,224.584,0.000556054,0.00070045,0,0,2.196241666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.04379057494839,219.07123507022288,7.381020195284407,-6.198251919391083,1.6750239999999998,61.844076492977706,61.866756038035916
rapid_freezing,2,7936.53,242.804,154.639,104.913,164.505,838.672,224.484,0.000557995,0.000702956,0,0,2.2045916666666665,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.143790574948383,220.23123507022297,6.275020195284412,-5.956251919391093,1.6773440000000002,61.844076492977706,61.866818894813186
rapid_freezing,2,7966.6,243.365,155.63,105.967,163.777,838.852,224.384,0.000559933,0.00070546,0,0,2.2129444444444446,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.243790574948406,220.41123507022292,7.266020195284398,-6.684251919391102,1.677704,61.844076492977706,61.86682865624271
rapid_freezing,2,7996.66,244.374,155.263,105.505,164.234,839.718,224.285,0.000561871,0.000707963,0,0,2.2212944444444442,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.342790574948395,221.2772350702229,6.8990201952844075,-6.22725191939108,1.679436,61.844076492977706,61.8668756488266
rapid_freezing,2,8026.72,243.445,154.894,105.349,164.473,837.046,224.185,0.000563807,0.000710465,0,0,2.2296444444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.44279057494839,218.605235070223,6.530020195284408,-5.988251919391075,1.6740920000000001,61.844076492977706,61.86673081142838
rapid_freezing,2,8056.78,243.443,156.069,105.712,164.578,840.639,224.086,0.000565742,0.000712965,0,0,2.2379944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.54179057494838,222.19823507022295,7.705020195284391,-5.8832519193910855,1.681278,61.844076492977706,61.86692567909417
rapid_freezing,2,8086.85,244.286,155.733,105.628,164.877,842.05,223.987,0.000567675,0.000715464,0,0,2.2463472222222225,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.640790574948397,223.6092350702229,7.369020195284406,-5.584251919391079,1.6841,61.844076492977706,61.867002433278415
rapid_freezing,2,8116.91,243.011,157.067,105.308,164.262,842.337,223.888,0.000569607,0.000717962,0,0,2.254697222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.739790574948387,223.89623507022293,8.70302019528441,-6.199251919391088,1.684674,61.844076492977706,61.867018060963254
rapid_freezing,2,8146.97,243.642,154.833,104.63,164.365,843.11,223.789,0.000571538,0.000720459,0,0,2.263047222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.838790574948405,224.66923507022295,6.469020195284401,-6.096251919391079,1.68622,61.844076492977706,61.867060178722554
rapid_freezing,2,8177.04,243.689,155.938,104.276,164.67,848.664,223.69,0.000573467,0.000722955,0,0,2.2714,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-31.937790574948394,230.22323507022293,7.57402019528439,-5.791251919391101,1.697328,61.844076492977706,61.867363929691244
rapid_freezing,2,8207.1,244.135,155.312,105.851,164.444,845.504,223.592,0.000575395,0.000725449,0,0,2.27975,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.03579057494838,227.06323507022296,6.948020195284414,-6.0172519193911,1.691008,61.844076492977706,61.86719086337557
rapid_freezing,2,8237.16,243.295,156.082,105.515,163.262,845.225,223.494,0.000577322,0.000727942,0,0,2.2881,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.13379057494839,226.78423507022296,7.718020195284396,-7.199251919391088,1.69045,61.844076492977706,61.867175614147584
rapid_freezing,2,8267.22,244.268,156.225,105.427,163.829,850.404,223.396,0.000579248,0.000730434,0,0,2.2964499999999997,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.231790574948405,231.96323507022294,7.8610201952843966,-6.632251919391081,1.700808,61.844076492977706,61.8674595011153
rapid_freezing,2,8297.29,244.561,155.551,105.699,163.831,849.223,223.298,0.000581172,0.000732924,0,0,2.304802777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.32979057494839,230.7822350702229,7.18702019528439,-6.6302519193911,1.698446,61.844076492977706,61.86739461205873
rapid_freezing,2,8327.35,243.509,155.82,105.417,163.878,845.899,223.2,0.000583094,0.000735413,0,0,2.313152777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.4277905749484,227.45823507022294,7.456020195284395,-6.5832519193911025,1.6917980000000001,61.844076492977706,61.86721246138444
rapid_freezing,2,8357.41,243.096,156.418,105.246,163.863,847.665,223.102,0.000585016,0.000737901,0,0,2.321502777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.52579057494839,229.2242350702229,8.054020195284409,-6.598251919391089,1.69533,61.844076492977706,61.86730914690066
rapid_freezing,2,8387.47,243.82,156.48,104.911,164.225,847.396,223.005,0.000586936,0.000740388,0,0,2.3298527777777776,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.6227905749484,228.9552350702229,8.116020195284392,-6.236251919391094,1.6947919999999999,61.844076492977706,61.86729440659695
rapid_freezing,2,8417.54,243.719,155.872,104.813,163.531,852.488,222.907,0.000588855,0.000742874,0,0,2.3382055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.72079057494838,234.047235070223,7.508020195284416,-6.9302519193910825,1.704976,61.844076492977706,61.86757422454717
rapid_freezing,2,8447.6,243.327,155.142,106.019,165.116,854.161,222.81,0.000590772,0.000745358,0,0,2.3465555555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.81779057494839,235.72023507022288,6.778020195284398,-5.345251919391075,1.708322,61.844076492977706,61.86766652561709
rapid_freezing,2,8477.66,243.626,156.152,104.958,164.097,855.359,222.713,0.000592688,0.000747841,0,0,2.3549055555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-32.9147905749484,236.91823507022298,7.788020195284389,-6.36425191939108,1.7107180000000002,61.844076492977706,61.86773273156857
rapid_freezing,2,8507.72,243.94,154.777,105.2,163.683,856.735,222.616,0.000594603,0.000750323,0,0,2.3632555555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.01179057494838,238.29423507022295,6.413020195284389,-6.778251919391096,1.71347,61.844076492977706,61.867808888873526
rapid_freezing,2,8537.79,244.02,155.633,105.344,163.84,852.918,222.52,0.000596516,0.000752804,0,0,2.3716083333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.10779057494838,234.47723507022295,7.269020195284412,-6.621251919391085,1.7058360000000001,61.844076492977706,61.86759793080845
rapid_freezing,2,8567.85,244.579,155.08,105.446,163.89,856.193,222.423,0.000598428,0.000755283,0,0,2.3799583333333336,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.20479057494839,237.75223507022292,6.716020195284415,-6.571251919391102,1.712386,61.844076492977706,61.867778876263806
rapid_freezing,2,8597.91,243.059,155.714,106.285,163.689,857.212,222.327,0.000600339,0.000757761,0,0,2.3883083333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.300790574948394,238.77123507022293,7.350020195284401,-6.7722519193910955,1.714424,61.844076492977706,61.867835317885934
rapid_freezing,2,8627.97,243.31,155.713,104.999,163.309,860.017,222.231,0.000602248,0.000760238,0,0,2.3966583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.3967905749484,241.576235070223,7.349020195284396,-7.152251919391091,1.720034,61.844076492977706,61.86799103114981
rapid_freezing,2,8658.04,243.527,156.103,105.418,163.581,862.838,222.135,0.000604156,0.000762713,0,0,2.4050111111111114,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.4927905749484,244.3972350702229,7.739020195284411,-6.8802519193911,1.725676,61.844076492977706,61.86814814527952
rapid_freezing,2,8688.1,243.548,156.371,105.123,163.367,860.702,222.039,0.000606063,0.000765188,0,0,2.413361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.588790574948405,242.26123507022294,8.007020195284412,-7.094251919391098,1.721404,61.844076492977706,61.8680291346063
rapid_freezing,2,8718.16,242.652,155.525,105.361,163.871,865.005,221.943,0.000607968,0.000767661,0,0,2.421711111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.68479057494838,246.56423507022294,7.161020195284408,-6.590251919391079,1.73001,61.844076492977706,61.86826918436766
rapid_freezing,2,8748.23,243.132,154.964,105.263,164.032,862.961,221.848,0.000609872,0.000770132,0,0,2.430063888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.77979057494838,244.52023507022295,6.600020195284401,-6.429251919391078,1.725922,61.844076492977706,61.868155007397476
rapid_freezing,2,8778.29,243.566,156.136,106.163,163.914,862.405,221.752,0.000611774,0.000772603,0,0,2.4384138888888893,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.87579057494838,243.9642350702229,7.772020195284398,-6.547251919391101,1.72481,61.844076492977706,61.86812399616929
rapid_freezing,2,8808.35,243.125,156.997,105.279,163.77,865.447,221.657,0.000613676,0.000775072,0,0,2.446763888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-33.97079057494838,247.00623507022294,8.633020195284416,-6.691251919391078,1.730894,61.844076492977706,61.86829390979287
rapid_freezing,2,8838.41,243.584,156.119,104.677,163.328,865.197,221.562,0.000615576,0.00077754,0,0,2.455113888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.06579057494838,246.75623507022294,7.755020195284402,-7.1332519193910855,1.730394,61.844076492977706,61.86827992327339
rapid_freezing,2,8868.48,243.625,156.111,104.407,163.909,865.4,221.467,0.000617474,0.000780007,0,0,2.4634666666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.16079057494838,246.95923507022292,7.747020195284392,-6.552251919391097,1.7308,61.844076492977706,61.86829128001902
rapid_freezing,2,8898.54,243.858,155.884,105.992,163.04,869.232,221.372,0.000619371,0.000782473,0,0,2.4718166666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.25579057494838,250.7912350702229,7.520020195284388,-7.421251919391096,1.738464,61.844076492977706,61.86850615901901
rapid_freezing,2,8928.6,244.9,156.98,105.85,164.083,865.084,221.277,0.000621267,0.000784937,0,0,2.480166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.350790574948405,246.6432350702229,8.616020195284392,-6.37825191939109,1.730168,61.844076492977706,61.868273602691566
rapid_freezing,2,8958.66,243.71,155.786,105.253,163.063,867.885,221.183,0.000623162,0.0007874,0,0,2.4885166666666665,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.4447905749484,249.44423507022293,7.422020195284404,-7.3982519193911,1.73577,61.844076492977706,61.8684305180128
rapid_freezing,2,8988.73,243.527,155.995,105.21,163.437,871.069,221.089,0.000625055,0.000789862,0,0,2.496869444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.53879057494839,252.6282350702229,7.631020195284407,-7.024251919391077,1.742138,61.844076492977706,61.86860950498501
rapid_freezing,2,9018.79,243.324,156.627,105.193,163.989,870.02,220.994,0.000626947,0.000792322,0,0,2.5052194444444447,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.63379057494839,251.57923507022292,8.263020195284412,-6.472251919391084,1.74004,61.844076492977706,61.86855046363118
rapid_freezing,2,9048.85,243.757,156.826,105.56,163.511,873.377,220.9,0.000628837,0.000794781,0,0,2.5135694444444447,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.727790574948386,254.9362350702229,8.462020195284396,-6.950251919391093,1.746754,61.844076492977706,61.8687396574861
rapid_freezing,2,9078.91,244.057,156.432,105.091,164.32,872.893,220.807,0.000630726,0.000797239,0,0,2.5219194444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.820790574948404,254.45223507022297,8.06802019528439,-6.141251919391095,1.745786,61.844076492977706,61.86871233529168
rapid_freezing,2,9108.98,243.986,156.978,105.484,163.735,874.248,220.713,0.000632614,0.000799696,0,0,2.530272222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-34.9147905749484,255.807235070223,8.61402019528441,-6.726251919391075,1.748496,61.844076492977706,61.868788864267366
rapid_freezing,2,9139.04,242.883,155.79,105.229,164.19,875.681,220.619,0.0006345,0.000802151,0,0,2.5386222222222226,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.00879057494839,257.240235070223,7.426020195284394,-6.271251919391091,1.751362,61.844076492977706,61.86886992764877
rapid_freezing,2,9169.1,243.498,156.073,105.157,163.247,875.303,220.526,0.000636385,0.000804606,0,0,2.546972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.10179057494838,256.86223507022294,7.70902019528441,-7.214251919391074,1.750606,61.844076492977706,61.868848531684456
rapid_freezing,2,9199.16,243.719,156.364,104.802,163.023,878.265,220.433,0.000638269,0.000807059,0,0,2.5553222222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.1947905749484,259.8242350702229,8.000020195284407,-7.438251919391092,1.75653,61.844076492977706,61.869016437229526
rapid_freezing,2,9229.23,243.618,155.986,104.816,163.438,876.421,220.34,0.000640151,0.00080951,0,0,2.563675,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.28779057494839,257.980235070223,7.622020195284392,-7.0232519193911,1.7528420000000002,61.844076492977706,61.86891184065097
rapid_freezing,2,9259.29,243.61,157.512,105.683,162.819,874.772,220.247,0.000642032,0.000811961,0,0,2.5720250000000004,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.38079057494838,256.331235070223,9.148020195284403,-7.6422519193911,1.7495440000000002,61.844076492977706,61.86881849103968
rapid_freezing,2,9289.35,243.832,155.976,104.858,163.134,881.218,220.154,0.000643911,0.00081441,0,0,2.580375,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.473790574948396,262.7772350702229,7.612020195284401,-7.327251919391102,1.762436,61.844076492977706,61.86918439678492
rapid_freezing,2,9319.42,243.972,157.653,104.799,162.916,878.654,220.061,0.00064579,0.000816858,0,0,2.5887277777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.566790574948385,260.21323507022294,9.289020195284394,-7.545251919391092,1.757308,61.844076492977706,61.869038530400175
rapid_freezing,2,9349.48,244.044,156.619,104.704,163.576,881.48,219.969,0.000647667,0.000819304,0,0,2.597077777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.6587905749484,263.03923507022296,8.255020195284402,-6.885251919391095,1.76296,61.844076492977706,61.8691993259237
rapid_freezing,2,9379.54,243.456,156.385,105.139,162.72,883.004,219.876,0.000649542,0.000821749,0,0,2.605427777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.75179057494839,264.56323507022296,8.021020195284393,-7.74125191939109,1.766008,61.844076492977706,61.86928625356318
rapid_freezing,2,9409.6,243.721,156.442,104.298,163.665,883.689,219.784,0.000651416,0.000824193,0,0,2.613777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.8437905749484,265.2482350702229,8.07802019528441,-6.796251919391096,1.767378,61.844076492977706,61.86932537424472
rapid_freezing,2,9439.67,243.705,157.179,105.851,163.234,883.778,219.692,0.000653289,0.000826636,0,0,2.6221305555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-35.935790574948385,265.33723507022296,8.815020195284404,-7.22725191939108,1.7675560000000001,61.844076492977706,61.8693304593028
rapid_freezing,2,9469.73,243.636,157.69,106.039,163.76,887.078,219.6,0.00065516,0.000829078,0,0,2.6304805555555553,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.0277905749484,268.6372350702229,9.3260201952844,-6.7012519193910975,1.774156,61.844076492977706,61.869519367630566
rapid_freezing,2,9499.79,243.425,157.105,105.136,163.375,887.62,219.509,0.00065703,0.000831518,0,0,2.638830555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.118790574948406,269.17923507022294,8.741020195284392,-7.0862519193910884,1.7752400000000002,61.844076492977706,61.86955046165179
rapid_freezing,2,9529.85,243.664,156.412,105.093,162.911,889.513,219.417,0.000658899,0.000833957,0,0,2.647180555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.21079057494839,271.072235070223,8.048020195284408,-7.550251919391087,1.779026,61.844076492977706,61.86965921013267
rapid_freezing,2,9559.92,243.204,156.389,104.348,163.129,888.24,219.326,0.000660766,0.000836395,0,0,2.6555333333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.3017905749484,269.79923507022295,8.025020195284412,-7.332251919391098,1.77648,61.844076492977706,61.86958605372819
rapid_freezing,2,9589.98,243.46,157.337,105.625,163.457,887.96,219.234,0.000662632,0.000838831,0,0,2.663883333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.39379057494838,269.519235070223,8.973020195284391,-7.004251919391095,1.7759200000000002,61.844076492977706,61.86956997681233
rapid_freezing,2,9620.04,243.155,157.139,104.082,163.247,890.893,219.143,0.000664497,0.000841266,0,0,2.6722333333333337,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.48479057494839,272.45223507022297,8.775020195284412,-7.214251919391074,1.781786,61.844076492977706,61.86973863383515
rapid_freezing,2,9650.1,243.522,157.301,105.092,163.041,892.839,219.052,0.00066636,0.0008437,0,0,2.6805833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.5757905749484,274.398235070223,8.93702019528439,-7.420251919391092,1.785678,61.844076492977706,61.86985084181924
rapid_freezing,2,9680.17,244.441,157.31,104.862,162.947,892.718,218.961,0.000668222,0.000846133,0,0,2.688936111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.66679057494838,274.2772350702229,8.946020195284405,-7.514251919391086,1.785436,61.844076492977706,61.86984385772582
rapid_freezing,2,9710.23,243.529,157.885,105.472,163.58,894.875,218.871,0.000670083,0.000848564,0,0,2.697286111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.75679057494838,276.43423507022294,9.521020195284393,-6.881251919391076,1.78975,61.844076492977706,61.86996850113775
rapid_freezing,2,9740.29,243.391,156.781,104.855,163.58,894.773,218.78,0.000671942,0.000850994,0,0,2.7056361111111116,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.84779057494839,276.33223507022296,8.417020195284408,-6.881251919391076,1.789546,61.844076492977706,61.8699626002424
rapid_freezing,2,9770.35,244.167,156.654,104.635,162.321,894.33,218.69,0.000673799,0.000853423,0,0,2.713986111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-36.937790574948394,275.889235070223,8.290020195284399,-8.14025191939109,1.7886600000000001,61.844076492977706,61.86993697964204
rapid_freezing,2,9800.42,243.997,156.825,105.377,162.81,894.79,218.6,0.000675656,0.00085585,0,0,2.722338888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.0277905749484,276.3492350702229,8.46102019528439,-7.651251919391086,1.78958,61.844076492977706,61.86996358367829
rapid_freezing,2,9830.48,244.076,157.084,105.173,163.616,895.548,218.51,0.000677511,0.000858276,0,0,2.730688888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.1177905749484,277.10723507022294,8.720020195284405,-6.845251919391075,1.791096,61.844076492977706,61.870007452322916
rapid_freezing,2,9860.54,244.258,158.027,104.917,163.406,896.283,218.42,0.000679364,0.000860701,0,0,2.739038888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.207790574948405,277.84223507022296,9.663020195284389,-7.0552519193910825,1.792566,61.844076492977706,61.87005002530412
rapid_freezing,2,9890.61,243.002,158.256,104.364,163.38,898.041,218.33,0.000681217,0.000863125,0,0,2.7473916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.29779057494838,279.600235070223,9.892020195284402,-7.081251919391093,1.7960820000000002,61.844076492977706,61.87015199447955
rapid_freezing,2,9920.67,243.998,157.559,105.203,163.638,898.447,218.24,0.000683068,0.000865547,0,0,2.7557416666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.38779057494838,280.00623507022294,9.1950201952844,-6.823251919391083,1.796894,61.844076492977706,61.87017557205179
rapid_freezing,2,9950.73,243.685,157.488,105.409,163.373,899.226,218.151,0.000684917,0.000867968,0,0,2.7640916666666664,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.47679057494838,280.78523507022294,9.124020195284402,-7.088251919391098,1.798452,61.844076492977706,61.870220840607814
rapid_freezing,2,9980.79,243.056,157.238,105.093,163.787,902.365,218.061,0.000686765,0.000870388,0,0,2.772441666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.566790574948385,283.92423507022295,8.874020195284402,-6.674251919391082,1.80473,61.844076492977706,61.87040364861197
rapid_freezing,2,10010.9,243.806,157.271,104.459,163.268,902.208,217.972,0.000688612,0.000872807,0,0,2.7808055555555553,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.655790574948384,283.7672350702229,8.907020195284389,-7.193251919391088,1.804416,61.844076492977706,61.87039449017869
rapid_freezing,2,10040.9,242.561,157.116,105.173,163.049,901.55,217.883,0.000690458,0.000875224,0,0,2.7891388888888886,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.74479057494838,283.1092350702229,8.752020195284416,-7.412251919391082,1.8031,61.844076492977706,61.870356123747
rapid_freezing,2,10071.0,244.21,157.098,106.105,162.51,904.706,217.794,0.000692302,0.00087764,0,0,2.7975,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.83379057494838,286.26523507022296,8.734020195284415,-7.9512519193910975,1.809412,61.844076492977706,61.870540397308815
rapid_freezing,2,10101.0,243.87,157.585,105.062,162.822,906.207,217.705,0.000694144,0.000880054,0,0,2.805833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-37.92279057494838,287.76623507022293,9.22102019528441,-7.639251919391086,1.812414,61.844076492977706,61.87062826395635
rapid_freezing,2,10131.1,243.468,157.308,104.332,162.889,907.969,217.617,0.000695986,0.000882468,0,0,2.8141944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.0107905749484,289.528235070223,8.944020195284395,-7.5722519193910784,1.815938,61.844076492977706,61.870731594907795
rapid_freezing,2,10161.2,243.428,156.795,105.27,163.417,910.786,217.528,0.000697826,0.00088488,0,0,2.8225555555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.0997905749484,292.3452350702229,8.43102019528439,-7.044251919391087,1.821572,61.844076492977706,61.87089721202095
rapid_freezing,2,10191.2,244.323,157.806,105.232,163.105,910.326,217.44,0.000699664,0.00088729,0,0,2.830888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.187790574948394,291.88523507022296,9.442020195284414,-7.356251919391099,1.8206520000000002,61.844076492977706,61.87087013267538
rapid_freezing,2,10221.3,243.28,158.239,104.804,163.18,911.787,217.352,0.000701502,0.0008897,0,0,2.83925,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.27579057494839,293.346235070223,9.875020195284407,-7.281251919391082,1.823574,61.844076492977706,61.870956186265246
rapid_freezing,2,10251.4,243.263,156.799,105.633,163.161,913.685,217.264,0.000703337,0.000892108,0,0,2.847611111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.36379057494838,295.2442350702229,8.435020195284409,-7.300251919391087,1.82737,61.844076492977706,61.871068185268776
rapid_freezing,2,10281.4,243.902,156.986,106.063,163.079,911.211,217.176,0.000705172,0.000894515,0,0,2.8559444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.451790574948404,292.77023507022295,8.622020195284392,-7.382251919391081,1.822422,61.844076492977706,61.87092224312938
rapid_freezing,2,10311.5,244.025,158.066,105.613,163.07,914.986,217.088,0.000707005,0.000896921,0,0,2.8643055555555557,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.5397905749484,296.54523507022293,9.702020195284405,-7.391251919391095,1.829972,61.844076492977706,61.87114509034128
rapid_freezing,2,10341.5,242.799,157.826,104.962,161.953,912.851,217.0,0.000708837,0.000899325,0,0,2.872638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.62779057494839,294.41023507022294,9.462020195284396,-8.508251919391085,1.825702,61.844076492977706,61.87101894313752
rapid_freezing,2,10371.6,244.389,157.613,105.118,163.011,915.137,216.913,0.000710667,0.000901728,0,0,2.8810000000000002,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.71479057494838,296.6962350702229,9.249020195284402,-7.450251919391093,1.830274,61.844076492977706,61.871154023376306
rapid_freezing,2,10401.7,243.914,156.643,105.246,162.882,916.205,216.826,0.000712496,0.00090413,0,0,2.8893611111111115,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.8017905749484,297.764235070223,8.279020195284403,-7.5792519193910834,1.83241,61.844076492977706,61.87121724741948
rapid_freezing,2,10431.7,242.801,157.469,106.126,161.926,915.606,216.738,0.000714324,0.00090653,0,0,2.897694444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.88979057494839,297.16523507022293,9.105020195284396,-8.5352519193911,1.831212,61.844076492977706,61.87118177841944
rapid_freezing,2,10461.8,244.222,158.364,104.573,162.933,917.872,216.651,0.00071615,0.000908929,0,0,2.906055555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-38.97679057494838,299.4312350702229,10.000020195284407,-7.528251919391096,1.835744,61.844076492977706,61.871316078638685
rapid_freezing,2,10491.9,243.777,157.862,104.497,162.905,919.556,216.564,0.000717975,0.000911327,0,0,2.9144166666666664,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.0637905749484,301.115235070223,9.498020195284397,-7.556251919391087,1.839112,61.844076492977706,61.871416099987734
rapid_freezing,2,10521.9,244.169,157.335,105.751,162.939,920.858,216.478,0.000719799,0.000913724,0,0,2.9227499999999997,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.14979057494838,302.4172350702229,8.97102019528441,-7.5222519193910955,1.841716,61.844076492977706,61.87149355797008
rapid_freezing,2,10552.0,244.142,157.677,103.372,162.009,917.589,216.391,0.000721621,0.000916119,0,0,2.931111111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.2367905749484,299.148235070223,9.313020195284395,-8.452251919391102,1.8351780000000002,61.844076492977706,61.871299287803566
rapid_freezing,2,10582.0,243.677,157.115,104.712,162.546,923.309,216.305,0.000723442,0.000918513,0,0,2.9394444444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.322790574948385,304.8682350702229,8.751020195284411,-7.915251919391096,1.8466179999999999,61.844076492977706,61.87163966881112
