scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,2,10612.1,243.168,157.248,105.081,163.625,923.092,216.218,0.000725261,0.000920906,0,0,2.9478055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.4097905749484,304.6512350702229,8.884020195284393,-6.8362519193910884,1.846184,61.844076492977706,61.87162671718866
rapid_freezing,2,10642.2,243.94,157.731,105.579,162.734,921.43,216.132,0.00072708,0.000923297,0,0,2.956166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.49579057494839,302.9892350702229,9.367020195284397,-7.72725191939108,1.84286,61.844076492977706,61.87152762174923
rapid_freezing,2,10672.2,243.257,157.958,105.366,162.865,924.858,216.046,0.000728896,0.000925687,0,0,2.9645,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.5817905749484,306.4172350702229,9.5940201952844,-7.596251919391079,1.849716,61.844076492977706,61.87173220906243
rapid_freezing,2,10702.3,242.789,158.222,104.912,162.538,927.488,215.96,0.000730712,0.000928076,0,0,2.972861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.667790574948384,309.047235070223,9.85802019528441,-7.9232519193910775,1.8549760000000002,61.844076492977706,61.871889685299365
rapid_freezing,2,10732.4,243.614,158.377,105.635,162.638,926.287,215.874,0.000732526,0.000930464,0,0,2.981222222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.7537905749484,307.846235070223,10.013020195284412,-7.823251919391083,1.8525740000000002,61.844076492977706,61.871817717719864
rapid_freezing,2,10762.4,242.919,157.815,105.115,163.006,925.973,215.788,0.000734339,0.00093285,0,0,2.9895555555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.83979057494838,307.5322350702229,9.4510201952844,-7.455251919391088,1.8519459999999999,61.844076492977706,61.87179891724657
rapid_freezing,2,10792.5,243.225,157.945,105.549,162.418,928.034,215.703,0.00073615,0.000935235,0,0,2.997916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-39.92479057494839,309.59323507022293,9.581020195284395,-8.043251919391082,1.856068,61.844076492977706,61.87192243408881
rapid_freezing,2,10822.5,244.03,157.278,106.598,161.871,930.122,215.618,0.00073796,0.000937618,0,0,3.00625,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.0097905749484,311.6812350702229,8.914020195284394,-8.59025191939108,1.860244,61.844076492977706,61.87204784883731
rapid_freezing,2,10852.6,243.996,157.928,105.188,162.438,929.722,215.532,0.000739769,0.00094,0,0,3.0146111111111114,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.09579057494838,311.2812350702229,9.5640201952844,-8.0232519193911,1.859444,61.844076492977706,61.87202380121741
rapid_freezing,2,10882.7,244.819,157.337,105.722,162.92,929.615,215.447,0.000741576,0.000942381,0,0,3.0229722222222226,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.18079057494839,311.17423507022295,8.973020195284391,-7.541251919391101,1.8592300000000002,61.844076492977706,61.87201737023109
rapid_freezing,2,10912.7,243.565,158.323,105.933,162.488,932.437,215.362,0.000743382,0.000944761,0,0,3.031305555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.2657905749484,313.99623507022295,9.95902019528441,-7.973251919391089,1.8648740000000001,61.844076492977706,61.87218722742193
rapid_freezing,2,10942.8,242.995,157.44,105.672,163.014,936.096,215.277,0.000745186,0.000947139,1,0,3.0396666666666663,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.350790574948405,317.65523507022294,9.0760201952844,-7.4472519193910784,1.872192,61.844076492977706,61.87240822979288
rapid_freezing,2,10972.9,243.731,158.601,104.92,162.272,933.513,215.193,0.00074699,0.000949517,1,0,3.0480277777777776,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.43479057494838,315.072235070223,10.237020195284401,-8.189251919391097,1.867026,61.844076492977706,61.87225212770223
rapid_freezing,2,11002.9,243.829,157.118,105.057,162.246,933.738,215.108,0.000748791,0.000951892,1,0,3.056361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.51979057494839,315.297235070223,8.754020195284397,-8.21525191939108,1.8674760000000001,61.844076492977706,61.87226570831113
rapid_freezing,2,11033.0,244.564,157.186,106.144,161.916,936.335,215.024,0.000750592,0.000954267,1,0,3.064722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.60379057494839,317.894235070223,8.82202019528441,-8.545251919391092,1.87267,61.844076492977706,61.87242269539942
rapid_freezing,2,11063.0,243.896,158.441,105.292,163.001,936.79,214.939,0.000752391,0.00095664,1,0,3.0730555555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.6887905749484,318.3492350702229,10.077020195284405,-7.460251919391084,1.87358,61.844076492977706,61.872450244722636
rapid_freezing,2,11093.1,244.507,158.171,105.038,162.211,938.434,214.855,0.000754189,0.000959012,1,0,3.0814166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.7727905749484,319.9932350702229,9.807020195284395,-8.250251919391076,1.876868,61.844076492977706,61.87254989701574
rapid_freezing,2,11123.2,243.578,157.82,104.479,162.774,939.428,214.771,0.000755985,0.000961382,1,0,3.089777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.856790574948405,320.98723507022294,9.456020195284395,-7.6872519193910875,1.878856,61.844076492977706,61.87261023375379
rapid_freezing,2,11153.2,244.763,158.464,105.038,162.659,938.547,214.687,0.00075778,0.000963751,1,0,3.0981111111111113,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-40.94079057494838,320.10623507022297,10.1000201952844,-7.802251919391097,1.877094,61.844076492977706,61.87255675300734
rapid_freezing,2,11183.3,243.238,158.477,105.545,162.673,940.744,214.604,0.000759574,0.000966119,1,0,3.106472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.02379057494838,322.30323507022297,10.113020195284406,-7.788251919391087,1.881488,61.844076492977706,61.872690214370195
rapid_freezing,2,11213.4,243.82,158.333,104.599,162.615,939.389,214.52,0.000761366,0.000968486,1,0,3.1148333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.10779057494838,320.94823507022295,9.9690201952844,-7.846251919391079,1.878778,61.844076492977706,61.872607865214164
rapid_freezing,2,11243.4,244.199,159.006,104.161,161.988,939.462,214.437,0.000763157,0.000970851,1,0,3.1231666666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.19079057494838,321.02123507022293,10.642020195284402,-8.473251919391089,1.878924,61.844076492977706,61.872612298714635
rapid_freezing,2,11273.5,244.712,158.029,104.569,162.246,943.563,214.353,0.000764946,0.000973215,1,0,3.131527777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.27479057494838,325.1222350702229,9.665020195284399,-8.21525191939108,1.887126,61.844076492977706,61.87286191707277
rapid_freezing,2,11303.5,243.494,158.272,105.659,161.77,943.236,214.27,0.000766734,0.000975578,1,0,3.139861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.35779057494838,324.79523507022293,9.908020195284394,-8.691251919391078,1.886472,61.844076492977706,61.87284197348673
rapid_freezing,2,11333.6,244.078,158.51,105.626,162.807,945.979,214.187,0.000768521,0.000977939,1,0,3.1482222222222225,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.44079057494838,327.538235070223,10.146020195284393,-7.6542519193911005,1.891958,61.844076492977706,61.87300948186569
rapid_freezing,2,11363.7,243.505,158.747,105.117,162.152,946.968,214.104,0.000770306,0.000980299,1,0,3.1565833333333337,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.52379057494838,328.5272350702229,10.383020195284416,-8.309251919391102,1.893936,61.844076492977706,61.8730699969007
rapid_freezing,2,11393.7,243.432,158.676,105.623,162.634,949.517,214.021,0.00077209,0.000982658,1,0,3.164916666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.606790574948405,331.076235070223,10.31202019528439,-7.827251919391102,1.899034,61.844076492977706,61.873226256616306
rapid_freezing,2,11423.8,243.845,159.283,105.31,161.611,947.789,213.938,0.000773873,0.000985015,1,0,3.1732777777777774,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.689790574948404,329.3482350702229,10.91902019528439,-8.850251919391098,1.895578,61.844076492977706,61.873120280323356
rapid_freezing,2,11453.9,243.648,159.141,104.85,162.755,948.069,213.856,0.000775654,0.000987371,1,0,3.1816388888888887,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.7717905749484,329.6282350702229,10.777020195284393,-7.706251919391093,1.8961379999999999,61.844076492977706,61.87313743931466
rapid_freezing,2,11483.9,243.288,158.628,105.473,162.508,951.903,213.774,0.000777434,0.000989726,1,0,3.189972222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.85379057494839,333.46223507022296,10.264020195284388,-7.953251919391079,1.903806,61.844076492977706,61.87337290430282
rapid_freezing,2,11514.0,243.163,157.419,104.784,162.504,950.768,213.691,0.000779213,0.00099208,1,0,3.1983333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-41.93679057494839,332.32723507022297,9.055020195284413,-7.957251919391098,1.9015360000000001,61.844076492977706,61.87330309938668
rapid_freezing,2,11544.1,243.345,158.636,104.797,162.573,952.492,213.609,0.00078099,0.000994432,1,0,3.2066944444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.01879057494838,334.0512350702229,10.272020195284398,-7.888251919391081,1.904984,61.844076492977706,61.87340916184863
rapid_freezing,2,11574.1,244.228,158.63,105.097,163.883,952.5,213.527,0.000782766,0.000996783,1,0,3.215027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.100790574948405,334.05923507022294,10.266020195284398,-6.578251919391079,1.905,61.844076492977706,61.873409654465284
rapid_freezing,2,11604.2,243.259,158.616,105.585,162.771,954.891,213.445,0.00078454,0.000999132,1,0,3.223388888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.1827905749484,336.4502350702229,10.252020195284416,-7.690251919391102,1.9097819999999999,61.844076492977706,61.87355707050308
rapid_freezing,2,11634.2,243.586,158.304,104.612,162.247,956.566,213.363,0.000786313,0.00100148,1,0,3.2317222222222224,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.26479057494839,338.12523507022297,9.940020195284404,-8.214251919391074,1.913132,61.844076492977706,61.87366056181501
rapid_freezing,2,11664.3,243.333,158.646,105.794,162.874,956.326,213.282,0.000788085,0.00100383,1,0,3.240083333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.34579057494838,337.88523507022296,10.282020195284389,-7.587251919391093,1.912652,61.844076492977706,61.873645722087375
rapid_freezing,2,11694.4,242.529,157.583,106.506,162.586,955.557,213.2,0.000789855,0.00100617,1,0,3.2484444444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.4277905749484,337.11623507022296,9.2190201952844,-7.875251919391076,1.911114,61.844076492977706,61.87359819818364
rapid_freezing,2,11724.4,244.377,158.365,104.387,161.622,957.434,213.119,0.000791624,0.00100852,1,0,3.2567777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.50879057494839,338.9932350702229,10.001020195284411,-8.839251919391074,1.914868,61.844076492977706,61.87371426322087
rapid_freezing,2,11754.5,243.446,158.544,105.007,161.844,958.831,213.038,0.000793392,0.00101086,1,0,3.265138888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.58979057494838,340.39023507022296,10.180020195284413,-8.617251919391094,1.917662,61.844076492977706,61.87380079496912
rapid_freezing,2,11784.6,243.525,157.76,105.43,162.144,958.139,212.957,0.000795158,0.0010132,1,0,3.2735000000000003,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.6707905749484,339.69823507022295,9.396020195284393,-8.317251919391083,1.9162780000000001,61.844076492977706,61.87375791595789
rapid_freezing,2,11814.6,243.608,159.464,104.643,162.134,963.612,212.876,0.000796922,0.00101554,1,0,3.2818333333333336,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.75179057494839,345.1712350702229,11.1000201952844,-8.327251919391102,1.927224,61.844076492977706,61.87409788930626
rapid_freezing,2,11844.7,244.574,159.626,104.559,162.269,963.119,212.795,0.000798686,0.00101788,1,0,3.290194444444445,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.832790574948405,344.67823507022297,11.262020195284407,-8.192251919391083,1.9262380000000001,61.844076492977706,61.87406718571135
rapid_freezing,2,11874.7,244.054,158.295,105.144,162.297,964.347,212.714,0.000800448,0.00102022,1,0,3.298527777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.91379057494839,345.9062350702229,9.93102019528439,-8.164251919391091,1.928694,61.844076492977706,61.87414369358912
rapid_freezing,2,11904.8,243.202,159.096,105.032,161.964,964.407,212.634,0.000802208,0.00102255,1,0,3.3068888888888885,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-42.993790574948406,345.966235070223,10.732020195284406,-8.49725191939109,1.928814,61.844076492977706,61.87414743425459
rapid_freezing,2,11934.9,244.048,158.243,105.159,162.868,966.614,212.553,0.000803968,0.00102489,1,0,3.31525,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.074790574948395,348.173235070223,9.879020195284397,-7.5932519193910935,1.9332280000000002,61.844076492977706,61.87428518996613
rapid_freezing,2,11964.9,243.339,158.459,104.621,161.727,963.465,212.473,0.000805726,0.00102722,1,0,3.323583333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.15479057494838,345.02423507022297,10.095020195284405,-8.734251919391085,1.92693,61.844076492977706,61.87408873263652
rapid_freezing,2,11995.0,243.348,158.467,105.794,161.391,967.976,212.393,0.000807482,0.00102955,1,0,3.3319444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.23479057494839,349.53523507022294,10.103020195284415,-9.070251919391097,1.9359520000000001,61.844076492977706,61.874370359750586
rapid_freezing,2,12025.1,243.44,158.718,106.131,162.514,968.838,212.313,0.000809237,0.00103189,1,0,3.3403055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.314790574948404,350.3972350702229,10.354020195284392,-7.9472519193910784,1.937676,61.844076492977706,61.874424325000824
rapid_freezing,2,12055.1,243.508,159.01,105.643,161.635,967.978,212.233,0.000810991,0.00103422,1,0,3.348638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.39479057494839,349.5372350702229,10.646020195284393,-8.826251919391098,1.935956,61.844076492977706,61.87437048490444
rapid_freezing,2,12085.2,242.759,158.739,104.741,162.442,971.888,212.153,0.000812743,0.00103654,1,0,3.357,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.4747905749484,353.447235070223,10.375020195284407,-8.019251919391081,1.9437760000000002,61.844076492977706,61.8746156546241
rapid_freezing,2,12115.2,243.837,158.463,105.684,161.721,971.568,212.073,0.000814494,0.00103887,1,0,3.3653333333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.554790574948385,353.1272350702229,10.099020195284396,-8.740251919391085,1.943136,61.844076492977706,61.87459555248643
rapid_freezing,2,12145.3,243.381,158.828,105.643,161.187,975.392,211.994,0.000816244,0.0010412,1,0,3.3736944444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.63379057494839,356.951235070223,10.464020195284405,-9.274251919391077,1.950784,61.844076492977706,61.874836205713976
rapid_freezing,2,12175.4,244.279,158.698,105.002,161.05,973.261,211.914,0.000817992,0.00104352,1,0,3.3820555555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.713790574948405,354.8202350702229,10.33402019528441,-9.411251919391077,1.946522,61.844076492977706,61.874701980419765
rapid_freezing,2,12205.4,243.363,158.593,105.49,161.79,974.526,211.835,0.000819739,0.00104584,1,0,3.390388888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.792790574948384,356.0852350702229,10.229020195284392,-8.671251919391096,1.949052,61.844076492977706,61.87478162359833
rapid_freezing,2,12235.5,243.681,159.471,105.091,162.228,977.785,211.756,0.000821484,0.00104817,1,0,3.39875,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.87179057494839,359.3442350702229,11.107020195284406,-8.23325191939108,1.95557,61.844076492977706,61.87498728318397
rapid_freezing,2,12265.6,243.699,158.733,105.002,161.834,978.103,211.677,0.000823228,0.00105049,1,0,3.4071111111111114,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-43.9507905749484,359.6622350702229,10.369020195284406,-8.627251919391085,1.956206,61.844076492977706,61.8750073873427
rapid_freezing,2,12295.6,243.754,159.455,105.745,161.409,976.442,211.598,0.000824971,0.0010528,1,0,3.4154444444444447,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.02979057494838,358.00123507022295,11.091020195284415,-9.052251919391097,1.952884,61.844076492977706,61.87490244991691
rapid_freezing,2,12325.7,243.901,158.837,105.576,162.252,980.193,211.519,0.000826712,0.00105512,1,0,3.4238055555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.10879057494839,361.7522350702229,10.473020195284391,-8.209251919391079,1.960386,61.844076492977706,61.875139680959705
rapid_freezing,2,12355.7,243.83,158.903,105.19,161.15,980.834,211.44,0.000828452,0.00105744,1,0,3.4321388888888893,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.187790574948394,362.3932350702229,10.539020195284394,-9.311251919391083,1.961668,61.844076492977706,61.87518031174941
rapid_freezing,2,12385.8,243.544,159.355,105.129,162.06,978.005,211.362,0.000830191,0.00105975,1,0,3.4404999999999997,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.2657905749484,359.56423507022294,10.991020195284392,-8.401251919391086,1.95601,61.844076492977706,61.87500119102526
rapid_freezing,2,12415.9,243.429,159.697,104.6,161.543,982.093,211.284,0.000831928,0.00106207,1,0,3.448861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.3437905749484,363.6522350702229,11.333020195284405,-8.918251919391082,1.964186,61.844076492977706,61.87526019268019
rapid_freezing,2,12445.9,243.913,158.961,106.374,162.386,982.868,211.205,0.000833663,0.00106438,1,0,3.4571944444444442,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.42279057494838,364.427235070223,10.597020195284415,-8.075251919391093,1.9657360000000001,61.844076492977706,61.87530941571907
rapid_freezing,2,12476.0,244.019,160.363,105.805,161.542,983.402,211.127,0.000835398,0.00106669,1,0,3.4655555555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.50079057494838,364.961235070223,11.999020195284402,-8.919251919391087,1.9668040000000002,61.844076492977706,61.87534335455193
rapid_freezing,2,12506.1,243.26,158.977,105.336,160.897,987.251,211.049,0.000837131,0.001069,1,0,3.4739166666666668,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.578790574948385,368.8102350702229,10.613020195284406,-9.564251919391097,1.974502,61.844076492977706,61.875588525825606
rapid_freezing,2,12536.1,244.234,159.155,104.466,161.842,987.761,210.971,0.000838862,0.00107131,1,0,3.48225,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.65679057494839,369.3202350702229,10.791020195284403,-8.619251919391075,1.975522,61.844076492977706,61.87562108328095
rapid_freezing,2,12566.2,243.764,158.388,105.43,162.619,986.419,210.893,0.000840592,0.00107362,1,0,3.4906111111111113,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.73479057494839,367.9782350702229,10.024020195284407,-7.842251919391089,1.972838,61.844076492977706,61.875535448539935
rapid_freezing,2,12596.2,243.51,159.825,104.999,161.135,985.899,210.816,0.000842321,0.00107592,1,0,3.4989444444444446,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.81179057494839,367.45823507022294,11.46102019528439,-9.326251919391098,1.971798,61.844076492977706,61.8755022979376
rapid_freezing,2,12626.3,243.869,158.765,105.33,161.912,988.837,210.738,0.000844049,0.00107822,1,0,3.5073055555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.88979057494839,370.39623507022293,10.401020195284389,-8.549251919391082,1.977674,61.844076492977706,61.87568982823184
rapid_freezing,2,12656.4,244.082,159.411,105.017,161.483,988.799,210.661,0.000845775,0.00108053,1,0,3.5156666666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-44.96679057494839,370.3582350702229,11.047020195284404,-8.978251919391084,1.977598,61.844076492977706,61.87568739916254
rapid_freezing,2,12686.4,244.015,160.135,106.259,161.328,990.342,210.584,0.000847499,0.00108283,1,0,3.524,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.04379057494839,371.9012350702229,11.771020195284393,-9.133251919391085,1.9806840000000001,61.844076492977706,61.875786107144805
rapid_freezing,2,12716.5,243.271,160.05,105.609,162.011,990.466,210.506,0.000849223,0.00108513,1,0,3.5323611111111113,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.12179057494839,372.02523507022295,11.686020195284414,-8.450251919391093,1.9809320000000001,61.844076492977706,61.87579404628195
rapid_freezing,2,12746.6,243.13,158.452,104.872,161.309,992.979,210.429,0.000850945,0.00108743,1,0,3.540722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.19879057494839,374.538235070223,10.0880201952844,-9.152251919391091,1.9859580000000001,61.844076492977706,61.87595515583612
rapid_freezing,2,12776.6,242.629,159.746,105.263,161.994,994.385,210.352,0.000852665,0.00108973,1,0,3.549055555555556,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.27579057494839,375.94423507022293,11.382020195284412,-8.467251919391089,1.98877,61.844076492977706,61.87604547304375
rapid_freezing,2,12806.7,243.144,159.606,105.821,161.44,994.548,210.276,0.000854384,0.00109202,1,0,3.5574166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.35179057494838,376.10723507022294,11.242020195284397,-9.02125191939109,1.989096,61.844076492977706,61.87605595193099
rapid_freezing,2,12836.7,244.993,158.904,105.186,162.095,995.412,210.199,0.000856102,0.00109432,1,0,3.5657500000000004,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.42879057494838,376.971235070223,10.540020195284399,-8.36625191939109,1.9908240000000001,61.844076492977706,61.87611152511326
rapid_freezing,2,12866.8,244.009,160.124,105.832,161.739,994.805,210.122,0.000857818,0.00109661,1,0,3.574111111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.50579057494838,376.3642350702229,11.760020195284397,-8.722251919391084,1.9896099999999999,61.844076492977706,61.87607247734279
rapid_freezing,2,12896.9,243.166,159.189,104.989,160.674,998.436,210.046,0.000859533,0.0010989,1,0,3.582472222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.5817905749484,379.995235070223,10.825020195284395,-9.787251919391082,1.9968720000000002,61.844076492977706,61.87630641088446
rapid_freezing,2,12926.9,243.964,159.08,104.345,162.796,998.269,209.97,0.000861247,0.00110119,1,0,3.5908055555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.65779057494839,379.82823507022295,10.716020195284415,-7.665251919391096,1.9965380000000001,61.844076492977706,61.87629563293783
rapid_freezing,2,12957.0,244.155,158.927,105.876,160.825,999.401,209.894,0.000862959,0.00110348,1,0,3.5991666666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.73379057494839,380.9602350702229,10.563020195284395,-9.6362519193911,1.998802,61.844076492977706,61.876368725907646
rapid_freezing,2,12987.1,243.353,160.246,105.606,161.073,999.497,209.818,0.000864669,0.00110577,1,0,3.607527777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.80979057494838,381.0562350702229,11.882020195284412,-9.388251919391081,1.998994,61.844076492977706,61.876374928411195
rapid_freezing,2,13017.1,243.811,159.263,104.404,161.389,1003.12,209.742,0.000866379,0.00110806,1,0,3.615861111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.8857905749484,384.67923507022294,10.899020195284407,-9.072251919391078,2.00624,61.844076492977706,61.87660944336622
rapid_freezing,2,13047.2,244.276,159.021,105.449,161.03,1003.79,209.666,0.000868087,0.00111034,1,0,3.6242222222222225,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-45.961790574948395,385.3492350702229,10.657020195284389,-9.431251919391087,2.00758,61.844076492977706,61.87665290499865
rapid_freezing,2,13077.2,243.64,159.733,105.487,161.094,1003.15,209.59,0.000869793,0.00111263,1,0,3.6325555555555558,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.03779057494839,384.7092350702229,11.369020195284406,-9.367251919391094,2.0063,61.844076492977706,61.87661138878953
rapid_freezing,2,13107.3,244.252,159.568,104.657,161.267,1005.7,209.515,0.000871498,0.00111491,1,0,3.6409166666666666,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.112790574948406,387.259235070223,11.204020195284414,-9.194251919391093,2.0114,61.844076492977706,61.876776962195414
rapid_freezing,2,13137.4,242.989,158.841,105.589,161.081,1004.5,209.439,0.000873202,0.00111719,1,0,3.649277777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.1887905749484,386.05923507022294,10.47702019528441,-9.3802519193911,2.009,61.844076492977706,61.87669899299152
rapid_freezing,2,13167.4,243.041,159.892,105.838,160.809,1005.34,209.364,0.000874905,0.00111947,1,0,3.657611111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.26379057494839,386.89923507022297,11.528020195284398,-9.652251919391091,2.0106800000000002,61.844076492977706,61.8767535616703
rapid_freezing,2,13197.5,243.225,159.237,104.943,160.845,1006.74,209.289,0.000876606,0.00112175,1,0,3.6659722222222224,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.338790574948405,388.29923507022295,10.873020195284397,-9.61625191939109,2.01348,61.844076492977706,61.87684461072395
rapid_freezing,2,13227.6,243.746,160.316,104.071,162.444,1008.09,209.214,0.000878305,0.00112403,1,0,3.6743333333333332,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.41379057494839,389.64923507022297,11.952020195284405,-8.0172519193911,2.0161800000000003,61.844076492977706,61.87693252789506
rapid_freezing,2,13257.6,243.943,159.66,104.474,161.568,1008.62,209.139,0.000880004,0.0011263,1,0,3.682666666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.48879057494838,390.17923507022294,11.296020195284399,-8.893251919391076,2.01724,61.844076492977706,61.876967075696896
rapid_freezing,2,13287.7,243.105,159.803,105.651,160.512,1014.81,209.064,0.0008817,0.00112858,1,0,3.691027777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.5637905749484,396.3692350702229,11.4390201952844,-9.949251919391088,2.02962,61.844076492977706,61.87737191101185
rapid_freezing,2,13317.7,243.794,160.399,104.844,162.158,1014.99,208.989,0.000883396,0.00113085,1,0,3.699361111111111,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.63879057494839,396.54923507022295,12.035020195284403,-8.303251919391101,2.02998,61.844076492977706,61.87738372030348
rapid_freezing,2,13347.8,243.498,159.529,105.276,161.587,1012.49,208.915,0.00088509,0.00113312,1,0,3.707722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.7127905749484,394.04923507022295,11.165020195284399,-8.8742519193911,2.0249800000000002,61.844076492977706,61.877219889630446
rapid_freezing,2,13377.9,243.937,159.604,105.796,160.751,1013.25,208.84,0.000886782,0.00113539,1,0,3.716083333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.78779057494839,394.80923507022294,11.240020195284416,-9.710251919391084,2.0265,61.844076492977706,61.87726965145826
rapid_freezing,2,13407.9,244.646,159.864,104.901,160.681,1017.79,208.766,0.000888474,0.00113766,1,0,3.7244166666666665,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.8617905749484,399.3492350702229,11.500020195284407,-9.780251919391077,2.03558,61.844076492977706,61.877567689799164
rapid_freezing,2,13438.0,243.596,159.927,104.812,160.506,1018.29,208.691,0.000890164,0.00113993,1,0,3.7327777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-46.93679057494839,399.8492350702229,11.563020195284395,-9.955251919391088,2.03658,61.844076492977706,61.87760059476836
rapid_freezing,2,13468.1,243.117,159.694,104.458,162.178,1017.22,208.617,0.000891852,0.0011422,1,0,3.741138888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.0107905749484,398.77923507022297,11.33002019528439,-8.283251919391091,2.03444,61.844076492977706,61.877530197826076
rapid_freezing,2,13498.1,243.718,160.001,105.48,161.382,1016.31,208.543,0.000893539,0.00114446,1,0,3.7494722222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.084790574948386,397.8692350702229,11.637020195284407,-9.079251919391083,2.03262,61.844076492977706,61.877470385704015
rapid_freezing,2,13528.2,243.909,159.722,104.959,161.607,1021.51,208.469,0.000895225,0.00114673,1,0,3.7578333333333336,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.1587905749484,403.06923507022293,11.35802019528441,-8.85425191939109,2.04302,61.844076492977706,61.877812889513784
rapid_freezing,2,13558.2,242.764,159.328,105.792,162.557,1021.55,208.396,0.000896909,0.00114899,1,0,3.766166666666667,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.231790574948405,403.1092350702229,10.964020195284405,-7.9042519193911005,2.0431,61.844076492977706,61.877815530925766
rapid_freezing,2,13588.3,243.68,159.789,104.052,160.392,1021.82,208.322,0.000898592,0.00115125,1,0,3.7745277777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.30579057494839,403.379235070223,11.42502019528439,-10.069251919391093,2.0436400000000003,61.844076492977706,61.87783336315904
rapid_freezing,2,13618.4,243.492,160.964,105.706,161.427,1021.0,208.249,0.000900273,0.00115351,1,0,3.782888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.3787905749484,402.55923507022294,12.6000201952844,-9.034251919391096,2.0420000000000003,61.844076492977706,61.87777922056736
rapid_freezing,2,13648.4,243.977,159.987,104.741,161.308,1024.81,208.175,0.000901954,0.00115577,1,0,3.7912222222222223,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.45279057494838,406.3692350702229,11.623020195284397,-9.153251919391096,2.04962,61.844076492977706,61.87803115333969
rapid_freezing,2,13678.5,244.023,160.322,104.794,161.769,1026.23,208.102,0.000903632,0.00115802,1,0,3.7995833333333335,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.52579057494839,407.78923507022296,11.958020195284405,-8.692251919391083,2.05246,61.844076492977706,61.878125289320764
rapid_freezing,2,13708.6,243.451,159.391,104.575,161.085,1025.59,208.029,0.00090531,0.00116028,1,0,3.8079444444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.598790574948396,407.14923507022286,11.027020195284393,-9.37625191939108,2.05118,61.844076492977706,61.87808284571911
rapid_freezing,2,13738.6,242.629,160.169,104.675,160.917,1024.65,207.956,0.000906985,0.00116253,1,0,3.8162777777777777,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.6717905749484,406.20923507022303,11.805020195284413,-9.544251919391087,2.0493,61.844076492977706,61.878020554630524
rapid_freezing,2,13768.7,243.082,159.743,104.917,161.314,1028.96,207.883,0.00090866,0.00116479,1,0,3.824638888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.74479057494838,410.519235070223,11.379020195284397,-9.147251919391095,2.05792,61.844076492977706,61.878306634843184
rapid_freezing,2,13798.7,243.354,159.746,105.045,160.71,1030.44,207.81,0.000910333,0.00116704,1,0,3.8329722222222222,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.81779057494839,411.999235070223,11.382020195284412,-9.75125191939108,2.06088,61.844076492977706,61.878405147867845
rapid_freezing,2,13828.8,243.646,159.912,104.737,161.04,1029.16,207.737,0.000912005,0.00116929,1,0,3.841333333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.8907905749484,410.719235070223,11.548020195284408,-9.421251919391096,2.05832,61.844076492977706,61.878319939148945
rapid_freezing,2,13858.9,243.791,160.12,104.734,160.858,1029.8,207.665,0.000913675,0.00117154,1,0,3.8496944444444443,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-47.9627905749484,411.3592350702229,11.756020195284407,-9.603251919391084,2.0596,61.844076492977706,61.878362530284186
rapid_freezing,2,13888.9,244.027,160.274,104.159,161.402,1032.88,207.592,0.000915344,0.00117378,1,0,3.8580277777777776,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.03579057494838,414.43923507022305,11.910020195284403,-9.059251919391102,2.06576,61.844076492977706,61.87856787003783
rapid_freezing,2,13919.0,243.682,160.931,104.295,160.049,1033.62,207.52,0.000917012,0.00117603,1,0,3.866388888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.10779057494838,415.17923507022283,12.567020195284414,-10.412251919391082,2.06724,61.844076492977706,61.87861729617815
rapid_freezing,2,13949.1,243.795,160.867,105.416,160.987,1036.05,207.447,0.000918678,0.00117827,1,0,3.87475,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.18079057494839,417.6092350702229,12.503020195284392,-9.474251919391094,2.0721,61.844076492977706,61.87877984963244
rapid_freezing,2,13979.1,243.17,159.606,105.882,161.764,1034.09,207.375,0.000920342,0.00118052,1,0,3.8830833333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.25279057494839,415.64923507022286,11.242020195284397,-8.697251919391078,2.06818,61.844076492977706,61.8786487068171
rapid_freezing,2,14009.2,243.465,160.485,105.078,160.557,1037.72,207.303,0.000922006,0.00118276,1,0,3.8914444444444447,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.324790574948395,419.27923507022297,12.121020195284416,-9.9042519193911,2.07544,61.844076492977706,61.87889178437893
rapid_freezing,2,14039.2,243.612,159.969,105.989,161.367,1040.16,207.231,0.000923668,0.001185,1,0,3.899777777777778,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.3967905749484,421.719235070223,11.605020195284396,-9.094251919391098,2.0803200000000004,61.844076492977706,61.87905565352204
rapid_freezing,2,14069.3,244.75,159.527,105.246,161.175,1037.51,207.16,0.000925328,0.00118724,1,0,3.908138888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.467790574948395,419.06923507022293,11.163020195284389,-9.286251919391077,2.07502,61.844076492977706,61.87887769885357
rapid_freezing,2,14099.4,243.918,160.39,105.517,160.351,1038.33,207.088,0.000926987,0.00118948,1,0,3.9165,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.5397905749484,419.88923507022287,12.026020195284389,-10.11025191939109,2.07666,61.844076492977706,61.878932715625254
rapid_freezing,2,14129.4,243.759,161.911,105.819,161.007,1041.14,207.016,0.000928645,0.00119171,1,0,3.9248333333333334,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.6117905749484,422.69923507022304,13.547020195284404,-9.454251919391083,2.0822800000000004,61.844076492977706,61.879121578022406
rapid_freezing,2,14159.5,243.761,160.338,105.451,161.635,1041.54,206.945,0.000930301,0.00119395,1,0,3.9331944444444447,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.6827905749484,423.0992350702229,11.974020195284396,-8.826251919391098,2.08308,61.844076492977706,61.87914850380278
rapid_freezing,2,14189.6,243.376,159.611,105.018,159.974,1041.79,206.874,0.000931956,0.00119618,1,0,3.9415555555555555,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.7537905749484,423.3492350702229,11.247020195284392,-10.487251919391099,2.08358,61.844076492977706,61.87916533766174
rapid_freezing,2,14219.6,244.036,161.025,105.471,159.827,1042.9,206.802,0.00093361,0.00119841,1,0,3.949888888888889,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.8257905749484,424.45923507022303,12.661020195284408,-10.63425191939109,2.0858000000000003,61.844076492977706,61.87924012873201
rapid_freezing,2,14249.7,243.673,159.818,105.494,159.765,1042.03,206.731,0.000935262,0.00120065,1,0,3.95825,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.8967905749484,423.5892350702229,11.454020195284414,-10.696251919391102,2.08406,61.844076492977706,61.87918150196298
rapid_freezing,2,14279.7,243.693,160.524,105.166,160.47,1047.96,206.66,0.000936913,0.00120287,1,0,3.9665833333333333,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-48.967790574948395,429.519235070223,12.160020195284403,-9.99125191939109,2.09592,61.844076492977706,61.879582076123285
rapid_freezing,2,14309.8,243.441,160.998,104.441,161.074,1045.1,206.59,0.000938563,0.0012051,1,0,3.974944444444444,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-49.03779057494839,426.65923507022285,12.634020195284393,-9.387251919391076,2.0902,61.844076492977706,61.87938859837965
rapid_freezing,2,14339.9,243.361,160.335,104.982,161.164,1048.94,206.519,0.000940211,0.00120733,1,0,3.9833055555555554,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-49.10879057494839,430.499235070223,11.97102019528441,-9.297251919391101,2.09788,61.844076492977706,61.87964849418327
rapid_freezing,2,14369.9,243.69,160.81,104.337,161.348,1052.38,206.448,0.000941857,0.00120956,1,0,3.9916388888888887,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-49.179790574948385,433.93923507022305,12.446020195284405,-9.113251919391075,2.10476,61.844076492977706,61.879882125993724
rapid_freezing,2,14400.0,242.639,159.087,104.488,161.02,1050.64,206.378,0.000943503,0.00121178,1,0,4.0,rapid_freezing_run2,255.6277905749484,618.4407649297771,148.3639798047156,170.4612519193911,1096456.2322457705,0.6883448379583313,-49.249790574948406,432.19923507022304,10.723020195284391,-9.441251919391078,2.10128,61.844076492977706,61.879763856269506
rapid_freezing,3,0.0,244.4,225.704,104.353,119.458,676.485,262.632,1e-06,1e-06,0,0,0.0,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,7.004209425051613,58.04423507022295,77.71046267426757,-50.57473933059981,1.35297,61.844076492977706,61.85887426303665
rapid_freezing,3,30.0626,244.102,149.458,104.097,170.724,673.281,262.449,3.50502e-06,3.91253e-06,0,0,0.008350722222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,6.82120942505162,54.84023507022289,1.4644626742675655,0.6912606694001795,1.346562,61.844076492977706,61.858734439763005
