scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,3,60.1253,242.806,148.965,104.294,170.781,674.557,262.278,5.84945e-06,6.82446e-06,0,0,0.01670147222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,6.650209425051628,56.116235070222956,0.9714626742675705,0.7482606694001959,1.3491140000000001,61.844076492977706,61.85879004518496
rapid_freezing,3,90.1879,243.508,149.564,104.469,170.406,676.723,262.108,8.1911e-06,9.73523e-06,0,0,0.025052194444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,6.480209425051612,58.282235070222896,1.57046267426756,0.37326066940019587,1.353446,61.844076492977706,61.858884675883004
rapid_freezing,3,120.251,243.433,150.054,104.865,170.612,680.482,261.938,1.05315e-05,1.26448e-05,0,0,0.033403055555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,6.310209425051596,62.04123507022291,2.060462674267569,0.5792606694001847,1.360964,61.844076492977706,61.859049623143854
rapid_freezing,3,150.313,242.744,148.048,104.431,170.781,678.198,261.768,1.28706e-05,1.55533e-05,0,0,0.04175361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,6.14020942505158,59.75723507022292,0.0544626742675689,0.7482606694001959,1.356396,61.844076492977706,61.858949290931974
rapid_freezing,3,180.376,243.186,150.75,104.66,169.645,677.632,261.599,1.52084e-05,1.84606e-05,0,0,0.050104444444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.9712094250515975,59.19123507022289,2.756462674267567,-0.3877393305997998,1.355264,61.844076492977706,61.858924479649446
rapid_freezing,3,210.438,242.503,149.883,103.942,169.897,683.024,261.43,1.7545e-05,2.13667e-05,0,0,0.058455,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.802209425051615,64.58323507022294,1.8894626742675769,-0.13573933059981869,1.366048,61.844076492977706,61.85916168529591
rapid_freezing,3,240.501,244.016,148.837,104.722,170.472,682.077,261.261,1.98803e-05,2.42716e-05,0,0,0.06680583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.633209425051632,63.63623507022294,0.8434626742675562,0.43926066940019837,1.364154,61.844076492977706,61.8591198887035
rapid_freezing,3,270.564,242.947,149.214,104.406,170.759,683.875,261.092,2.22144e-05,2.71754e-05,0,0,0.07515666666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.4642094250515925,65.43423507022294,1.2204626742675657,0.7262606694001761,1.36775,61.844076492977706,61.859199294298804
rapid_freezing,3,300.626,243.158,149.889,104.908,170.303,684.815,260.924,2.45472e-05,3.0078e-05,0,0,0.08350722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.296209425051586,66.374235070223,1.895462674267577,0.2702606694001872,1.3696300000000001,61.844076492977706,61.85924089096291
rapid_freezing,3,330.689,243.948,149.434,104.921,170.39,686.97,260.756,2.68787e-05,3.29795e-05,0,0,0.09185805555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,5.12820942505158,68.52923507022297,1.4404626742675646,0.3572606694001763,1.3739400000000002,61.844076492977706,61.859336469064054
rapid_freezing,3,360.752,243.062,148.636,105.533,170.97,683.186,260.589,2.92089e-05,3.58798e-05,0,0,0.10020888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.961209425051607,64.74523507022298,0.6424626742675628,0.9372606694001888,1.3663720000000001,61.844076492977706,61.85916884109955
rapid_freezing,3,390.814,243.642,149.703,106.011,170.694,686.35,260.422,3.15379e-05,3.87789e-05,0,0,0.10855944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.794209425051633,67.90923507022296,1.70946267426757,0.6612606694001784,1.3727,61.844076492977706,61.85930894020137
rapid_freezing,3,420.877,242.708,149.801,105.152,170.159,685.076,260.255,3.38656e-05,4.16768e-05,0,0,0.11691027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.627209425051603,66.63523507022296,1.8074626742675548,0.12626066940018177,1.370152,61.844076492977706,61.859252450804654
rapid_freezing,3,450.939,243.7,149.837,105.493,169.528,691.559,260.088,3.6192e-05,4.45736e-05,0,0,0.12526083333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.46020942505163,73.11823507022291,1.8434626742675562,-0.5047393305998185,1.383118,61.844076492977706,61.85954099951924
rapid_freezing,3,481.002,243.199,149.339,105.317,169.921,687.979,259.922,3.85172e-05,4.74692e-05,0,0,0.13361166666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.294209425051633,69.53823507022298,1.3454626742675657,-0.11173933059981778,1.375958,61.844076492977706,61.85938132318365
rapid_freezing,3,511.065,243.082,149.226,105.01,169.899,689.597,259.756,4.0841e-05,5.03636e-05,0,0,0.1419625,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,4.12820942505158,71.15623507022292,1.2324626742675662,-0.13373933059980914,1.379194,61.844076492977706,61.8594533871656
rapid_freezing,3,541.127,242.296,149.636,104.614,170.371,687.573,259.591,4.31636e-05,5.32569e-05,0,0,0.15031305555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.963209425051616,69.13223507022292,1.6424626742675628,0.3382606694001993,1.375146,61.844076492977706,61.85936326693473
rapid_freezing,3,571.19,244.096,150.516,105.24,170.457,688.32,259.426,4.54849e-05,5.6149e-05,0,0,0.1586638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.7982094250515956,69.87923507022299,2.522462674267558,0.4242606694001836,1.37664,61.844076492977706,61.859396496885395
rapid_freezing,3,601.253,243.128,149.645,104.918,170.26,687.482,259.261,4.7805e-05,5.90399e-05,0,0,0.16701472222222224,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.633209425051632,69.04123507022291,1.6514626742675773,0.22726066940018086,1.374964,61.844076492977706,61.859359221305986
rapid_freezing,3,631.315,242.784,149.38,104.886,169.575,691.002,259.096,5.01237e-05,6.19296e-05,0,0,0.1753652777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.4682094250516116,72.56123507022289,1.3864626742675625,-0.4577393305998214,1.382004,61.844076492977706,61.85951610160957
rapid_freezing,3,661.378,243.614,148.929,105.475,169.787,692.082,258.932,5.24412e-05,6.48182e-05,0,0,0.18371611111111114,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.3042094250516243,73.64123507022293,0.9354626742675691,-0.2457393305998039,1.384164,61.844076492977706,61.85956439588121
rapid_freezing,3,691.441,243.288,149.486,104.446,169.767,693.846,258.768,5.47573e-05,6.77055e-05,0,0,0.19206694444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,3.14020942505158,75.40523507022294,1.492462674267557,-0.26573933059981414,1.387692,61.844076492977706,61.85964343864376
rapid_freezing,3,721.503,243.215,150.563,104.402,169.948,695.26,258.604,5.70722e-05,7.05917e-05,0,0,0.2004175,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.976209425051593,76.81923507022293,2.5694626742675553,-0.08473933059980254,1.39052,61.844076492977706,61.85970694353213
rapid_freezing,3,751.566,243.008,149.94,105.745,169.846,693.826,258.441,5.93858e-05,7.34767e-05,0,0,0.20876833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.813209425051582,75.38523507022296,1.9464626742675648,-0.1867393305998064,1.387652,61.844076492977706,61.859642541340165
rapid_freezing,3,781.628,243.392,150.244,104.474,169.415,697.261,258.278,6.16981e-05,7.63606e-05,0,0,0.2171188888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.650209425051628,78.8202350702229,2.250462674267567,-0.617739330599818,1.394522,61.844076492977706,61.85979703230331
rapid_freezing,3,811.691,243.079,149.165,104.914,170.128,693.712,258.115,6.40091e-05,7.92432e-05,0,0,0.22546972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.487209425051617,75.27123507022293,1.1714626742675591,0.09526066940017586,1.387424,61.844076492977706,61.85963742720332
rapid_freezing,3,841.754,243.595,150.376,106.369,169.429,698.725,257.953,6.63188e-05,8.21247e-05,0,0,0.23382055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.3252094250515825,80.28423507022296,2.382462674267572,-0.603739330599808,1.39745,61.844076492977706,61.85986310825282
rapid_freezing,3,871.816,242.125,149.911,105.74,170.201,699.31,257.791,6.86273e-05,8.5005e-05,0,0,0.24217111111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.1632094250516047,80.86923507022289,1.9174626742675684,0.16826066940018336,1.39862,61.844076492977706,61.859889550286766
rapid_freezing,3,901.879,243.722,150.111,105.358,168.86,698.156,257.629,7.09344e-05,8.78841e-05,0,0,0.2505219444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,2.001209425051627,79.71523507022289,2.117462674267557,-1.1727393305997964,1.396312,61.844076492977706,61.859837410638434
rapid_freezing,3,931.942,243.263,150.649,104.547,169.001,702.089,257.468,7.32402e-05,9.0762e-05,0,0,0.2588727777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.8402094250516257,83.648235070223,2.655462674267568,-1.0317393305998053,1.4041780000000001,61.844076492977706,61.86001546334241
rapid_freezing,3,962.004,242.795,149.748,104.481,170.202,702.857,257.307,7.55448e-05,9.36387e-05,0,0,0.2672233333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.6792094250516243,84.41623507022291,1.7544626742675575,0.16926066940018814,1.405714,61.844076492977706,61.86005034850096
rapid_freezing,3,992.067,242.624,150.945,104.917,170.091,704.937,257.146,7.7848e-05,9.65142e-05,0,0,0.2755741666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.518209425051623,86.49623507022295,2.9514626742675603,0.05826066940019814,1.409874,61.844076492977706,61.86014502056355
rapid_freezing,3,1022.13,243.942,149.685,104.825,169.746,703.289,256.985,8.015e-05,9.93886e-05,0,0,0.283925,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.3572094250516216,84.84823507022293,1.6914626742675694,-0.2867393305998007,1.406578,61.844076492977706,61.86006998815441
rapid_freezing,3,1052.19,243.459,152.054,105.435,169.562,702.476,256.825,8.24506e-05,0.000102262,0,0,0.292275,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.1972094250515966,84.03523507022294,4.060462674267569,-0.4707393305997982,1.404952,61.844076492977706,61.86003303742718
rapid_freezing,3,1082.25,243.151,150.492,105.477,169.748,701.799,256.665,8.47499e-05,0.000105134,0,0,0.300625,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,1.0372094250516284,83.35823507022292,2.4984626742675573,-0.2847393305998196,1.403598,61.844076492977706,61.860002300475884
rapid_freezing,3,1112.32,242.961,150.904,105.376,170.002,709.536,256.506,8.7048e-05,0.000108004,0,0,0.30897777777777774,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.8782094250515797,91.09523507022288,2.9104626742675634,-0.030739330599800496,1.419072,61.844076492977706,61.860355338540224
rapid_freezing,3,1142.38,243.636,149.881,105.535,168.819,705.583,256.347,8.93447e-05,0.000110874,0,0,0.3173277777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.7192094250515879,87.14223507022291,1.8874626742675673,-1.2137393305998216,1.411166,61.844076492977706,61.86017448042669
rapid_freezing,3,1172.44,241.953,150.81,104.54,169.84,707.591,256.188,9.16401e-05,0.000113742,0,0,0.3256777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.5602094250515961,89.15023507022295,2.8164626742675694,-0.19273933059980664,1.415182,61.844076492977706,61.86026622447079
rapid_freezing,3,1202.51,243.365,149.785,105.11,169.0,709.432,256.029,9.39342e-05,0.00011661,0,0,0.33403055555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.4012094250516043,90.99123507022296,1.7914626742675637,-1.03273933059981,1.4188640000000001,61.844076492977706,61.860350567385034
rapid_freezing,3,1232.57,242.463,151.21,104.688,168.355,708.007,255.871,9.6227e-05,0.000119476,0,0,0.3423805555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.24320942505161725,89.56623507022289,3.216462674267575,-1.6777393305998203,1.4160139999999999,61.844076492977706,61.86028526379
rapid_freezing,3,1262.63,243.084,150.245,105.255,168.403,710.885,255.713,9.85185e-05,0.00012234,0,0,0.3507305555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,0.08520942505160178,92.44423507022293,2.2514626742675716,-1.6297393305998185,1.42177,61.844076492977706,61.860417289266465
rapid_freezing,3,1292.69,244.086,150.576,103.984,169.76,711.546,255.555,0.000100809,0.000125204,0,0,0.35908055555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.07279057494838526,93.10523507022299,2.5824626742675605,-0.27273933059981914,1.423092,61.844076492977706,61.86044768759552
rapid_freezing,3,1322.76,242.401,149.678,105.234,168.8,711.737,255.398,0.000103098,0.000128067,0,0,0.36743333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.22979057494839594,93.2962350702229,1.6844626742675644,-1.2327393305997987,1.423474,61.844076492977706,61.86045647663743
rapid_freezing,3,1352.82,242.313,150.356,104.757,169.991,709.814,255.24,0.000105385,0.000130928,0,0,0.3757833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.387790574948383,91.3732350702229,2.3624626742675616,-0.041739330599796176,1.419628,61.844076492977706,61.86036809563666
rapid_freezing,3,1382.88,243.586,150.097,103.923,168.872,712.602,255.084,0.000107671,0.000133788,0,0,0.3841333333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.5437905749483889,94.16123507022292,2.1034626742675755,-1.160739330599796,1.425204,61.844076492977706,61.86049630993025
rapid_freezing,3,1412.94,242.934,151.143,104.795,169.243,714.771,254.927,0.000109956,0.000136647,0,0,0.39248333333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.7007905749483996,96.3302350702229,3.1494626742675678,-0.789739330599815,1.4295419999999999,61.844076492977706,61.860596405135325
rapid_freezing,3,1443.01,242.565,151.881,105.377,169.02,716.781,254.771,0.00011224,0.000139504,0,0,0.4008361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-0.8567905749484055,98.34023507022289,3.8874626742675673,-1.0127393305997998,1.433562,61.844076492977706,61.86068943422084
rapid_freezing,3,1473.07,243.636,150.529,104.688,170.121,714.823,254.615,0.000114522,0.000142361,0,0,0.4091861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.012790574948383,96.38223507022292,2.5354626742675634,0.08826066940019928,1.429646,61.844076492977706,61.86059880856791
rapid_freezing,3,1503.13,243.586,150.709,105.408,168.932,717.713,254.459,0.000116803,0.000145216,0,0,0.41753611111111116,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.168790574948389,99.2722350702229,2.7154626742675703,-1.100739330599822,1.4354259999999999,61.844076492977706,61.860732658696776
rapid_freezing,3,1533.19,244.477,150.942,104.654,168.828,719.832,254.304,0.000119083,0.00014807,0,0,0.42588611111111113,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.32379057494839,101.39123507022293,2.9484626742675744,-1.204739330599807,1.439664,61.844076492977706,61.86083114299527
rapid_freezing,3,1563.26,242.817,150.68,105.394,169.648,715.068,254.149,0.000121361,0.000150923,0,0,0.4342388888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.4787905749483912,96.62723507022292,2.686462674267574,-0.3847393305998139,1.430136,61.844076492977706,61.86061013478427
rapid_freezing,3,1593.32,243.516,150.647,104.327,169.951,718.088,253.994,0.000123638,0.000153774,0,0,0.44258888888888887,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.6337905749483923,99.6472350702229,2.6534626742675584,-0.08173933059981664,1.436176,61.844076492977706,61.86075006635673
rapid_freezing,3,1623.38,242.549,151.083,105.427,169.342,719.731,253.84,0.000125914,0.000156625,0,0,0.45093888888888894,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.7877905749483887,101.29023507022293,3.0894626742675655,-0.6907393305997971,1.439462,61.844076492977706,61.86082644225441
rapid_freezing,3,1653.44,242.178,150.46,105.208,169.455,720.981,253.686,0.000128188,0.000159474,0,0,0.4592888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-1.941790574948385,102.54023507022293,2.466462674267575,-0.5777393305997975,1.441962,61.844076492977706,61.86088466615008
rapid_freezing,3,1683.51,243.105,151.057,105.512,168.786,719.818,253.532,0.000130461,0.000162322,0,0,0.4676416666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.0957905749483814,101.37723507022292,3.063462674267555,-1.2467393305998087,1.439636,61.844076492977706,61.86083049136807
rapid_freezing,3,1713.57,241.95,151.245,104.988,170.338,722.479,253.378,0.000132733,0.000165169,0,0,0.47599166666666665,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.249790574948406,104.03823507022298,3.2514626742675716,0.3052606694001838,1.4449580000000002,61.844076492977706,61.86095457468339
rapid_freezing,3,1743.63,244.335,151.493,105.367,169.708,722.126,253.225,0.000135003,0.000168014,0,0,0.48434166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.4027905749483978,103.68523507022292,3.499462674267562,-0.32473933059981164,1.444252,61.844076492977706,61.86093808784977
rapid_freezing,3,1773.7,242.665,149.974,104.945,169.104,725.736,253.072,0.000137272,0.000170858,0,0,0.49269444444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.5557905749483893,107.29523507022293,1.9804626742675566,-0.9287393305997966,1.451472,61.844076492977706,61.86110707250608
rapid_freezing,3,1803.76,242.956,151.276,105.771,169.309,727.467,252.92,0.00013954,0.000173702,0,0,0.5010444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.7077905749484046,109.02623507022292,3.2824626742675775,-0.7237393305998125,1.454934,61.844076492977706,61.861188399622854
rapid_freezing,3,1833.82,243.597,151.585,105.053,168.967,727.509,252.767,0.000141806,0.000176543,0,0,0.5093944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-2.860790574948396,109.06823507022295,3.591462674267575,-1.065739330599797,1.4550180000000001,61.844076492977706,61.861190375303984
rapid_freezing,3,1863.88,242.388,150.925,105.176,169.356,724.219,252.615,0.000144071,0.000179384,0,0,0.5177444444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.012790574948383,105.77823507022299,2.9314626742675784,-0.6767393305998155,1.4484380000000001,61.844076492977706,61.86103595890649
rapid_freezing,3,1893.95,243.799,151.074,105.025,169.834,731.172,252.463,0.000146335,0.000182224,0,0,0.5260972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.164790574948398,112.73123507022297,3.0804626742675794,-0.19873933059980686,1.462344,61.844076492977706,61.86136312144773
rapid_freezing,3,1924.01,243.175,150.84,104.911,168.3,727.657,252.312,0.000148597,0.000185062,0,0,0.5344472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.3157905749483803,109.21623507022298,2.8464626742675705,-1.7327393305997987,1.4553140000000002,61.844076492977706,61.861197338136556
rapid_freezing,3,1954.07,243.264,151.695,104.899,167.994,731.928,252.161,0.000150858,0.000187899,0,0,0.5427972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.4667905749483907,113.48723507022294,3.7014626742675603,-2.0387393305998103,1.463856,61.844076492977706,61.86139888216248
rapid_freezing,3,1984.13,242.324,152.386,104.798,168.984,730.457,252.01,0.000153118,0.000190735,0,0,0.5511472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.617790574948401,112.01623507022293,4.392462674267563,-1.0487393305998012,1.460914,61.844076492977706,61.86132933412176
rapid_freezing,3,2014.2,243.403,151.67,105.189,168.494,733.576,251.859,0.000155376,0.000193569,0,0,0.5595,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.768790574948383,115.13523507022296,3.6764626742675546,-1.5387393305998103,1.467152,61.844076492977706,61.8614769647507
rapid_freezing,3,2044.26,243.804,152.175,104.452,169.466,733.786,251.709,0.000157633,0.000196403,0,0,0.56785,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-3.918790574948389,115.34523507022288,4.1814626742675784,-0.5667393305998019,1.4675719999999999,61.844076492977706,61.86148692720263
rapid_freezing,3,2074.32,242.299,151.311,104.476,169.467,734.6,251.559,0.000159889,0.000199235,0,0,0.5762,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.068790574948395,116.15923507022296,3.317462674267574,-0.5657393305997971,1.4692,61.844076492977706,61.86152557049719
rapid_freezing,3,2104.38,243.236,151.026,105.463,169.582,733.213,251.409,0.000162143,0.000202066,0,0,0.58455,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.2187905749484,114.7722350702229,3.0324626742675775,-0.4507393305998164,1.466426,61.844076492977706,61.86145975066183
rapid_freezing,3,2134.45,243.215,152.344,106.112,169.077,734.116,251.259,0.000164396,0.000204896,0,0,0.5929027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.368790574948406,115.67523507022293,4.350462674267561,-0.9557393305998119,1.468232,61.844076492977706,61.86150258824224
rapid_freezing,3,2164.51,244.054,151.282,105.19,169.055,735.343,251.11,0.000166648,0.000207724,0,0,0.6012527777777779,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.517790574948378,116.9022350702229,3.2884626742675778,-0.9777393305998032,1.470686,61.844076492977706,61.86156088056519
rapid_freezing,3,2194.57,244.119,151.926,105.725,168.713,737.347,250.961,0.000168899,0.000210552,0,0,0.6096027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.666790574948379,118.90623507022292,3.932462674267555,-1.3197393305998162,1.474694,61.844076492977706,61.86165629582604
rapid_freezing,3,2224.63,243.942,151.914,105.673,168.49,736.477,250.813,0.000171148,0.000213378,0,0,0.6179527777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.814790574948404,118.03623507022292,3.9204626742675543,-1.542739330599801,1.4729539999999999,61.844076492977706,61.86161484115488
rapid_freezing,3,2254.7,243.733,151.291,105.28,168.798,738.034,250.664,0.000173396,0.000216202,0,0,0.6263055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-4.963790574948405,119.59323507022293,3.297462674267564,-1.2347393305998082,1.476068,61.844076492977706,61.86168906528419
rapid_freezing,3,2284.76,242.746,151.24,104.736,168.899,740.983,250.516,0.000175642,0.000219026,0,0,0.6346555555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.111790574948401,122.54223507022289,3.246462674267576,-1.1337393305998091,1.481966,61.844076492977706,61.86183007715205
rapid_freezing,3,2314.82,242.627,151.205,104.998,168.619,738.095,250.368,0.000177887,0.000221848,0,0,0.6430055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.259790574948397,119.65423507022297,3.2114626742675796,-1.4137393305998103,1.4761900000000001,61.844076492977706,61.86169197641928
rapid_freezing,3,2344.89,243.154,151.05,105.442,168.277,737.495,250.221,0.000180131,0.00022467,0,0,0.6513583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.406790574948388,119.05423507022294,3.0564626742675784,-1.7557393305998232,1.47499,61.844076492977706,61.861663352753276
rapid_freezing,3,2374.95,243.395,151.618,104.845,168.662,740.664,250.073,0.000182373,0.00022749,0,0,0.6597083333333332,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.554790574948385,122.22323507022293,3.624462674267562,-1.370739330599804,1.481328,61.844076492977706,61.86181479647087
rapid_freezing,3,2405.01,242.955,152.127,105.016,169.139,741.116,249.926,0.000184615,0.000230308,0,0,0.6680583333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.701790574948404,122.67523507022293,4.133462674267577,-0.8937393305998,1.482232,61.844076492977706,61.861836450036805
rapid_freezing,3,2435.07,243.094,151.817,104.933,167.937,741.132,249.78,0.000186855,0.000233126,0,0,0.6764083333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.847790574948391,122.69123507022289,3.8234626742675744,-2.0957393305997982,1.482264,61.844076492977706,61.86183721677666
rapid_freezing,3,2465.14,242.857,151.656,104.879,168.645,744.458,249.633,0.000189093,0.000235942,0,0,0.684761111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-5.994790574948382,126.01723507022291,3.662462674267573,-1.3877393305997998,1.488916,61.844076492977706,61.86199696198251
rapid_freezing,3,2495.2,243.867,151.387,104.308,168.584,743.065,249.487,0.00019133,0.000238757,0,0,0.693111111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.140790574948397,124.624235070223,3.3934626742675675,-1.4487393305998069,1.4861300000000002,61.844076492977706,61.86192997026667
rapid_freezing,3,2525.26,242.148,151.49,104.613,168.748,746.186,249.341,0.000193566,0.000241571,0,0,0.7014611111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.286790574948384,127.74523507022298,3.496462674267576,-1.2847393305998196,1.492372,61.844076492977706,61.86208023867013
rapid_freezing,3,2555.32,243.278,152.981,104.349,168.842,745.325,249.196,0.000195801,0.000244383,0,0,0.7098111111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.431790574948394,126.88423507022299,4.987462674267562,-1.190739330599797,1.49065,61.844076492977706,61.86203872078399
rapid_freezing,3,2585.39,243.045,152.669,104.861,169.002,745.929,249.05,0.000198034,0.000247195,0,0,0.7181638888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.577790574948381,127.48823507022291,4.675462674267578,-1.0307393305998005,1.491858,61.844076492977706,61.86206784097539
rapid_freezing,3,2615.45,242.581,151.654,105.705,168.127,750.743,248.905,0.000200266,0.000250005,0,0,0.7265138888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.722790574948391,132.302235070223,3.6604626742675634,-1.9057393305998005,1.501486,61.844076492977706,61.86230077743208
rapid_freezing,3,2645.51,243.716,152.251,105.009,168.636,751.88,248.76,0.000202496,0.000252813,0,0,0.734863888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-6.867790574948401,133.43923507022294,4.257462674267572,-1.3967393305998144,1.50376,61.844076492977706,61.8623560124158
rapid_freezing,3,2675.57,243.516,152.031,104.325,168.901,750.747,248.616,0.000204725,0.000255621,0,0,0.743213888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.011790574948378,132.3062350702229,4.037462674267573,-1.1317393305997996,1.5014939999999999,61.844076492977706,61.86230097160397
rapid_freezing,3,2705.64,242.733,151.517,104.228,168.145,751.365,248.472,0.000206953,0.000258427,0,0,0.7515666666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.155790574948384,132.92423507022295,3.523462674267563,-1.8877393305997998,1.5027300000000001,61.844076492977706,61.862330983581415
rapid_freezing,3,2735.7,243.325,152.819,104.732,168.533,755.431,248.328,0.00020918,0.000261232,0,0,0.7599166666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.299790574948389,136.99023507022298,4.8254626742675555,-1.499739330599823,1.5108620000000001,61.844076492977706,61.86252905638697
rapid_freezing,3,2765.76,242.329,152.194,104.825,169.111,751.948,248.184,0.000211405,0.000264036,0,0,0.7682666666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.443790574948395,133.50723507022292,4.2004626742675555,-0.92173933059982,1.503896,61.844076492977706,61.862359318474866
rapid_freezing,3,2795.82,242.093,153.545,105.214,168.358,753.368,248.04,0.000213629,0.000266839,0,0,0.7766166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.5877905749484,134.927235070223,5.551462674267555,-1.674739330599806,1.506736,61.844076492977706,61.862428425038196
rapid_freezing,3,2825.89,243.795,151.814,105.678,167.137,755.676,247.897,0.000215851,0.00026964,0,0,0.7849694444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.730790574948401,137.23523507022298,3.82046267426756,-2.8957393305998096,1.511352,61.844076492977706,61.862541025544544
rapid_freezing,3,2855.95,243.554,151.396,105.313,167.607,755.448,247.754,0.000218073,0.00027244,0,0,0.7933194444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-7.873790574948401,137.00723507022292,3.4024626742675537,-2.4257393305998107,1.510896,61.844076492977706,61.86252988677471
rapid_freezing,3,2886.01,243.092,152.85,105.352,168.294,755.803,247.612,0.000220292,0.000275239,0,0,0.8016694444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.015790574948397,137.36223507022294,4.856462674267561,-1.738739330599799,1.511606,61.844076492977706,61.862547231491476
rapid_freezing,3,2916.08,243.107,152.367,104.976,168.582,756.314,247.469,0.000222511,0.000278037,0,0,0.8100222222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.158790574948398,137.8732350702229,4.373462674267557,-1.4507393305998164,1.5126279999999999,61.844076492977706,61.86257221241016
rapid_freezing,3,2946.14,243.322,152.603,104.719,168.465,759.11,247.327,0.000224728,0.000280833,0,0,0.8183722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.300790574948394,140.66923507022295,4.609462674267576,-1.5677393305998066,1.5182200000000001,61.844076492977706,61.86270919736443
rapid_freezing,3,2976.2,243.429,152.188,104.568,166.737,758.016,247.185,0.000226944,0.000283629,0,0,0.8267222222222221,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.44279057494839,139.5752350702229,4.194462674267555,-3.2957393305998153,1.516032,61.844076492977706,61.86265553865516
rapid_freezing,3,3006.26,243.224,152.349,103.609,167.799,760.234,247.044,0.000229158,0.000286422,0,0,0.8350722222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.583790574948381,141.79323507022298,4.355462674267557,-2.2337393305998035,1.5204680000000002,61.844076492977706,61.86276440806943
rapid_freezing,3,3036.33,243.102,153.168,104.945,168.271,763.915,246.902,0.000231371,0.000289215,0,0,0.843425,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.725790574948405,145.4742350702229,5.1744626742675734,-1.7617393305998235,1.52783,61.844076492977706,61.862945789690436
rapid_freezing,3,3066.39,242.293,152.827,105.178,167.828,763.735,246.761,0.000233583,0.000292007,0,0,0.851775,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-8.866790574948396,145.29423507022295,4.833462674267565,-2.204739330599807,1.52747,61.844076492977706,61.86293689981246
rapid_freezing,3,3096.45,242.901,151.672,104.866,168.658,762.186,246.62,0.000235794,0.000294797,0,0,0.8601249999999999,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.007790574948388,143.74523507022298,3.678462674267564,-1.374739330599823,1.524372,61.844076492977706,61.86286048400657
rapid_freezing,3,3126.51,242.999,152.801,105.337,168.533,765.145,246.48,0.000238003,0.000297586,0,0,0.8684750000000001,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.147790574948402,146.70423507022292,4.807462674267555,-1.499739330599823,1.53029,61.844076492977706,61.863006593224824
rapid_freezing,3,3156.58,243.746,152.945,104.861,168.775,767.017,246.34,0.00024021,0.000300373,0,0,0.8768277777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.287790574948389,148.576235070223,4.95146267426756,-1.2577393305998044,1.5340340000000001,61.844076492977706,61.863099320858744
rapid_freezing,3,3186.64,243.469,152.74,104.976,168.625,764.875,246.2,0.000242417,0.00030316,0,0,0.8851777777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.427790574948403,146.43423507022294,4.746462674267576,-1.40773933059981,1.52975,61.844076492977706,61.86299323773283
rapid_freezing,3,3216.7,242.829,152.397,104.696,167.757,764.716,246.06,0.000244622,0.000305945,0,0,0.8935277777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.56779057494839,146.27523507022295,4.403462674267558,-2.275739330599805,1.5294320000000001,61.844076492977706,61.86298537503587
rapid_freezing,3,3246.76,243.752,153.23,104.262,168.394,767.639,245.92,0.000246825,0.000308729,0,0,0.9018777777777779,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.707790574948405,149.19823507022295,5.236462674267557,-1.6387393305998046,1.5352780000000001,61.844076492977706,61.86313018112292
rapid_freezing,3,3276.83,243.031,152.059,104.512,167.779,769.106,245.781,0.000249027,0.000311511,0,0,0.9102305555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.846790574948386,150.66523507022293,4.065462674267565,-2.2537393305998137,1.538212,61.844076492977706,61.86320306471547
rapid_freezing,3,3306.89,242.507,152.472,105.259,168.143,769.723,245.642,0.000251228,0.000314293,0,0,0.9185805555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-9.985790574948396,151.2822350702229,4.4784626742675755,-1.8897393305998094,1.5394459999999999,61.844076492977706,61.86323376009529
rapid_freezing,3,3336.95,243.459,152.534,104.638,168.556,769.876,245.503,0.000253428,0.000317073,0,0,0.9269305555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.124790574948406,151.43523507022292,4.540462674267559,-1.4767393305997984,1.539752,61.844076492977706,61.86324137555986
rapid_freezing,3,3367.01,243.121,153.031,105.287,168.716,771.881,245.365,0.000255626,0.000319852,0,0,0.9352805555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.262790574948383,153.4402350702229,5.037462674267573,-1.3167393305998019,1.543762,61.844076492977706,61.863341312783305
rapid_freezing,3,3397.08,243.289,152.644,104.637,168.165,769.749,245.227,0.000257823,0.000322629,0,0,0.9436333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.400790574948388,151.30823507022296,4.6504626742675725,-1.867739330599818,1.539498,61.844076492977706,61.86323505411984
rapid_freezing,3,3427.14,242.881,153.041,105.643,167.784,770.549,245.089,0.000260018,0.000325406,0,0,0.9519833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.538790574948393,152.10823507022292,5.047462674267564,-2.2487393305998182,1.541098,61.844076492977706,61.86327489160982
rapid_freezing,3,3457.2,243.137,153.14,104.647,167.064,773.401,244.951,0.000262212,0.000328181,0,0,0.9603333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.676790574948399,154.9602350702229,5.146462674267553,-2.968739330599817,1.546802,61.844076492977706,61.86341724877863
rapid_freezing,3,3487.27,242.935,152.678,105.222,167.485,775.556,244.814,0.000264405,0.000330955,0,0,0.9686861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.8137905749484,157.11523507022298,4.684462674267564,-2.5477393305997964,1.551112,61.844076492977706,61.86352516391077
rapid_freezing,3,3517.33,242.809,153.087,105.739,168.076,774.773,244.676,0.000266596,0.000333727,0,0,0.9770361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-10.951790574948404,156.33223507022296,5.093462674267556,-1.9567393305998166,1.549546,61.844076492977706,61.86348591920272
rapid_freezing,3,3547.39,242.685,153.424,105.463,168.028,775.571,244.539,0.000268786,0.000336498,0,0,0.9853861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.088790574948405,157.13023507022297,5.430462674267574,-2.0047393305998185,1.551142,61.844076492977706,61.86352591611185
rapid_freezing,3,3577.45,243.316,152.729,104.818,168.671,778.498,244.403,0.000270975,0.000339268,0,0,0.993736111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.2247905749484,160.057235070223,4.7354626742675805,-1.3617393305998178,1.556996,61.844076492977706,61.8636729738325
rapid_freezing,3,3607.52,244.025,152.034,104.717,167.416,776.029,244.266,0.000273162,0.000342037,0,0,1.0020888888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.361790574948401,157.58823507022294,4.040462674267559,-2.6167393305998132,1.552058,61.844076492977706,61.863548890317
rapid_freezing,3,3637.58,243.78,153.916,106.204,166.971,780.877,244.13,0.000275348,0.000344805,0,0,1.0104388888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.497790574948397,162.4362350702229,5.922462674267564,-3.0617393305998064,1.5617539999999999,61.844076492977706,61.863792906883695
rapid_freezing,3,3667.64,243.141,153.409,105.126,166.99,777.891,243.994,0.000277533,0.000347571,0,0,1.0187888888888887,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.633790574948392,159.4502350702229,5.415462674267559,-3.042739330599801,1.555782,61.844076492977706,61.8636424315672
rapid_freezing,3,3697.7,243.808,153.72,105.309,167.439,781.238,243.859,0.000279716,0.000350336,0,0,1.0271388888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.768790574948383,162.797235070223,5.726462674267566,-2.593739330599817,1.5624760000000002,61.844076492977706,61.86381113801391
rapid_freezing,3,3727.77,242.955,153.515,104.496,167.531,782.687,243.723,0.000281897,0.000353099,0,0,1.0354916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-11.904790574948379,164.24623507022295,5.521462674267553,-2.501739330599804,1.565374,61.844076492977706,61.86388439977847
rapid_freezing,3,3757.83,242.46,152.794,106.218,167.528,780.118,243.588,0.000284078,0.000355862,0,0,1.0438416666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.039790574948398,161.677235070223,4.800462674267578,-2.5047393305998185,1.5602360000000002,61.844076492977706,61.86375460352349
rapid_freezing,3,3787.89,242.734,153.588,105.252,168.537,784.662,243.453,0.000286257,0.000358623,0,0,1.0521916666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.17479057494839,166.22123507022297,5.594462674267561,-1.495739330599804,1.5693240000000002,61.844076492977706,61.863984474702676
rapid_freezing,3,3817.95,242.165,153.241,104.699,167.84,783.553,243.318,0.000288434,0.000361383,0,0,1.0605416666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.30979057494838,165.11223507022294,5.247462674267581,-2.1927393305998066,1.567106,61.844076492977706,61.86392824970391
rapid_freezing,3,3848.02,243.363,153.508,104.897,168.24,788.793,243.184,0.000290611,0.000364142,0,0,1.0688944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.443790574948395,170.35223507022295,5.514462674267577,-1.792739330599801,1.5775860000000002,61.844076492977706,61.864194610911035
rapid_freezing,3,3878.08,243.087,153.643,105.22,166.913,784.064,243.05,0.000292785,0.000366899,0,0,1.0772444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.57779057494838,165.6232350702229,5.649462674267568,-3.119739330599799,1.568128,61.844076492977706,61.86395414693165
