scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,3,3908.14,241.757,153.192,104.691,166.842,788.245,242.916,0.000294959,0.000369655,0,0,1.0855944444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.711790574948395,169.80423507022294,5.198462674267574,-3.190739330599797,1.57649,61.844076492977706,61.86416667174446
rapid_freezing,3,3938.2,242.867,153.091,105.4,168.698,788.8,242.782,0.000297131,0.00037241,0,0,1.0939444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.845790574948381,170.3592350702229,5.097462674267575,-1.3347393305998025,1.5776,61.844076492977706,61.864194967923716
rapid_freezing,3,3968.27,242.456,153.344,104.38,167.965,785.307,242.649,0.000299302,0.000375163,0,0,1.1022972222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-12.978790574948391,166.86623507022296,5.350462674267561,-2.0677393305998066,1.570614,61.844076492977706,61.8640172119971
rapid_freezing,3,3998.33,242.149,154.623,104.557,166.863,790.44,242.515,0.000301471,0.000377915,0,0,1.1106472222222221,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.112790574948406,171.999235070223,6.6294626742675575,-3.1697393305998105,1.58088,61.844076492977706,61.864278698160525
rapid_freezing,3,4028.39,243.521,152.484,105.04,167.19,790.881,242.382,0.000303639,0.000380666,0,0,1.1189972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.245790574948387,172.4402350702229,4.490462674267576,-2.8427393305998123,1.581762,61.844076492977706,61.86430124307493
rapid_freezing,3,4058.46,242.618,153.249,105.499,167.742,791.059,242.25,0.000305805,0.000383416,0,0,1.12735,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.377790574948392,172.6182350702229,5.255462674267562,-2.29073933059982,1.582118,61.844076492977706,61.864310346396024
rapid_freezing,3,4088.52,243.575,153.59,104.585,167.435,793.524,242.117,0.000307971,0.000386164,0,0,1.1357,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.510790574948402,175.08323507022294,5.5964626742675705,-2.5977393305998078,1.587048,61.844076492977706,61.86443662253445
rapid_freezing,3,4118.58,244.095,153.539,104.849,167.094,795.371,241.985,0.000310134,0.000388911,0,0,1.14405,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.642790574948378,176.93023507022292,5.545462674267554,-2.938739330599816,1.590742,61.844076492977706,61.864531497295296
rapid_freezing,3,4148.64,242.926,154.072,104.145,167.022,796.13,241.853,0.000312297,0.000391657,0,0,1.1524,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.774790574948383,177.68923507022294,6.07846267426757,-3.0107393305998187,1.59226,61.844076492977706,61.86457054871453
rapid_freezing,3,4178.71,241.87,153.334,105.125,166.953,793.243,241.721,0.000314458,0.000394402,0,0,1.1607527777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-13.906790574948388,174.802235070223,5.34046267426757,-3.079739330599807,1.586486,61.844076492977706,61.86442220773967
rapid_freezing,3,4208.77,243.553,153.703,104.869,168.328,797.084,241.59,0.000316617,0.000397145,0,0,1.1691027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.037790574948389,178.6432350702229,5.70946267426757,-1.704739330599807,1.594168,61.844076492977706,61.86461968590368
rapid_freezing,3,4238.83,244.035,153.545,104.904,167.889,798.802,241.459,0.000318775,0.000399887,0,0,1.1774527777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.168790574948389,180.36123507022296,5.551462674267555,-2.1437393305998,1.597604,61.844076492977706,61.86470832235527
rapid_freezing,3,4268.89,243.196,153.959,105.22,166.983,797.616,241.328,0.000320932,0.000402628,0,0,1.1858027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.29979057494839,179.17523507022293,5.96546267426757,-3.049739330599806,1.595232,61.844076492977706,61.8646471128956
rapid_freezing,3,4298.96,243.457,153.59,105.366,167.749,801.041,241.197,0.000323088,0.000405367,0,0,1.1941555555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.43079057494839,182.600235070223,5.5964626742675705,-2.283739330599815,1.6020820000000002,61.844076492977706,61.864824124893474
rapid_freezing,3,4329.02,242.42,153.475,105.427,167.233,802.626,241.066,0.000325242,0.000408105,0,0,1.2025055555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.56179057494839,184.18523507022292,5.481462674267561,-2.799739330599806,1.605252,61.844076492977706,61.86490629793907
rapid_freezing,3,4359.08,243.447,153.832,104.955,167.231,799.251,240.936,0.000327394,0.000410842,0,0,1.2108555555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.691790574948385,180.81023507022292,5.838462674267561,-2.8017393305998155,1.598502,61.844076492977706,61.86473151896225
rapid_freezing,3,4389.14,242.454,154.488,104.205,167.362,800.177,240.806,0.000329546,0.000413578,0,0,1.2192055555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.82179057494838,181.73623507022296,6.494462674267567,-2.6707393305998153,1.600354,61.844076492977706,61.864779399870116
rapid_freezing,3,4419.21,243.317,155.088,104.931,166.783,802.911,240.676,0.000331695,0.000416312,0,0,1.2275583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-14.951790574948404,184.47023507022288,7.094462674267561,-3.249739330599823,1.6058219999999999,61.844076492977706,61.86492109075192
rapid_freezing,3,4449.27,243.327,153.88,104.763,167.688,804.188,240.547,0.000333844,0.000419045,0,0,1.2359083333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.080790574948395,185.74723507022293,5.8864626742675625,-2.344739330599822,1.608376,61.844076492977706,61.8649874373757
rapid_freezing,3,4479.33,241.862,154.115,104.162,167.814,803.694,240.417,0.000335991,0.000421776,0,0,1.2442583333333332,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.21079057494839,185.2532350702229,6.121462674267576,-2.218739330599817,1.607388,61.844076492977706,61.86496175907508
rapid_freezing,3,4509.39,242.433,153.802,106.191,166.834,805.246,240.288,0.000338137,0.000424507,0,0,1.2526083333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.339790574948381,186.80523507022292,5.80846267426756,-3.198739330599807,1.610492,61.844076492977706,61.865042485650505
rapid_freezing,3,4539.46,242.462,152.954,105.106,166.343,805.629,240.159,0.000340281,0.000427236,0,0,1.2609611111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.4687905749484,187.18823507022296,4.960462674267575,-3.6897393305998207,1.611258,61.844076492977706,61.86506243116418
rapid_freezing,3,4569.52,243.912,153.672,105.436,167.306,807.264,240.031,0.000342424,0.000429964,0,0,1.2693111111111113,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.596790574948386,188.82323507022295,5.678462674267564,-2.7267393305997984,1.614528,61.844076492977706,61.8651476837489
rapid_freezing,3,4599.58,242.999,153.964,104.405,167.064,808.177,239.902,0.000344566,0.00043269,0,0,1.2776611111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.725790574948405,189.73623507022296,5.970462674267566,-2.968739330599817,1.616354,61.844076492977706,61.86519536478159
rapid_freezing,3,4629.65,243.896,154.55,104.764,167.035,808.483,239.774,0.000346706,0.000435415,0,0,1.2860138888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.853790574948391,190.0422350702229,6.5564626742675784,-2.9977393305998135,1.616966,61.844076492977706,61.86521135755081
rapid_freezing,3,4659.71,243.415,154.085,105.296,167.266,812.189,239.646,0.000348845,0.000438139,0,0,1.2943638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-15.981790574948405,193.7482350702229,6.091462674267575,-2.766739330599819,1.6243779999999999,61.844076492977706,61.86540552809916
rapid_freezing,3,4689.77,243.223,153.355,104.411,167.087,810.961,239.518,0.000350982,0.000440862,0,0,1.302713888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.10979057494839,192.52023507022295,5.361462674267557,-2.945739330599821,1.621922,61.844076492977706,61.86534109049558
rapid_freezing,3,4719.83,243.015,153.851,104.756,167.111,813.47,239.391,0.000353119,0.000443583,0,0,1.3110638888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.2367905749484,195.02923507022297,5.857462674267566,-2.92173933059982,1.62694,61.844076492977706,61.86547285063679
rapid_freezing,3,4749.9,243.202,154.471,105.201,167.072,814.68,239.263,0.000355253,0.000446303,0,0,1.3194166666666665,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.364790574948387,196.2392350702229,6.477462674267571,-2.9607393305998073,1.62936,61.844076492977706,61.86553653916595
rapid_freezing,3,4779.96,243.19,154.153,103.44,167.444,814.725,239.136,0.000357387,0.000449022,0,0,1.3277666666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.491790574948396,196.28423507022296,6.159462674267559,-2.5887393305998216,1.62945,61.844076492977706,61.86553890957209
rapid_freezing,3,4810.02,243.435,155.04,104.59,167.428,815.86,239.01,0.000359519,0.000451739,0,0,1.3361166666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.6177905749484,197.41923507022295,7.046462674267559,-2.6047393305998128,1.63172,61.844076492977706,61.86559873974936
rapid_freezing,3,4840.08,242.809,154.979,105.253,166.648,818.471,238.883,0.000361649,0.000454455,0,0,1.3444666666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.744790574948382,200.03023507022294,6.9854626742675805,-3.384739330599814,1.6369420000000001,61.844076492977706,61.86573669148895
rapid_freezing,3,4870.15,242.997,154.068,105.179,167.472,814.852,238.757,0.000363778,0.00045717,0,0,1.3528194444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.870790574948387,196.41123507022292,6.074462674267579,-2.5607393305998016,1.629704,61.844076492977706,61.865545600090634
rapid_freezing,3,4900.21,242.806,154.577,104.844,167.365,818.795,238.631,0.000365906,0.000459883,0,0,1.3611694444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-16.996790574948392,200.3542350702229,6.583462674267565,-2.667739330599801,1.6375899999999999,61.844076492977706,61.86575384069427
rapid_freezing,3,4930.27,243.519,154.099,104.978,166.973,818.967,238.505,0.000368033,0.000462596,0,0,1.3695194444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.122790574948397,200.52623507022292,6.105462674267557,-3.059739330599797,1.637934,61.844076492977706,61.86576294734943
rapid_freezing,3,4960.33,242.266,154.121,104.882,165.936,822.787,238.379,0.000370158,0.000465306,0,0,1.3778694444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.2487905749484,204.34623507022297,6.127462674267576,-4.096739330599803,1.645574,61.844076492977706,61.865965692444775
rapid_freezing,3,4990.4,243.005,154.84,105.071,166.618,821.379,238.254,0.000372281,0.000468016,0,0,1.386222222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.3737905749484,202.93823507022296,6.8464626742675705,-3.414739330599815,1.6427580000000002,61.844076492977706,61.86589085365087
rapid_freezing,3,5020.46,244.316,154.48,105.224,166.812,824.486,238.128,0.000374403,0.000470724,0,0,1.3945722222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.499790574948406,206.04523507022293,6.486462674267557,-3.2207393305997982,1.648972,61.844076492977706,61.866056169163244
rapid_freezing,3,5050.52,243.453,154.738,105.957,167.536,824.924,238.003,0.000376524,0.000473431,0,0,1.4029222222222224,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.624790574948406,206.48323507022292,6.744462674267567,-2.4967393305998087,1.649848,61.844076492977706,61.866079524181764
rapid_freezing,3,5080.58,243.794,154.433,104.465,167.166,820.411,237.879,0.000378644,0.000476137,0,0,1.4112722222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.7487905749484,201.97023507022288,6.43946267426756,-2.8667393305998132,1.640822,61.844076492977706,61.86583947628095
rapid_freezing,3,5110.65,244.168,154.635,105.113,167.03,822.712,237.754,0.000380762,0.000478841,0,0,1.419625,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.8737905749484,204.27123507022293,6.641462674267558,-3.002739330599809,1.645424,61.844076492977706,61.86596170277363
rapid_freezing,3,5140.71,243.309,155.11,104.839,166.577,823.76,237.63,0.000382878,0.000481544,0,0,1.427975,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-17.997790574948397,205.31923507022293,7.116462674267581,-3.455739330599812,1.64752,61.844076492977706,61.866017484719976
rapid_freezing,3,5170.77,243.544,154.704,105.026,166.496,826.823,237.506,0.000384994,0.000484246,0,0,1.436325,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.121790574948392,208.38223507022292,6.710462674267575,-3.5367393305998007,1.653646,61.844076492977706,61.86618092595173
rapid_freezing,3,5200.84,243.389,154.881,105.6,166.796,827.121,237.382,0.000387108,0.000486946,0,0,1.4446777777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.245790574948387,208.68023507022292,6.887462674267567,-3.2367393305998178,1.654242,61.844076492977706,61.86619685954392
rapid_freezing,3,5230.9,243.408,154.592,104.952,167.944,823.748,237.258,0.00038922,0.000489645,0,0,1.4530277777777776,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.369790574948382,205.307235070223,6.59846267426758,-2.0887393305998216,1.647496,61.844076492977706,61.866016845593784
rapid_freezing,3,5260.96,243.878,154.954,105.012,166.671,828.378,237.135,0.000391331,0.000492343,0,0,1.4613777777777779,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.4927905749484,209.93723507022298,6.960462674267575,-3.3617393305998178,1.6567560000000001,61.844076492977706,61.866264132504504
rapid_freezing,3,5291.02,243.254,154.396,105.372,166.648,828.196,237.012,0.000393441,0.00049504,0,0,1.469727777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.61579057494839,209.75523507022297,6.402462674267554,-3.384739330599814,1.656392,61.844076492977706,61.866254385787265
rapid_freezing,3,5321.09,243.032,155.529,105.746,165.802,831.458,236.889,0.000395549,0.000497735,0,0,1.4780805555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.738790574948382,213.0172350702229,7.535462674267563,-4.2307393305998175,1.662916,61.844076492977706,61.86642940151253
rapid_freezing,3,5351.15,242.979,154.723,105.081,167.242,833.731,236.766,0.000397656,0.000500428,0,0,1.4864305555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.8617905749484,215.29023507022293,6.72946267426758,-2.79073933059982,1.667462,61.844076492977706,61.866551760953364
rapid_freezing,3,5381.21,243.406,154.76,104.574,166.226,832.974,236.643,0.000399761,0.000503121,0,0,1.4947805555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-18.98479057494839,214.533235070223,6.766462674267558,-3.806739330599811,1.6659480000000002,61.844076492977706,61.86651097328814
rapid_freezing,3,5411.27,242.977,155.649,104.305,166.855,834.768,236.521,0.000401865,0.000505812,0,0,1.5031305555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.106790574948405,216.32723507022297,7.655462674267568,-3.1777393305998203,1.6695360000000001,61.844076492977706,61.8666076953034
rapid_freezing,3,5441.34,243.529,155.082,103.509,165.883,833.937,236.399,0.000403968,0.000508502,0,0,1.5114833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.22879057494839,215.49623507022295,7.088462674267561,-4.1497393305998,1.667874,61.844076492977706,61.86656286677928
rapid_freezing,3,5471.4,243.822,154.558,105.435,165.581,836.994,236.277,0.000406069,0.000511191,0,0,1.5198333333333331,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.350790574948405,218.55323507022297,6.56446267426756,-4.451739330599821,1.673988,61.844076492977706,61.86672799731227
rapid_freezing,3,5501.46,243.286,154.675,104.475,166.478,834.25,236.156,0.000408169,0.000513878,0,0,1.5281833333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.471790574948386,215.80923507022294,6.6814626742675784,-3.5547393305998014,1.6685,61.844076492977706,61.86657974641299
rapid_freezing,3,5531.52,243.337,154.584,105.733,167.23,836.402,236.034,0.000410267,0.000516564,0,0,1.5365333333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.5937905749484,217.96123507022298,6.59046267426757,-2.8027393305998203,1.6728040000000002,61.844076492977706,61.86669597199849
rapid_freezing,3,5561.59,244.077,154.733,105.694,167.214,838.619,235.913,0.000412364,0.000519248,0,0,1.5448861111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.71479057494838,220.17823507022297,6.739462674267571,-2.8187393305998114,1.677238,61.844076492977706,61.86681602101341
rapid_freezing,3,5591.65,242.117,155.008,104.437,166.929,840.477,235.792,0.00041446,0.000521931,0,0,1.553236111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.83579057494839,222.03623507022292,7.014462674267577,-3.103739330599808,1.680954,61.844076492977706,61.86691687500997
rapid_freezing,3,5621.71,243.72,154.992,104.93,166.745,842.506,235.671,0.000416554,0.000524613,0,0,1.5615861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-19.9567905749484,224.0652350702229,6.998462674267557,-3.2877393305998055,1.685012,61.844076492977706,61.867027265817626
rapid_freezing,3,5651.77,243.255,155.098,105.317,166.715,842.157,235.551,0.000418647,0.000527294,0,0,1.5699361111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.076790574948404,223.71623507022298,7.10446267426758,-3.3177393305998066,1.684314,61.844076492977706,61.86700825900566
rapid_freezing,3,5681.84,243.055,155.091,104.169,166.5,843.692,235.43,0.000420738,0.000529973,0,0,1.5782888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.197790574948385,225.25123507022295,7.097462674267575,-3.53273933059981,1.687384,61.844076492977706,61.86709191511052
rapid_freezing,3,5711.9,242.57,155.014,105.598,166.201,841.352,235.31,0.000422828,0.000532651,0,0,1.5866388888888887,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.31779057494839,222.91123507022292,7.020462674267577,-3.8317393305998166,1.682704,61.844076492977706,61.866964448087266
rapid_freezing,3,5741.96,242.43,154.895,104.675,166.722,843.843,235.19,0.000424917,0.000535328,0,0,1.5949888888888888,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.437790574948394,225.4022350702229,6.901462674267577,-3.3107393305998016,1.687686,61.844076492977706,61.86710015269726
rapid_freezing,3,5772.03,242.247,155.342,105.496,166.545,847.495,235.07,0.000427004,0.000538003,0,0,1.6033416666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.5577905749484,229.05423507022294,7.34846267426758,-3.4877393305998226,1.69499,61.844076492977706,61.86729983092343
rapid_freezing,3,5802.09,243.035,155.362,105.368,166.624,843.239,234.951,0.00042909,0.000540677,0,0,1.6116916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.6767905749484,224.79823507022297,7.368462674267562,-3.408739330599815,1.6864780000000001,61.844076492977706,61.867067211188875
rapid_freezing,3,5832.15,242.969,154.601,104.637,165.653,848.877,234.832,0.000431174,0.00054335,0,0,1.6200416666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.7957905749484,230.4362350702229,6.607462674267566,-4.3797393305998185,1.697754,61.844076492977706,61.86737561844525
rapid_freezing,3,5862.21,243.258,156.229,104.894,165.893,847.621,234.713,0.000433257,0.000546021,0,0,1.6283916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-20.914790574948398,229.18023507022292,8.23546267426758,-4.139739330599809,1.695242,61.844076492977706,61.867306735527464
rapid_freezing,3,5892.28,243.289,155.287,105.888,166.473,850.793,234.594,0.000435338,0.000548691,0,0,1.6367444444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.033790574948398,232.35223507022295,7.293462674267573,-3.559739330599797,1.701586,61.844076492977706,61.867480894123
rapid_freezing,3,5922.34,242.546,155.106,104.301,166.164,849.284,234.475,0.000437418,0.000551359,0,0,1.6450944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.152790574948398,230.84323507022293,7.112462674267562,-3.868739330599823,1.698568,61.844076492977706,61.867397961445754
rapid_freezing,3,5952.4,243.524,155.776,104.122,166.244,851.876,234.357,0.000439497,0.000554027,0,0,1.6534444444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.270790574948393,233.43523507022292,7.7824626742675775,-3.7887393305998103,1.703752,61.844076492977706,61.86754050507246
rapid_freezing,3,5982.46,242.785,155.32,105.516,166.525,849.657,234.239,0.000441574,0.000556693,0,0,1.6617944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.388790574948388,231.21623507022298,7.32646267426756,-3.5077393305998044,1.6993140000000002,61.844076492977706,61.867418447352996
rapid_freezing,3,6012.53,243.731,155.127,105.171,165.187,855.839,234.121,0.000443649,0.000559357,0,0,1.6701472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.506790574948383,237.398235070223,7.133462674267577,-4.845739330599798,1.7116780000000003,61.844076492977706,61.867759284177744
rapid_freezing,3,6042.59,242.578,155.484,103.726,166.605,854.534,234.003,0.000445724,0.000562021,0,0,1.6784972222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.624790574948406,236.09323507022293,7.490462674267576,-3.4277393305998203,1.709068,61.844076492977706,61.86768712904905
rapid_freezing,3,6072.65,243.215,155.162,104.53,165.85,858.016,233.885,0.000447797,0.000564683,0,0,1.6868472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.7427905749484,239.5752350702229,7.168462674267573,-4.182739330599816,1.716032,61.844076492977706,61.867879898169306
rapid_freezing,3,6102.71,243.101,154.951,104.744,165.823,856.893,233.768,0.000449868,0.000567343,0,0,1.6951972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.85979057494839,238.45223507022297,6.9574626742675605,-4.2097393305998025,1.713786,61.844076492977706,61.8678176415095
rapid_freezing,3,6132.78,243.994,156.59,104.778,166.113,857.388,233.651,0.000451938,0.000570002,0,0,1.70355,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-21.97679057494838,238.94723507022297,8.59646267426757,-3.9197393305998105,1.714776,61.844076492977706,61.867845073183645
rapid_freezing,3,6162.84,242.578,155.943,105.491,166.505,862.394,233.534,0.000454007,0.00057266,0,0,1.7119,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.0937905749484,243.95323507022295,7.949462674267579,-3.5277393305998146,1.724788,61.844076492977706,61.86812338283926
rapid_freezing,3,6192.9,243.243,155.829,105.103,165.529,856.464,233.417,0.000456074,0.000575317,0,0,1.7202499999999998,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.21079057494839,238.023235070223,7.835462674267575,-4.503739330599814,1.7129280000000002,61.844076492977706,61.86779388019636
rapid_freezing,3,6222.96,242.874,155.954,104.778,166.056,862.838,233.3,0.00045814,0.000577972,0,0,1.7286,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.32779057494838,244.3972350702229,7.960462674267575,-3.9767393305997984,1.725676,61.844076492977706,61.86814814527952
rapid_freezing,3,6253.03,242.616,154.939,104.888,166.369,863.143,233.184,0.000460204,0.000580626,0,0,1.7369527777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.443790574948395,244.70223507022297,6.94546267426756,-3.6637393305998103,1.726286,61.844076492977706,61.86816516289354
rapid_freezing,3,6283.09,243.082,154.663,105.056,165.878,863.605,233.068,0.000462267,0.000583279,0,0,1.7453027777777779,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.55979057494838,245.16423507022296,6.669462674267578,-4.154739330599824,1.7272100000000001,61.844076492977706,61.868190951840326
rapid_freezing,3,6313.15,244.303,156.408,105.467,166.54,866.091,232.952,0.000464328,0.00058593,0,0,1.7536527777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.675790574948394,247.65023507022295,8.414462674267554,-3.492739330599818,1.732182,61.844076492977706,61.86832995766414
rapid_freezing,3,6343.22,242.893,156.094,104.532,166.192,865.629,232.836,0.000466388,0.00058858,0,0,1.7620055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.79179057494838,247.18823507022296,8.100462674267561,-3.8407393305998028,1.731258,61.844076492977706,61.86830409451872
rapid_freezing,3,6373.28,243.832,156.656,104.681,166.382,867.524,232.721,0.000468447,0.000591228,0,0,1.7703555555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-22.90679057494839,249.08323507022294,8.662462674267573,-3.650739330599805,1.7350480000000001,61.844076492977706,61.86841026591504
rapid_freezing,3,6403.34,243.326,156.013,104.361,166.333,864.815,232.606,0.000470504,0.000593875,0,0,1.7787055555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.021790574948398,246.374235070223,8.019462674267572,-3.6997393305998116,1.7296300000000002,61.844076492977706,61.86825855966998
rapid_freezing,3,6433.4,243.267,155.938,104.405,165.577,866.914,232.491,0.00047256,0.000596521,0,0,1.7870555555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.136790574948378,248.47323507022293,7.944462674267555,-4.455739330599812,1.733828,61.844076492977706,61.86837606405119
rapid_freezing,3,6463.47,243.042,155.316,104.568,165.034,867.341,232.376,0.000474614,0.000599166,0,0,1.7954083333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.251790574948387,248.90023507022295,7.32246267426757,-4.998739330599818,1.734682,61.844076492977706,61.86840000283183
rapid_freezing,3,6493.53,242.854,156.197,105.343,165.693,871.164,232.261,0.000476667,0.000601809,0,0,1.8037583333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.366790574948396,252.72323507022293,8.20346267426757,-4.339739330599798,1.742328,61.844076492977706,61.86861485542457
rapid_freezing,3,6523.59,243.61,155.972,105.302,166.389,869.987,232.146,0.000478718,0.00060445,0,0,1.8121083333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.481790574948405,251.5462350702229,7.9784626742675755,-3.6437393305998,1.739974,61.844076492977706,61.868548607430206
rapid_freezing,3,6553.65,243.729,156.548,104.719,166.636,873.607,232.032,0.000480768,0.000607091,0,0,1.8204583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.59579057494838,255.1662350702229,8.554462674267569,-3.3967393305998144,1.747214,61.844076492977706,61.86875264647796
rapid_freezing,3,6583.72,241.946,156.086,104.672,165.462,870.837,231.918,0.000482816,0.00060973,0,0,1.8288111111111112,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.709790574948386,252.39623507022293,8.09246267426758,-4.570739330599821,1.741674,61.844076492977706,61.86859644109889
rapid_freezing,3,6613.78,242.59,155.267,104.912,166.374,874.496,231.804,0.000484863,0.000612368,0,0,1.837161111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.82379057494839,256.0552350702229,7.273462674267563,-3.658739330599815,1.748992,61.844076492977706,61.868802883887625
rapid_freezing,3,6643.84,243.653,157.006,105.907,165.606,872.85,231.691,0.000486909,0.000615004,0,0,1.845511111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-23.93679057494839,254.40923507022296,9.012462674267567,-4.4267393305998155,1.7457,61.844076492977706,61.868709908638614
rapid_freezing,3,6673.9,242.54,155.61,104.118,165.68,872.406,231.577,0.000488953,0.000617639,0,0,1.853861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.050790574948394,253.9652350702229,7.616462674267581,-4.352739330599803,1.744812,61.844076492977706,61.86868485901912
rapid_freezing,3,6703.97,242.929,156.781,104.228,165.207,876.315,231.464,0.000490996,0.000620273,0,0,1.862213888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.163790574948393,257.874235070223,8.787462674267573,-4.825739330599816,1.7526300000000001,61.844076492977706,61.86890583472588
rapid_freezing,3,6734.03,242.936,155.975,105.172,165.536,878.255,231.351,0.000493037,0.000622905,0,0,1.870563888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.276790574948393,259.81423507022294,7.981462674267561,-4.496739330599809,1.75651,61.844076492977706,61.869015869410575
rapid_freezing,3,6764.09,243.053,157.55,105.85,165.781,876.886,231.238,0.000495077,0.000625536,0,0,1.878913888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.389790574948393,258.4452350702229,9.556462674267578,-4.251739330599804,1.7537719999999999,61.844076492977706,61.86893819597409
rapid_freezing,3,6794.15,243.629,156.068,104.551,165.244,878.923,231.125,0.000497115,0.000628165,0,0,1.8872638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.502790574948392,260.48223507022294,8.07446267426758,-4.78873933059981,1.757846,61.844076492977706,61.86905381391406
rapid_freezing,3,6824.22,242.295,156.3,105.09,166.219,879.778,231.013,0.000499152,0.000630794,0,0,1.8956166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.614790574948387,261.33723507022296,8.306462674267578,-3.813739330599816,1.7595560000000001,61.844076492977706,61.86910242266663
rapid_freezing,3,6854.28,242.879,155.499,104.887,164.866,880.915,230.901,0.000501188,0.000633421,0,0,1.9039666666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.72679057494838,262.4742350702229,7.505462674267562,-5.166739330599796,1.76183,61.844076492977706,61.869167136936454
rapid_freezing,3,6884.34,242.996,156.181,104.38,165.202,882.201,230.789,0.000503222,0.000636046,0,0,1.9123166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.838790574948405,263.76023507022296,8.187462674267579,-4.830739330599812,1.764402,61.844076492977706,61.86924043243849
rapid_freezing,3,6914.41,242.779,156.784,104.565,164.187,883.936,230.677,0.000505254,0.00063867,0,0,1.9206694444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-24.9507905749484,265.495235070223,8.790462674267559,-5.845739330599798,1.767872,61.844076492977706,61.869339487969825
rapid_freezing,3,6944.47,242.612,156.994,105.778,164.81,881.689,230.565,0.000507286,0.000641293,0,0,1.9290194444444446,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.062790574948394,263.2482350702229,9.000462674267567,-5.222739330599808,1.763378,61.844076492977706,61.869211238225446
rapid_freezing,3,6974.53,242.985,157.312,104.786,165.789,884.667,230.454,0.000509315,0.000643914,0,0,1.9373694444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.173790574948384,266.22623507022297,9.318462674267579,-4.243739330599823,1.7693340000000002,61.844076492977706,61.86938128083094
rapid_freezing,3,7004.59,242.097,156.418,105.211,164.791,883.167,230.342,0.000511343,0.000646534,0,0,1.9457194444444446,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.28579057494838,264.72623507022297,8.424462674267573,-5.241739330599813,1.766334,61.844076492977706,61.869295559823804
rapid_freezing,3,7034.66,243.156,155.99,105.292,165.369,883.545,230.231,0.00051337,0.000649153,0,0,1.9540722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.396790574948398,265.1042350702229,7.996462674267576,-4.66373933059981,1.76709,61.844076492977706,61.86931714781874
rapid_freezing,3,7064.72,242.982,156.493,104.628,165.555,887.481,230.12,0.000515396,0.00065177,0,0,1.9624222222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.507790574948388,269.04023507022293,8.499462674267562,-4.477739330599803,1.774962,61.844076492977706,61.869542485545516
rapid_freezing,3,7094.78,243.351,156.107,104.971,164.977,887.481,230.01,0.00051742,0.000654386,0,0,1.9707722222222221,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.6177905749484,269.04023507022293,8.113462674267566,-5.055739330599806,1.774962,61.844076492977706,61.869542485545516
rapid_freezing,3,7124.84,243.067,157.159,105.247,165.749,891.419,229.899,0.000519442,0.000657001,0,0,1.9791222222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.72879057494839,272.9782350702229,9.165462674267559,-4.283739330599815,1.782838,61.844076492977706,61.869768939309296
rapid_freezing,3,7154.91,242.84,156.174,104.213,165.647,892.046,229.789,0.000521463,0.000659614,0,0,1.9874749999999999,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.838790574948405,273.605235070223,8.180462674267574,-4.385739330599819,1.7840920000000002,61.844076492977706,61.86980508724544
rapid_freezing,3,7184.97,243.501,155.889,104.512,165.117,888.104,229.679,0.000523483,0.000662226,0,0,1.995825,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-25.94879057494839,269.663235070223,7.895462674267577,-4.91573933059982,1.7762080000000002,61.844076492977706,61.86957824430794
rapid_freezing,3,7215.03,243.294,155.97,105.582,165.297,892.739,229.569,0.000525501,0.000664836,0,0,2.004175,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.058790574948404,274.298235070223,7.976462674267566,-4.735739330599813,1.7854780000000001,61.844076492977706,61.86984506977338
rapid_freezing,3,7245.09,242.991,156.093,105.074,165.479,894.47,229.459,0.000527518,0.000667445,0,0,2.012525,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.16879057494839,276.02923507022297,8.099462674267556,-4.553739330599797,1.7889400000000002,61.844076492977706,61.869945075075655
rapid_freezing,3,7275.16,243.454,157.102,105.263,165.818,895.626,229.35,0.000529533,0.000670053,0,0,2.0208777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.277790574948398,277.1852350702229,9.108462674267571,-4.214739330599798,1.791252,61.844076492977706,61.870011968616765
rapid_freezing,3,7305.22,243.012,156.407,104.599,165.021,897.389,229.24,0.000531547,0.00067266,0,0,2.029227777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.387790574948383,278.94823507022295,8.413462674267578,-5.0117393305998235,1.794778,61.844076492977706,61.8701141532692
rapid_freezing,3,7335.28,243.235,156.765,105.788,165.582,896.793,229.131,0.00053356,0.000675265,0,0,2.0375777777777775,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.496790574948392,278.35223507022295,8.771462674267553,-4.450739330599816,1.7935860000000001,61.844076492977706,61.870079586248096
rapid_freezing,3,7365.34,242.803,156.725,104.649,165.985,898.682,229.022,0.000535571,0.000677868,0,0,2.045927777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.6057905749484,280.24123507022296,8.731462674267561,-4.047739330599796,1.797364,61.844076492977706,61.87018922403401
rapid_freezing,3,7395.41,243.083,156.584,105.004,164.979,898.741,228.914,0.00053758,0.00068047,0,0,2.0542805555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.713790574948405,280.3002350702229,8.59046267426757,-5.053739330599797,1.797482,61.844076492977706,61.8701926521132
rapid_freezing,3,7425.47,243.177,156.806,104.575,165.094,901.159,228.805,0.000539589,0.000683071,0,0,2.0626305555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.822790574948385,282.71823507022293,8.812462674267579,-4.938739330599816,1.802318,61.844076492977706,61.870333338704434
rapid_freezing,3,7455.53,242.604,156.975,105.54,165.396,898.007,228.697,0.000541595,0.000685671,0,0,2.0709805555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-26.93079057494839,279.5662350702229,8.981462674267561,-4.6367393305998235,1.796014,61.844076492977706,61.87015002048624
rapid_freezing,3,7485.59,243.28,156.484,104.971,164.68,901.383,228.588,0.000543601,0.000688269,0,0,2.0793305555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.039790574948398,282.942235070223,8.490462674267576,-5.352739330599803,1.802766,61.844076492977706,61.87034639081984
rapid_freezing,3,7515.66,243.404,156.634,104.463,165.505,905.743,228.48,0.000545605,0.000690866,0,0,2.087683333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.147790574948402,287.302235070223,8.640462674267553,-4.527739330599815,1.8114860000000002,61.844076492977706,61.87060108644067
rapid_freezing,3,7545.72,242.55,156.956,105.794,165.709,904.745,228.373,0.000547607,0.000693461,0,0,2.096033333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.2547905749484,286.30423507022294,8.962462674267556,-4.323739330599807,1.80949,61.844076492977706,61.87054267847808
rapid_freezing,3,7575.78,242.836,156.563,105.474,165.366,904.304,228.265,0.000549608,0.000696055,0,0,2.1043833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.362790574948406,285.8632350702229,8.569462674267555,-4.666739330599796,1.808608,61.844076492977706,61.87051688944373
rapid_freezing,3,7605.85,243.704,155.962,104.835,164.382,907.597,228.158,0.000551607,0.000698647,0,0,2.1127361111111114,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.469790574948405,289.1562350702229,7.968462674267556,-5.650739330599805,1.815194,61.844076492977706,61.870709762592135
rapid_freezing,3,7635.91,243.401,157.196,104.33,165.798,908.808,228.05,0.000553606,0.000701239,0,0,2.121086111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.57779057494838,290.36723507022293,9.202462674267565,-4.234739330599808,1.8176160000000001,61.844076492977706,61.87078086781137
rapid_freezing,3,7665.97,243.774,156.459,105.207,165.136,910.375,227.943,0.000555602,0.000703828,0,0,2.129436111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.68479057494838,291.93423507022294,8.46546267426757,-4.896739330599814,1.82075,61.844076492977706,61.87087301656393
rapid_freezing,3,7696.03,242.783,156.884,105.035,165.226,908.867,227.836,0.000557597,0.000706417,0,0,2.137786111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.79179057494838,290.4262350702229,8.890462674267553,-4.806739330599811,1.817734,61.844076492977706,61.87078433448241
rapid_freezing,3,7726.1,243.214,157.651,105.273,165.853,910.604,227.73,0.000559591,0.000709004,0,0,2.146138888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-27.897790574948402,292.163235070223,9.657462674267578,-4.179739330599801,1.8212080000000002,61.844076492977706,61.870886496384884
