scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,3,7756.16,241.933,156.98,104.556,164.744,910.541,227.623,0.000561583,0.00071159,0,0,2.154488888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.0047905749484,292.100235070223,8.986462674267557,-5.28873933059981,1.821082,61.844076492977706,61.87088278762476
rapid_freezing,3,7786.22,242.862,156.355,104.214,164.726,911.132,227.517,0.000563574,0.000714174,0,0,2.162838888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.110790574948396,292.6912350702229,8.361462674267557,-5.306739330599811,1.8222639999999999,61.844076492977706,61.87091758940523
rapid_freezing,3,7816.28,242.793,157.241,103.943,164.588,910.748,227.411,0.000565564,0.000716757,0,0,2.1711888888888886,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.21679057494839,292.307235070223,9.247462674267581,-5.444739330599816,1.8214960000000002,61.844076492977706,61.87089497451361
rapid_freezing,3,7846.35,242.862,156.717,105.075,164.91,913.67,227.305,0.000567552,0.000719338,0,0,2.1795416666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.322790574948385,295.2292350702229,8.72346267426758,-5.1227393305998135,1.82734,61.844076492977706,61.87106729922216
rapid_freezing,3,7876.41,242.735,157.086,104.796,164.05,913.9,227.199,0.000569538,0.000721918,0,0,2.187891666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.42879057494838,295.4592350702229,9.09246267426758,-5.982739330599799,1.8278,61.844076492977706,61.87108088686731
rapid_freezing,3,7906.47,242.926,156.866,105.424,164.471,916.92,227.094,0.000571523,0.000724497,0,0,2.196241666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.533790574948398,298.4792350702229,8.872462674267581,-5.561739330599806,1.83384,61.844076492977706,61.87125961555072
rapid_freezing,3,7936.53,242.989,156.963,105.194,164.658,916.478,226.988,0.000573507,0.000727074,0,0,2.2045916666666665,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.639790574948393,298.0372350702229,8.969462674267561,-5.374739330599823,1.832956,61.844076492977706,61.871233420445186
rapid_freezing,3,7966.6,242.415,156.608,104.708,164.781,917.208,226.883,0.000575489,0.00072965,0,0,2.2129444444444446,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.744790574948382,298.7672350702229,8.614462674267571,-5.251739330599804,1.834416,61.844076492977706,61.871276690644855
rapid_freezing,3,7996.66,242.801,156.893,105.648,164.941,917.149,226.778,0.00057747,0.000732225,0,0,2.2212944444444442,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.8497905749484,298.70823507022294,8.899462674267568,-5.0917393305998075,1.834298,61.844076492977706,61.87127319218574
rapid_freezing,3,8026.72,243.368,157.17,105.042,164.857,921.074,226.673,0.000579449,0.000734798,0,0,2.2296444444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-28.95479057494839,302.6332350702229,9.176462674267555,-5.175739330599811,1.842148,61.844076492977706,61.87150641873189
rapid_freezing,3,8056.78,243.032,156.633,104.87,165.385,923.463,226.568,0.000581427,0.00073737,0,0,2.2379944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.05979057494838,305.0222350702229,8.639462674267577,-4.647739330599819,1.846926,61.844076492977706,61.871648862130336
rapid_freezing,3,8086.85,242.083,157.267,104.794,164.822,922.558,226.464,0.000583403,0.00073994,0,0,2.2463472222222225,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.163790574948393,304.11723507022293,9.273462674267563,-5.210739330599807,1.845116,61.844076492977706,61.87159485840602
rapid_freezing,3,8116.91,242.459,158.17,104.635,164.964,923.775,226.36,0.000585378,0.000742509,0,0,2.254697222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.26779057494838,305.3342350702229,10.176462674267555,-5.068739330599811,1.84755,61.844076492977706,61.87166749225187
rapid_freezing,3,8146.97,243.297,157.855,104.762,165.32,925.037,226.256,0.000587351,0.000745077,0,0,2.263047222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.371790574948392,306.596235070223,9.861462674267557,-4.712739330599817,1.8500740000000002,61.844076492977706,61.87174291285768
rapid_freezing,3,8177.04,243.098,156.879,105.25,165.508,923.827,226.152,0.000589323,0.000747643,0,0,2.2714,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.475790574948405,305.38623507022294,8.885462674267558,-4.5247393305998,1.8476540000000001,61.844076492977706,61.87167059788344
rapid_freezing,3,8207.1,243.065,156.393,105.713,164.485,926.967,226.048,0.000591294,0.000750208,0,0,2.27975,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.57979057494839,308.5262350702229,8.399462674267568,-5.547739330599796,1.853934,61.844076492977706,61.87185845395008
rapid_freezing,3,8237.16,242.604,158.08,105.301,164.559,928.593,225.944,0.000593263,0.000752771,0,0,2.2881,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.683790574948404,310.1522350702229,10.08646267426758,-5.4737393305998125,1.857186,61.844076492977706,61.87195598256025
rapid_freezing,3,8267.22,242.758,157.415,104.197,164.33,928.664,225.841,0.00059523,0.000755333,0,0,2.2964499999999997,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.786790574948384,310.2232350702229,9.42146267426756,-5.7027393305997975,1.857328,61.844076492977706,61.87196024508082
rapid_freezing,3,8297.29,243.22,156.862,105.632,164.448,933.345,225.738,0.000597196,0.000757894,0,0,2.304802777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.889790574948393,314.90423507022297,8.868462674267562,-5.5847393305998025,1.8666900000000002,61.844076492977706,61.87224198964652
rapid_freezing,3,8327.35,243.283,157.482,104.512,164.701,929.757,225.635,0.000599161,0.000760453,0,0,2.313152777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-29.9927905749484,311.3162350702229,9.488462674267566,-5.331739330599817,1.859514,61.844076492977706,61.87202590497157
rapid_freezing,3,8357.41,242.668,158.67,104.286,164.652,933.199,225.532,0.000601124,0.000763011,0,0,2.321502777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.09579057494838,314.7582350702229,10.676462674267555,-5.380739330599823,1.866398,61.844076492977706,61.87223318067388
rapid_freezing,3,8387.47,243.488,157.417,104.9,164.538,934.738,225.429,0.000603086,0.000765567,0,0,2.3298527777777776,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.19879057494839,316.297235070223,9.423462674267569,-5.494739330599799,1.8694760000000001,61.844076492977706,61.87232610613451
rapid_freezing,3,8417.54,242.868,158.241,105.145,164.344,937.691,225.327,0.000605046,0.000768122,0,0,2.3382055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.300790574948394,319.25023507022297,10.247462674267581,-5.688739330599816,1.875382,61.844076492977706,61.872504837893885
rapid_freezing,3,8447.6,243.382,158.484,104.178,165.049,938.626,225.224,0.000607005,0.000770676,0,0,2.3465555555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.403790574948403,320.1852350702229,10.490462674267576,-4.9837393305998035,1.877252,61.844076492977706,61.872561546624055
rapid_freezing,3,8477.66,243.374,157.693,105.241,164.431,939.923,225.122,0.000608962,0.000773228,0,0,2.3549055555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.505790574948378,321.48223507022294,9.69946267426758,-5.6017393305997984,1.8798460000000001,61.844076492977706,61.872640304523884
rapid_freezing,3,8507.72,243.254,157.475,103.806,164.547,938.915,225.02,0.000610918,0.000775779,0,0,2.3632555555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.607790574948382,320.4742350702229,9.481462674267561,-5.485739330599813,1.8778299999999999,61.844076492977706,61.872579086200844
rapid_freezing,3,8537.79,243.369,157.234,104.507,164.82,939.162,224.919,0.000612872,0.000778328,0,0,2.3716083333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.70879057494838,320.721235070223,9.240462674267576,-5.212739330599817,1.878324,61.844076492977706,61.87259408104895
rapid_freezing,3,8567.85,243.518,157.856,105.152,163.694,940.101,224.817,0.000614825,0.000780876,0,0,2.3799583333333336,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.810790574948385,321.66023507022294,9.862462674267562,-6.338739330599822,1.880202,61.844076492977706,61.87265112172002
rapid_freezing,3,8597.91,243.995,157.857,105.097,164.96,939.835,224.716,0.000616777,0.000783422,0,0,2.3883083333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-30.911790574948384,321.394235070223,9.863462674267566,-5.072739330599802,1.8796700000000002,61.844076492977706,61.87263495745254
rapid_freezing,3,8627.97,243.14,156.676,105.021,164.571,940.166,224.614,0.000618726,0.000785968,0,0,2.3966583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.013790574948388,321.725235070223,8.682462674267555,-5.461739330599812,1.8803320000000001,61.844076492977706,61.87265507232983
rapid_freezing,3,8658.04,243.723,158.988,103.674,164.805,941.159,224.513,0.000620675,0.000788511,0,0,2.4050111111111114,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.114790574948387,322.71823507022293,10.994462674267567,-5.227739330599803,1.882318,61.844076492977706,61.87271545942041
rapid_freezing,3,8688.1,242.909,157.948,104.608,164.514,946.214,224.412,0.000622622,0.000791054,0,0,2.413361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.215790574948386,327.773235070223,9.954462674267575,-5.5187393305998,1.8924280000000002,61.844076492977706,61.873023855347995
rapid_freezing,3,8718.16,243.49,157.817,105.071,164.329,945.434,224.312,0.000624567,0.000793595,0,0,2.421711111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.31579057494838,326.9932350702229,9.823462674267574,-5.703739330599802,1.890868,61.844076492977706,61.87297616134771
rapid_freezing,3,8748.23,241.827,158.52,104.503,164.785,946.072,224.211,0.000626512,0.000796134,0,0,2.430063888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.41679057494838,327.63123507022294,10.526462674267577,-5.2477393305998135,1.892144,61.844076492977706,61.873015169668385
rapid_freezing,3,8778.29,242.889,157.936,104.248,164.868,947.427,224.111,0.000628454,0.000798672,0,0,2.4384138888888893,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.516790574948402,328.98623507022296,9.942462674267574,-5.164739330599815,1.894854,61.844076492977706,61.873098103704116
rapid_freezing,3,8808.35,242.098,157.739,104.43,164.423,947.441,224.011,0.000630395,0.000801209,0,0,2.446763888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.616790574948396,329.00023507022297,9.745462674267571,-5.609739330599808,1.8948820000000002,61.844076492977706,61.87309896120608
rapid_freezing,3,8838.41,243.803,158.13,104.613,164.344,948.196,223.91,0.000632335,0.000803744,0,0,2.455113888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.717790574948395,329.75523507022297,10.136462674267563,-5.688739330599816,1.896392,61.844076492977706,61.873145223812095
rapid_freezing,3,8868.48,242.862,158.635,104.413,164.526,949.768,223.811,0.000634273,0.000806278,0,0,2.4634666666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.816790574948385,331.32723507022297,10.641462674267558,-5.5067393305998,1.8995360000000001,61.844076492977706,61.873241666204734
rapid_freezing,3,8898.54,243.213,158.878,104.976,163.348,952.002,223.711,0.00063621,0.00080881,0,0,2.4718166666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-31.91679057494838,333.5612350702229,10.884462674267553,-6.684739330599797,1.904004,61.844076492977706,61.873378996958735
rapid_freezing,3,8928.6,242.375,158.177,105.609,164.283,953.276,223.611,0.000638145,0.000811341,0,0,2.480166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.0167905749484,334.8352350702229,10.18346267426756,-5.749739330599823,1.906552,61.844076492977706,61.87345745792764
rapid_freezing,3,8958.66,242.871,158.193,105.125,164.648,952.172,223.512,0.000640079,0.000813871,0,0,2.4885166666666665,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.11579057494839,333.73123507022297,10.19946267426758,-5.384739330599814,1.904344,61.844076492977706,61.87338946057193
rapid_freezing,3,8988.73,243.043,157.383,105.245,163.803,953.947,223.413,0.000642011,0.000816399,0,0,2.496869444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.21479057494838,335.50623507022294,9.389462674267577,-6.229739330599813,1.907894,61.844076492977706,61.87349882449281
rapid_freezing,3,9018.79,242.867,158.498,105.1,164.334,956.831,223.314,0.000643942,0.000818926,0,0,2.5052194444444447,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.3137905749484,338.39023507022296,10.504462674267558,-5.698739330599807,1.913662,61.844076492977706,61.87367695166921
rapid_freezing,3,9048.85,242.964,158.503,105.862,164.614,956.933,223.215,0.000645871,0.000821451,0,0,2.5135694444444447,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.41279057494839,338.49223507022293,10.509462674267553,-5.418739330599806,1.913866,61.844076492977706,61.873683261425725
rapid_freezing,3,9078.91,242.857,157.606,104.692,163.538,956.549,223.117,0.000647799,0.000823975,0,0,2.5219194444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.5107905749484,338.1082350702229,9.612462674267562,-6.494739330599799,1.913098,61.844076492977706,61.87365951054521
rapid_freezing,3,9108.98,243.614,157.65,104.894,164.667,959.795,223.018,0.000649725,0.000826498,0,0,2.530272222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.60979057494839,341.3542350702229,9.656462674267573,-5.3657393305998085,1.91959,61.844076492977706,61.87386057970989
rapid_freezing,3,9139.04,242.912,157.652,104.556,164.658,960.667,222.92,0.00065165,0.000829019,0,0,2.5386222222222226,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.707790574948405,342.22623507022297,9.658462674267554,-5.374739330599823,1.921334,61.844076492977706,61.87391471055338
rapid_freezing,3,9169.1,243.183,158.673,105.178,164.559,962.829,222.822,0.000653573,0.000831538,0,0,2.546972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.80579057494839,344.3882350702229,10.679462674267569,-5.4737393305998125,1.9256579999999999,61.844076492977706,61.874049132105796
rapid_freezing,3,9199.16,242.842,158.647,104.619,163.009,961.508,222.724,0.000655495,0.000834057,0,0,2.5553222222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-32.9037905749484,343.067235070223,10.653462674267558,-7.023739330599824,1.923016,61.844076492977706,61.87396696354238
rapid_freezing,3,9229.23,244.027,158.944,105.395,164.572,963.406,222.626,0.000657416,0.000836573,0,0,2.563675,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.00179057494839,344.9652350702229,10.950462674267555,-5.460739330599807,1.926812,61.844076492977706,61.87408505790305
rapid_freezing,3,9259.29,243.69,158.256,104.919,164.913,962.424,222.528,0.000659335,0.000839089,0,0,2.5720250000000004,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.0997905749484,343.9832350702229,10.262462674267567,-5.119739330599799,1.924848,61.844076492977706,61.87402392840134
rapid_freezing,3,9289.35,243.015,157.584,105.679,164.941,964.311,222.431,0.000661252,0.000841603,0,0,2.580375,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.19679057494838,345.870235070223,9.59046267426757,-5.0917393305998075,1.928622,61.844076492977706,61.87414144930143
rapid_freezing,3,9319.42,242.611,158.018,104.651,164.908,964.897,222.334,0.000663168,0.000844115,0,0,2.5887277777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.29379057494839,346.456235070223,10.024462674267568,-5.124739330599823,1.9297940000000002,61.844076492977706,61.87417799172538
rapid_freezing,3,9349.48,243.167,158.02,105.564,164.04,965.603,222.236,0.000665082,0.000846626,0,0,2.597077777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.3917905749484,347.1622350702229,10.026462674267577,-5.992739330599818,1.931206,61.844076492977706,61.87422204669497
rapid_freezing,3,9379.54,242.734,158.491,105.309,164.626,968.903,222.139,0.000666995,0.000849136,0,0,2.605427777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.48879057494838,350.46223507022296,10.497462674267581,-5.406739330599805,1.9378060000000001,61.844076492977706,61.874428396251986
rapid_freezing,3,9409.6,243.742,157.702,104.617,163.945,969.93,222.043,0.000668907,0.000851644,0,0,2.613777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.584790574948386,351.4892350702229,9.708462674267565,-6.087739330599817,1.93986,61.844076492977706,61.87449275823502
rapid_freezing,3,9439.67,242.616,158.154,105.071,163.181,969.919,221.946,0.000670817,0.000854151,0,0,2.6221305555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.681790574948394,351.4782350702229,10.160462674267563,-6.8517393305997984,1.939838,61.844076492977706,61.87449206850527
rapid_freezing,3,9469.73,242.741,157.799,104.774,163.849,971.324,221.85,0.000672725,0.000856656,0,0,2.6304805555555553,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.7777905749484,352.8832350702229,9.805462674267574,-6.1837393305998205,1.942648,61.844076492977706,61.874580229050295
rapid_freezing,3,9499.79,242.412,158.971,105.118,163.375,970.651,221.753,0.000674632,0.00085916,0,0,2.638830555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.874790574948406,352.2102350702229,10.97746267426757,-6.65773933059981,1.9413019999999999,61.844076492977706,61.87453798392746
rapid_freezing,3,9529.85,243.412,158.887,104.406,163.746,972.663,221.657,0.000676538,0.000861663,0,0,2.647180555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-33.97079057494838,354.22223507022295,10.893462674267568,-6.286739330599801,1.945326,61.844076492977706,61.874664366892155
rapid_freezing,3,9559.92,243.156,158.239,104.721,164.581,976.008,221.561,0.000678442,0.000864164,0,0,2.6555333333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.066790574948385,357.567235070223,10.245462674267571,-5.451739330599821,1.9520160000000002,61.844076492977706,61.87487506034686
rapid_freezing,3,9589.98,242.96,158.506,105.57,163.909,977.102,221.466,0.000680344,0.000866664,0,0,2.663883333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.161790574948384,358.6612350702229,10.512462674267567,-6.123739330599818,1.954204,61.844076492977706,61.87494412557391
rapid_freezing,3,9620.04,242.997,158.681,105.192,164.292,975.629,221.37,0.000682246,0.000869162,0,0,2.6722333333333337,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.25779057494839,357.18823507022296,10.687462674267579,-5.7407393305998085,1.9512580000000002,61.844076492977706,61.87485115175504
rapid_freezing,3,9650.1,243.514,158.901,104.452,163.633,978.088,221.274,0.000684145,0.000871659,0,0,2.6805833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.35379057494839,359.6472350702229,10.907462674267578,-6.3997393305998,1.956176,61.844076492977706,61.875006438886565
rapid_freezing,3,9680.17,243.368,158.709,105.298,163.67,979.61,221.179,0.000686043,0.000874154,0,0,2.688936111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.44879057494839,361.16923507022295,10.71546267426757,-6.3627393305998226,1.95922,61.844076492977706,61.87510274963329
rapid_freezing,3,9710.23,243.154,158.682,104.904,163.535,977.4,221.084,0.00068794,0.000876648,0,0,2.697286111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.54379057494839,358.9592350702229,10.688462674267555,-6.4977393305998135,1.9548,61.844076492977706,61.87496295198307
rapid_freezing,3,9740.29,243.604,159.024,105.536,163.904,980.538,220.989,0.000689835,0.00087914,0,0,2.7056361111111116,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.63879057494839,362.09723507022295,11.030462674267568,-6.128739330599814,1.961076,61.844076492977706,61.87516154602793
rapid_freezing,3,9770.35,242.925,156.952,105.203,164.732,980.647,220.894,0.000691728,0.000881631,0,0,2.713986111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.73379057494839,362.206235070223,8.958462674267565,-5.300739330599811,1.961294,61.844076492977706,61.875168455719894
rapid_freezing,3,9800.42,243.659,158.284,104.783,162.896,985.689,220.8,0.000693621,0.000884121,0,0,2.722338888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.82779057494838,367.2482350702229,10.290462674267559,-7.1367393305998235,1.971378,61.844076492977706,61.87548891514444
rapid_freezing,3,9830.48,243.429,159.769,105.105,163.115,985.665,220.705,0.000695511,0.000886609,0,0,2.730688888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-34.92279057494838,367.2242350702229,11.775462674267573,-6.917739330599801,1.97133,61.844076492977706,61.8754873858637
rapid_freezing,3,9860.54,243.523,158.797,104.988,163.671,983.774,220.611,0.0006974,0.000889096,0,0,2.739038888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.0167905749484,365.33323507022294,10.803462674267564,-6.361739330599818,1.967548,61.844076492977706,61.87536700821727
rapid_freezing,3,9890.61,242.621,158.834,104.019,164.452,983.979,220.517,0.000699288,0.000891581,0,0,2.7473916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.110790574948396,365.538235070223,10.84046267426757,-5.580739330599812,1.967958,61.844076492977706,61.87538004698671
rapid_freezing,3,9920.67,242.126,159.329,105.558,164.435,987.536,220.423,0.000701174,0.000894065,0,0,2.7557416666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.20479057494839,369.0952350702229,11.335462674267575,-5.597739330599808,1.975072,61.844076492977706,61.875606717627115
rapid_freezing,3,9950.73,243.762,159.324,104.341,164.179,991.563,220.329,0.000703059,0.000896547,0,0,2.7640916666666664,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.298790574948384,373.1222350702229,11.33046267426758,-5.853739330599808,1.983126,61.844076492977706,61.87586432528562
rapid_freezing,3,9980.79,243.08,159.427,105.312,164.476,990.938,220.235,0.000704942,0.000899028,0,0,2.772441666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.39279057494838,372.4972350702229,11.43346267426756,-5.556739330599811,1.981876,61.844076492977706,61.87582427530686
rapid_freezing,3,10010.9,242.976,158.535,104.527,162.885,989.483,220.142,0.000706823,0.000901508,0,0,2.7808055555555553,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.485790574948396,371.0422350702229,10.541462674267564,-7.147739330599819,1.978966,61.844076492977706,61.875731136677764
rapid_freezing,3,10040.9,242.603,158.858,105.107,163.575,990.235,220.049,0.000708704,0.000903986,0,0,2.7891388888888886,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.578790574948385,371.79423507022295,10.864462674267571,-6.457739330599821,1.9804700000000002,61.844076492977706,61.87577925723585
rapid_freezing,3,10071.0,243.024,159.357,105.041,164.485,991.987,219.955,0.000710582,0.000906462,0,0,2.7975,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.67279057494838,373.5462350702229,11.363462674267566,-5.547739330599796,1.983974,61.844076492977706,61.875891509552844
rapid_freezing,3,10101.0,243.511,158.836,104.63,164.315,994.079,219.862,0.000712459,0.000908938,0,0,2.805833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.7657905749484,375.6382350702229,10.84246267426758,-5.717739330599812,1.9881579999999999,61.844076492977706,61.876025805656276
rapid_freezing,3,10131.1,242.855,158.905,104.958,163.135,998.406,219.769,0.000714335,0.000911411,0,0,2.8141944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.85879057494839,379.9652350702229,10.911462674267568,-6.897739330599819,1.996812,61.844076492977706,61.87630447459368
rapid_freezing,3,10161.2,243.058,159.622,105.951,163.598,996.539,219.677,0.000716209,0.000913884,0,0,2.8225555555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-35.9507905749484,378.0982350702229,11.628462674267581,-6.434739330599797,1.993078,61.844076492977706,61.87618408712161
rapid_freezing,3,10191.2,242.963,158.736,105.898,164.094,998.03,219.584,0.000718082,0.000916354,0,0,2.830888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.04379057494839,379.5892350702229,10.742462674267557,-5.938739330599816,1.99606,61.844076492977706,61.87628021134494
rapid_freezing,3,10221.3,243.063,158.433,104.99,163.728,997.744,219.492,0.000719954,0.000918824,0,0,2.83925,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.1357905749484,379.30323507022297,10.43946267426756,-6.304739330599801,1.9954880000000002,61.844076492977706,61.87626176190205
rapid_freezing,3,10251.4,243.111,159.003,105.419,163.998,1001.53,219.4,0.000721823,0.000921292,0,0,2.847611111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.227790574948386,383.0892350702229,11.009462674267553,-6.03473933059982,2.00306,61.844076492977706,61.87650641909963
rapid_freezing,3,10281.4,243.485,158.934,105.283,164.146,1001.22,219.308,0.000723692,0.000923758,0,0,2.8559444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.3197905749484,382.77923507022297,10.940462674267565,-5.8867393305998235,2.00244,61.844076492977706,61.876486351625346
rapid_freezing,3,10311.5,243.409,158.44,105.845,163.521,1000.63,219.216,0.000725559,0.000926223,0,0,2.8643055555555557,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.411790574948384,382.18923507022294,10.446462674267565,-6.5117393305998235,2.00126,61.844076492977706,61.87644817583567
rapid_freezing,3,10341.5,242.606,158.461,104.389,164.546,1004.21,219.124,0.000727424,0.000928687,0,0,2.872638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.5037905749484,385.769235070223,10.46746267426758,-5.486739330599818,2.00842,61.844076492977706,61.87668016438566
rapid_freezing,3,10371.6,242.841,158.396,104.623,163.044,1005.41,219.032,0.000729288,0.000931149,0,0,2.8810000000000002,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.59579057494838,386.9692350702229,10.402462674267554,-6.988739330599799,2.01082,61.844076492977706,61.87675811111695
rapid_freezing,3,10401.7,242.257,159.371,104.578,162.592,1000.15,218.941,0.00073115,0.000933609,0,0,2.8893611111111115,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.68679057494839,381.7092350702229,11.377462674267576,-7.440739330599797,2.0003,61.844076492977706,61.87641713414956
rapid_freezing,3,10431.7,242.363,159.202,105.798,163.987,1006.54,218.85,0.000733011,0.000936069,0,0,2.897694444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.7777905749484,388.0992350702229,11.208462674267565,-6.045739330599815,2.01308,61.844076492977706,61.87683159596715
rapid_freezing,3,10461.8,242.797,158.854,105.445,163.162,1006.81,218.758,0.000734871,0.000938526,0,0,2.906055555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.86979057494838,388.3692350702229,10.86046267426758,-6.870739330599804,2.01362,61.844076492977706,61.87684916649908
rapid_freezing,3,10491.9,242.951,159.961,105.142,163.393,1009.22,218.667,0.000736729,0.000940983,0,0,2.9144166666666664,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-36.96079057494839,390.77923507022297,11.96746267426758,-6.639739330599809,2.01844,61.844076492977706,61.87700620830712
rapid_freezing,3,10521.9,242.883,159.75,103.931,163.079,1010.27,218.577,0.000738585,0.000943437,0,0,2.9227499999999997,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.050790574948394,391.8292350702229,11.756462674267567,-6.953739330599802,2.02054,61.844076492977706,61.87707474631358
rapid_freezing,3,10552.0,242.712,159.329,105.288,163.742,1011.21,218.486,0.00074044,0.000945891,0,0,2.931111111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.1417905749484,392.769235070223,11.335462674267575,-6.29073933059982,2.0224200000000003,61.844076492977706,61.877136164545284
rapid_freezing,3,10582.0,242.637,159.738,105.444,163.758,1008.09,218.395,0.000742294,0.000948343,0,0,2.9394444444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.23279057494838,389.64923507022297,11.744462674267567,-6.2747393305998,2.0161800000000003,61.844076492977706,61.87693252789506
rapid_freezing,3,10612.1,243.414,158.885,104.604,162.384,1011.48,218.305,0.000744146,0.000950793,0,0,2.9478055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.322790574948385,393.03923507022296,10.891462674267558,-7.648739330599824,2.02296,61.844076492977706,61.87715381650062
rapid_freezing,3,10642.2,243.478,159.228,104.932,163.227,1016.14,218.215,0.000745996,0.000953242,1,0,2.956166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.41279057494839,397.6992350702229,11.234462674267576,-6.805739330599806,2.03228,61.844076492977706,61.877459217938785
rapid_freezing,3,10672.2,243.078,160.161,104.708,163.68,1011.27,218.125,0.000747845,0.00095569,0,0,2.9645,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.50279057494839,392.8292350702229,12.167462674267568,-6.352739330599803,2.0225400000000002,61.844076492977706,61.8771400867952
rapid_freezing,3,10702.3,242.683,159.708,105.012,163.023,1017.11,218.035,0.000749693,0.000958136,1,0,2.972861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.592790574948395,398.66923507022295,11.714462674267565,-7.009739330599814,2.03422,61.844076492977706,61.877522964948085
rapid_freezing,3,10732.4,242.523,159.629,104.975,163.142,1018.89,217.945,0.000751539,0.00096058,1,0,2.981222222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.6827905749484,400.4492350702229,11.635462674267558,-6.890739330599814,2.03778,61.844076492977706,61.87764010204072
rapid_freezing,3,10762.4,242.392,159.162,104.959,163.354,1017.02,217.856,0.000753383,0.000963023,1,0,2.9895555555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.7717905749484,398.5792350702229,11.168462674267573,-6.678739330599797,2.03404,61.844076492977706,61.87751704771999
rapid_freezing,3,10792.5,243.197,159.024,105.015,163.506,1019.05,217.766,0.000755227,0.000965465,1,0,2.997916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.8617905749484,400.6092350702229,11.030462674267568,-6.52673933059981,2.0381,61.844076492977706,61.87765064123943
rapid_freezing,3,10822.5,242.778,159.361,103.413,162.855,1019.33,217.677,0.000757068,0.000967905,1,0,3.00625,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-37.9507905749484,400.889235070223,11.367462674267557,-7.17773933059982,2.03866,61.844076492977706,61.87766908881489
rapid_freezing,3,10852.6,243.56,159.855,105.106,162.312,1019.18,217.588,0.000758908,0.000970344,1,0,3.0146111111111114,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.0397905749484,400.7392350702229,11.861462674267557,-7.720739330599798,2.03836,61.844076492977706,61.87765920555559
rapid_freezing,3,10882.7,243.182,159.703,105.444,162.931,1023.67,217.499,0.000760747,0.000972781,1,0,3.0229722222222226,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.1287905749484,405.2292350702229,11.70946267426757,-7.1017393305997984,2.04734,61.844076492977706,61.87795567360704
rapid_freezing,3,10912.7,241.98,158.685,105.255,163.064,1024.87,217.41,0.000762584,0.000975217,1,0,3.031305555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.217790574948395,406.42923507022283,10.69146267426757,-6.968739330599817,2.04974,61.844076492977706,61.87803512828181
rapid_freezing,3,10942.8,243.022,159.76,105.503,162.602,1025.23,217.321,0.00076442,0.000977652,1,0,3.0396666666666663,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.306790574948394,406.78923507022296,11.766462674267558,-7.430739330599806,2.05046,61.844076492977706,61.87805898281618
rapid_freezing,3,10972.9,242.539,159.365,104.679,163.264,1024.35,217.233,0.000766254,0.000980084,1,0,3.0480277777777776,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.39479057494839,405.90923507022285,11.371462674267576,-6.7687393305998,2.0486999999999997,61.844076492977706,61.878000686506326
rapid_freezing,3,11002.9,243.973,159.875,105.606,163.984,1028.45,217.144,0.000768086,0.000982516,1,0,3.056361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.48379057494839,410.009235070223,11.881462674267567,-6.048739330599801,2.0569,61.844076492977706,61.878272720554165
rapid_freezing,3,11033.0,243.362,159.8,105.787,162.623,1029.28,217.056,0.000769918,0.000984946,1,0,3.064722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.57179057494838,410.8392350702229,11.806462674267578,-7.40973933059982,2.05856,61.844076492977706,61.878327922972176
rapid_freezing,3,11063.0,243.467,160.044,105.161,162.926,1030.11,216.968,0.000771747,0.000987374,1,0,3.0730555555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.6597905749484,411.66923507022284,12.050462674267578,-7.106739330599822,2.0602199999999997,61.844076492977706,61.87838316987345
rapid_freezing,3,11093.1,244.054,159.31,106.184,163.52,1029.99,216.88,0.000773575,0.000989801,1,0,3.0814166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.7477905749484,411.54923507022295,11.31646267426757,-6.5127393305998,2.05998,61.844076492977706,61.878375179618914
rapid_freezing,3,11123.2,242.806,159.495,104.716,162.845,1030.42,216.792,0.000775402,0.000992227,1,0,3.089777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.83579057494839,411.979235070223,11.501462674267572,-7.187739330599811,2.0608400000000002,61.844076492977706,61.878403815668015
rapid_freezing,3,11153.2,243.669,159.321,105.247,162.9,1029.91,216.705,0.000777227,0.000994651,1,0,3.0981111111111113,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-38.92279057494838,411.469235070223,11.327462674267565,-7.132739330599804,2.05982,61.844076492977706,61.87836985329913
rapid_freezing,3,11183.3,243.776,160.409,104.322,163.143,1031.41,216.617,0.000779051,0.000997073,1,0,3.106472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.0107905749484,412.969235070223,12.415462674267559,-6.889739330599809,2.0628200000000003,61.844076492977706,61.878469790563486
rapid_freezing,3,11213.4,243.529,160.067,104.543,162.939,1034.71,216.53,0.000780873,0.000999494,1,0,3.1148333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.09779057494839,416.269235070223,12.073462674267574,-7.093739330599817,2.06942,61.844076492977706,61.87869016394641
rapid_freezing,3,11243.4,244.015,159.828,105.51,162.746,1033.38,216.443,0.000782694,0.00100191,1,0,3.1231666666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.18479057494838,414.93923507022305,11.83446267426757,-7.286739330599801,2.0667600000000004,61.844076492977706,61.87860126220435
rapid_freezing,3,11273.5,242.97,160.009,104.214,162.805,1035.33,216.356,0.000784513,0.00100433,1,0,3.131527777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.2717905749484,416.88923507022287,12.015462674267553,-7.227739330599803,2.0706599999999997,61.844076492977706,61.878731645896536
rapid_freezing,3,11303.5,242.27,159.746,105.573,163.117,1037.8,216.269,0.000786331,0.00100675,1,0,3.139861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.35879057494839,419.3592350702229,11.752462674267576,-6.91573933059982,2.0756,61.844076492977706,61.87889715104236
rapid_freezing,3,11333.6,243.44,159.537,105.697,162.817,1040.13,216.182,0.000788147,0.00100916,1,0,3.1482222222222225,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.445790574948404,421.68923507022305,11.543462674267573,-7.215739330599803,2.0802600000000004,61.844076492977706,61.879053636403306
rapid_freezing,3,11363.7,243.248,159.796,105.122,163.426,1042.72,216.096,0.000789961,0.00101158,1,0,3.1565833333333337,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.53179057494839,424.27923507022297,11.80246267426756,-6.606739330599822,2.08544,61.844076492977706,61.879227995045945
rapid_freezing,3,11393.7,243.556,159.661,104.796,163.178,1045.36,216.009,0.000791775,0.00101399,1,0,3.164916666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.618790574948406,426.91923507022284,11.667462674267568,-6.854739330599813,2.0907199999999997,61.844076492977706,61.87940616544149
rapid_freezing,3,11423.8,242.857,160.103,104.613,162.533,1041.39,215.923,0.000793586,0.0010164,1,0,3.1732777777777774,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.70479057494839,422.94923507022304,12.109462674267576,-7.499739330599823,2.08278,61.844076492977706,61.87913840542447
rapid_freezing,3,11453.9,244.137,159.692,104.812,162.468,1045.39,215.837,0.000795396,0.00101881,1,0,3.1816388888888887,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.7907905749484,426.94923507022304,11.698462674267574,-7.564739330599821,2.09078,61.844076492977706,61.87940819269103
rapid_freezing,3,11483.9,243.686,159.72,105.07,164.103,1043.99,215.751,0.000797205,0.00102122,1,0,3.189972222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.87679057494839,425.54923507022295,11.726462674267566,-5.929739330599801,2.08798,61.844076492977706,61.87931364963317
rapid_freezing,3,11514.0,242.835,160.925,105.169,163.383,1044.88,215.665,0.000799012,0.00102362,1,0,3.1983333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-39.9627905749484,426.43923507022305,12.931462674267578,-6.6497393305998,2.08976,61.844076492977706,61.87937373735191
rapid_freezing,3,11544.1,242.758,159.915,105.49,163.05,1044.95,215.579,0.000800818,0.00102603,1,0,3.2066944444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.048790574948384,426.509235070223,11.92146267426756,-6.982739330599799,2.0899,61.844076492977706,61.879378465521754
rapid_freezing,3,11574.1,242.926,160.722,104.235,162.82,1048.52,215.494,0.000802622,0.00102843,1,0,3.215027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.13379057494839,430.0792350702229,12.728462674267575,-7.212739330599817,2.09704,61.844076492977706,61.87962002170729
