scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
rapid_freezing,3,11604.2,242.672,159.613,105.317,163.98,1051.73,215.408,0.000804425,0.00103083,1,0,3.223388888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.219790574948405,433.28923507022296,11.619462674267567,-6.05273933059982,2.10346,61.844076492977706,61.87983792190214
rapid_freezing,3,11634.2,243.002,160.514,105.551,163.012,1050.01,215.323,0.000806226,0.00103323,1,0,3.2317222222222224,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.304790574948385,431.56923507022293,12.520462674267577,-7.02073933059981,2.10002,61.844076492977706,61.879721082675196
rapid_freezing,3,11664.3,242.458,160.23,104.572,163.07,1052.31,215.238,0.000808026,0.00103563,1,0,3.240083333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.38979057494839,433.8692350702229,12.236462674267557,-6.962739330599817,2.1046199999999997,61.844076492977706,61.87987736424239
rapid_freezing,3,11694.4,242.189,160.261,106.161,162.131,1050.74,215.153,0.000809824,0.00103803,1,0,3.2484444444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.4747905749484,432.29923507022295,12.267462674267563,-7.90173933059981,2.10148,61.844076492977706,61.87977064808561
rapid_freezing,3,11724.4,242.419,161.056,105.1,162.984,1052.5,215.068,0.00081162,0.00104043,1,0,3.2567777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.55979057494838,434.05923507022294,13.062462674267579,-7.048739330599801,2.105,61.844076492977706,61.879890289732074
rapid_freezing,3,11754.5,243.558,160.143,104.349,163.938,1053.98,214.983,0.000813415,0.00104282,1,0,3.265138888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.64479057494839,435.53923507022296,12.149462674267568,-6.094739330599822,2.1079600000000003,61.844076492977706,61.87999105228505
rapid_freezing,3,11784.6,242.763,160.735,105.094,162.661,1052.85,214.899,0.000815209,0.00104521,1,0,3.2735000000000003,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.72879057494839,434.40923507022285,12.74146267426758,-7.371739330599809,2.1056999999999997,61.844076492977706,61.879914105946185
rapid_freezing,3,11814.6,243.29,160.355,104.453,162.924,1059.19,214.814,0.000817001,0.00104761,1,0,3.2818333333333336,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.8137905749484,440.749235070223,12.361462674267557,-7.1087393305998035,2.11838,61.844076492977706,61.880346888924905
rapid_freezing,3,11844.7,243.334,159.797,104.622,163.543,1056.02,214.73,0.000818792,0.00105,1,0,3.290194444444445,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.8977905749484,437.5792350702229,11.803462674267564,-6.489739330599804,2.11204,61.844076492977706,61.8801301730279
rapid_freezing,3,11874.7,242.977,160.046,105.776,163.424,1057.79,214.646,0.000820581,0.00105238,1,0,3.298527777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-40.981790574948405,439.3492350702229,12.05246267426756,-6.6087393305998035,2.11558,61.844076492977706,61.88025109843752
rapid_freezing,3,11904.8,243.633,160.454,104.782,162.894,1059.94,214.562,0.000822369,0.00105477,1,0,3.3068888888888885,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.06579057494838,441.499235070223,12.460462674267575,-7.138739330599805,2.11988,61.844076492977706,61.8803982573131
rapid_freezing,3,11934.9,243.611,159.721,104.81,162.405,1062.38,214.478,0.000824155,0.00105716,1,0,3.31525,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.14979057494838,443.93923507022305,11.72746267426757,-7.627739330599809,2.12476,61.844076492977706,61.880565627076145
rapid_freezing,3,11964.9,243.333,160.485,103.991,163.595,1066.16,214.394,0.000825939,0.00105954,1,0,3.323583333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.23379057494839,447.719235070223,12.49146267426758,-6.437739330599811,2.13232,61.844076492977706,61.88082567202605
rapid_freezing,3,11995.0,242.594,159.328,105.041,162.466,1062.81,214.311,0.000827722,0.00106192,1,0,3.3319444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.316790574948385,444.3692350702229,11.33446267426757,-7.566739330599802,2.12562,61.844076492977706,61.88059516240675
rapid_freezing,3,12025.1,242.849,159.747,105.155,161.762,1063.68,214.227,0.000829504,0.0010643,1,0,3.3403055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.40079057494839,445.239235070223,11.753462674267581,-8.27073933059981,2.1273600000000004,61.844076492977706,61.88065495644724
rapid_freezing,3,12055.1,242.384,160.352,104.244,162.645,1067.63,214.144,0.000831284,0.00106668,1,0,3.348638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.48379057494839,449.18923507022305,12.358462674267571,-7.3877393305998,2.13526,61.844076492977706,61.880927049753204
rapid_freezing,3,12085.2,242.605,160.301,104.667,163.047,1069.28,214.061,0.000833062,0.00106906,1,0,3.357,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.566790574948385,450.8392350702229,12.307462674267555,-6.985739330599813,2.13856,61.844076492977706,61.88104100726553
rapid_freezing,3,12115.2,243.154,161.216,105.443,162.841,1065.87,213.978,0.00083484,0.00107144,1,0,3.3653333333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.64979057494838,447.42923507022283,13.222462674267575,-7.191739330599802,2.1317399999999997,61.844076492977706,61.88080568881499
rapid_freezing,3,12145.3,243.38,160.191,104.309,163.101,1069.12,213.895,0.000836615,0.00107381,1,0,3.3736944444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.73279057494838,450.67923507022283,12.19746267426757,-6.931739330599811,2.1382399999999997,61.844076492977706,61.88102994914417
rapid_freezing,3,12175.4,242.449,160.438,105.345,162.993,1070.39,213.812,0.000838389,0.00107619,1,0,3.3820555555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.81579057494838,451.94923507022304,12.444462674267555,-7.039739330599815,2.1407800000000003,61.844076492977706,61.88111776848959
rapid_freezing,3,12205.4,242.762,159.987,104.639,162.592,1069.31,213.73,0.000840162,0.00107856,1,0,3.390388888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.8977905749484,450.8692350702229,11.993462674267562,-7.440739330599797,2.13862,61.844076492977706,61.881043080847284
rapid_freezing,3,12235.5,242.753,160.48,105.447,162.905,1073.65,213.647,0.000841933,0.00108093,1,0,3.39875,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-41.9807905749484,455.20923507022303,12.486462674267557,-7.127739330599809,2.1473000000000004,61.844076492977706,61.8813436712494
rapid_freezing,3,12265.6,243.809,159.956,104.393,162.367,1075.42,213.565,0.000843702,0.0010833,1,0,3.4071111111111114,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.062790574948394,456.979235070223,11.962462674267556,-7.66573933059982,2.15084,61.844076492977706,61.88146661137628
rapid_freezing,3,12295.6,243.027,161.089,105.297,162.464,1076.25,213.483,0.00084547,0.00108567,1,0,3.4154444444444447,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.14479057494839,457.80923507022294,13.095462674267566,-7.568739330599811,2.1525,61.844076492977706,61.88152433092836
rapid_freezing,3,12325.7,242.793,159.874,104.654,163.035,1076.66,213.401,0.000847237,0.00108803,1,0,3.4238055555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.22679057494838,458.219235070223,11.880462674267562,-6.9977393305998135,2.1533200000000003,61.844076492977706,61.88155285940777
rapid_freezing,3,12355.7,243.356,160.216,104.941,163.379,1078.0,213.319,0.000849001,0.0010904,1,0,3.4321388888888893,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.308790574948404,459.55923507022294,12.222462674267575,-6.653739330599819,2.156,61.844076492977706,61.8816461745264
rapid_freezing,3,12385.8,244.168,160.658,105.044,162.723,1077.08,213.237,0.000850765,0.00109276,1,0,3.4404999999999997,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.3907905749484,458.63923507022287,12.664462674267554,-7.309739330599797,2.15416,61.844076492977706,61.8815820949568
rapid_freezing,3,12415.9,242.966,160.544,104.562,162.309,1079.64,213.156,0.000852527,0.00109512,1,0,3.448861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.471790574948386,461.19923507022304,12.550462674267578,-7.7237393305998125,2.1592800000000003,61.844076492977706,61.88176053885085
rapid_freezing,3,12445.9,243.83,160.156,104.758,162.583,1077.71,213.074,0.000854287,0.00109748,1,0,3.4571944444444442,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.55379057494838,459.269235070223,12.162462674267573,-7.449739330599812,2.1554200000000003,61.844076492977706,61.88162596963397
rapid_freezing,3,12476.0,243.152,160.053,104.208,162.086,1082.53,212.993,0.000856046,0.00109984,1,0,3.4655555555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.6347905749484,464.0892350702229,12.059462674267564,-7.946739330599797,2.16506,61.844076492977706,61.881962493709565
rapid_freezing,3,12506.1,243.645,161.117,104.875,161.854,1081.63,212.912,0.000857803,0.0011022,1,0,3.4739166666666668,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.715790574948386,463.18923507022305,13.123462674267557,-8.178739330599797,2.16326,61.844076492977706,61.88189954337923
rapid_freezing,3,12536.1,243.93,159.873,104.224,163.056,1085.32,212.831,0.000859559,0.00110455,1,0,3.48225,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.7967905749484,466.8792350702229,11.879462674267558,-6.9767393305997984,2.17064,61.844076492977706,61.8821579720591
rapid_freezing,3,12566.2,242.448,160.92,105.984,161.859,1085.37,212.75,0.000861314,0.00110691,1,0,3.4906111111111113,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.87779057494839,466.92923507022283,12.926462674267555,-8.173739330599801,2.17074,61.844076492977706,61.88216147983906
rapid_freezing,3,12596.2,242.731,160.49,104.322,162.768,1085.64,212.669,0.000863067,0.00110926,1,0,3.4989444444444446,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-42.95879057494838,467.19923507022304,12.496462674267576,-7.264739330599809,2.1712800000000003,61.844076492977706,61.882180424639834
rapid_freezing,3,12626.3,243.087,160.4,105.213,162.995,1090.21,212.588,0.000864818,0.00111161,1,0,3.5073055555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.0397905749484,471.769235070223,12.406462674267573,-7.0377393305998055,2.1804200000000002,61.844076492977706,61.88250179691896
rapid_freezing,3,12656.4,242.732,160.635,104.791,162.737,1091.8,212.508,0.000866568,0.00111396,1,0,3.5156666666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.11979057494838,473.3592350702229,12.641462674267558,-7.295739330599815,2.1835999999999998,61.844076492977706,61.88261392531248
rapid_freezing,3,12686.4,243.193,160.304,104.183,162.535,1091.35,212.428,0.000868316,0.00111631,1,0,3.524,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.199790574948395,472.90923507022285,12.31046267426757,-7.4977393305998135,2.1827,61.844076492977706,61.88258217430231
rapid_freezing,3,12716.5,242.529,160.241,105.159,162.403,1091.21,212.347,0.000870063,0.00111865,1,0,3.5323611111111113,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.280790574948384,472.769235070223,12.247462674267581,-7.6297393305998185,2.18242,61.844076492977706,61.882572298876504
rapid_freezing,3,12746.6,244.008,161.163,105.183,162.107,1095.84,212.267,0.000871808,0.001121,1,0,3.540722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.360790574948396,477.39923507022286,13.169462674267578,-7.925739330599811,2.19168,61.844076492977706,61.88289956435201
rapid_freezing,3,12776.6,242.494,161.138,104.762,162.201,1092.55,212.187,0.000873552,0.00112334,1,0,3.549055555555556,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.44079057494838,474.1092350702229,13.144462674267572,-7.831739330599817,2.1851,61.844076492977706,61.88266687271386
rapid_freezing,3,12806.7,243.95,161.568,105.822,161.672,1095.18,212.108,0.000875294,0.00112569,1,0,3.5574166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.51979057494839,476.739235070223,13.57446267426758,-8.360739330599813,2.19036,61.844076492977706,61.882852828541104
rapid_freezing,3,12836.7,243.74,160.904,105.449,161.821,1094.21,212.028,0.000877035,0.00112803,1,0,3.5657500000000004,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.5997905749484,475.769235070223,12.910462674267563,-8.211739330599812,2.1884200000000003,61.844076492977706,61.88278419209722
rapid_freezing,3,12866.8,242.887,161.99,104.684,161.796,1093.69,211.948,0.000878774,0.00113036,1,0,3.574111111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.679790574948385,475.249235070223,13.996462674267576,-8.236739330599818,2.18738,61.844076492977706,61.88274742231212
rapid_freezing,3,12896.9,243.271,161.597,105.086,161.726,1097.72,211.869,0.000880512,0.0011327,1,0,3.582472222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.75879057494839,479.27923507022297,13.603462674267575,-8.306739330599811,2.19544,61.844076492977706,61.88303284473764
rapid_freezing,3,12926.9,242.819,161.52,104.513,162.217,1097.76,211.79,0.000882248,0.00113504,1,0,3.5908055555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.8377905749484,479.31923507022293,13.526462674267577,-7.815739330599797,2.19552,61.844076492977706,61.88303568296951
rapid_freezing,3,12957.0,244.164,161.059,104.334,162.295,1100.01,211.711,0.000883982,0.00113737,1,0,3.5991666666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.91679057494838,481.56923507022293,13.065462674267565,-7.7377393305998226,2.20002,61.844076492977706,61.883195499825945
rapid_freezing,3,12987.1,242.402,161.549,104.232,162.365,1103.6,211.632,0.000885715,0.00113971,1,0,3.607527777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-43.99579057494839,485.15923507022285,13.555462674267574,-7.667739330599801,2.2072,61.844076492977706,61.88345117322787
rapid_freezing,3,13017.1,242.603,162.015,105.529,162.135,1103.86,211.553,0.000887447,0.00114204,1,0,3.615861111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.074790574948395,485.41923507022284,14.021462674267553,-7.897739330599819,2.2077199999999997,61.844076492977706,61.883469722274604
rapid_freezing,3,13047.2,243.541,160.962,104.899,161.342,1103.41,211.474,0.000889177,0.00114437,1,0,3.6242222222222225,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.1537905749484,484.969235070223,12.968462674267556,-8.690739330599797,2.20682,61.844076492977706,61.883437620915
rapid_freezing,3,13077.2,243.632,161.622,104.047,162.625,1104.63,211.395,0.000890906,0.00114669,1,0,3.6325555555555558,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.23279057494838,486.18923507022305,13.628462674267581,-7.40773933059981,2.2092600000000004,61.844076492977706,61.88352468158934
rapid_freezing,3,13107.3,243.268,161.671,104.884,161.519,1106.9,211.317,0.000892633,0.00114902,1,0,3.6409166666666666,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.310790574948385,488.45923507022303,13.67746267426756,-8.513739330599805,2.2138000000000004,61.844076492977706,61.88368692724504
rapid_freezing,3,13137.4,242.831,161.159,104.79,162.528,1111.02,211.239,0.000894358,0.00115135,1,0,3.649277777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.38879057494839,492.5792350702229,13.165462674267559,-7.5047393305998185,2.22204,61.844076492977706,61.88398224929354
rapid_freezing,3,13167.4,243.204,161.203,105.243,162.776,1106.27,211.16,0.000896082,0.00115367,1,0,3.657611111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.467790574948395,487.8292350702229,13.20946267426757,-7.2567393305998,2.21254,61.844076492977706,61.88364186536599
rapid_freezing,3,13197.5,243.75,162.334,104.791,162.454,1109.32,211.082,0.000897805,0.00115599,1,0,3.6659722222222224,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.5457905749484,490.8792350702229,14.34046267426757,-7.578739330599802,2.2186399999999997,61.844076492977706,61.883860260320525
rapid_freezing,3,13227.6,243.58,161.159,105.376,162.651,1112.6,211.004,0.000899526,0.00115831,1,0,3.6743333333333332,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.6237905749484,494.15923507022285,13.165462674267559,-7.3817393305998,2.2252,61.844076492977706,61.88409579455191
rapid_freezing,3,13257.6,243.163,161.72,104.942,162.388,1111.99,210.926,0.000901245,0.00116063,1,0,3.682666666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.701790574948404,493.54923507022295,13.726462674267566,-7.644739330599805,2.22398,61.844076492977706,61.88405193836032
rapid_freezing,3,13287.7,242.803,161.69,104.374,162.034,1113.45,210.849,0.000902963,0.00116295,1,0,3.691027777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.7787905749484,495.009235070223,13.696462674267565,-7.998739330599818,2.2269,61.844076492977706,61.884156945693924
rapid_freezing,3,13317.7,242.687,161.645,105.874,162.22,1114.34,210.771,0.000904679,0.00116527,1,0,3.699361111111111,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.856790574948405,495.89923507022286,13.651462674267577,-7.812739330599811,2.2286799999999998,61.844076492977706,61.88422102452028
rapid_freezing,3,13347.8,243.14,161.157,105.103,161.863,1116.0,210.694,0.000906394,0.00116758,1,0,3.707722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-44.933790574948404,497.55923507022294,13.163462674267578,-8.16973933059981,2.232,61.844076492977706,61.88434067895753
rapid_freezing,3,13377.9,242.732,161.407,103.914,161.545,1113.85,210.617,0.000908108,0.0011699,1,0,3.716083333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.0107905749484,495.40923507022285,13.413462674267578,-8.487739330599823,2.2277,61.844076492977706,61.88418573884024
rapid_freezing,3,13407.9,242.382,159.984,104.185,161.779,1116.3,210.539,0.00090982,0.00117221,1,0,3.7244166666666665,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.088790574948405,497.8592350702229,11.990462674267576,-8.253739330599814,2.2326,61.844076492977706,61.88436232223192
rapid_freezing,3,13438.0,243.068,160.771,105.029,162.282,1117.55,210.462,0.00091153,0.00117452,1,0,3.7327777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.1657905749484,499.1092350702229,12.777462674267554,-7.750739330599799,2.2351,61.844076492977706,61.8844525650771
rapid_freezing,3,13468.1,242.468,161.589,104.553,161.855,1119.91,210.385,0.000913239,0.00117683,1,0,3.741138888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.2427905749484,501.469235070223,13.595462674267566,-8.17773933059982,2.2398200000000004,61.844076492977706,61.88462321854822
rapid_freezing,3,13498.1,243.727,161.131,104.911,162.046,1120.97,210.309,0.000914946,0.00117913,1,0,3.7494722222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.318790574948395,502.52923507022297,13.137462674267567,-7.986739330599818,2.24194,61.844076492977706,61.8846999849953
rapid_freezing,3,13528.2,242.749,161.429,104.711,161.698,1125.62,210.232,0.000916652,0.00118144,1,0,3.7578333333333336,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.39579057494839,507.17923507022283,13.43546267426757,-8.334739330599803,2.2512399999999997,61.844076492977706,61.885037600431964
rapid_freezing,3,13558.2,242.487,161.714,105.053,161.3,1123.39,210.156,0.000918356,0.00118374,1,0,3.766166666666667,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.471790574948386,504.94923507022304,13.720462674267566,-8.732739330599799,2.24678,61.844076492977706,61.88487551605544
rapid_freezing,3,13588.3,243.711,160.716,104.071,161.717,1123.51,210.079,0.000920059,0.00118604,1,0,3.7745277777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.548790574948384,505.06923507022293,12.722462674267575,-8.315739330599797,2.24702,61.844076492977706,61.88488422991254
rapid_freezing,3,13618.4,243.633,161.941,104.894,162.046,1123.96,210.003,0.00092176,0.00118835,1,0,3.782888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.624790574948406,505.519235070223,13.94746267426757,-7.986739330599818,2.24792,61.844076492977706,61.88491691515532
rapid_freezing,3,13648.4,242.503,161.668,104.664,162.245,1129.6,209.927,0.00092346,0.00119064,1,0,3.7912222222222223,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.7007905749484,511.15923507022285,13.674462674267573,-7.7877393305998055,2.2592,61.844076492977706,61.885327678774374
rapid_freezing,3,13678.5,242.936,161.56,105.223,162.258,1128.64,209.851,0.000925158,0.00119294,1,0,3.7995833333333335,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.77679057494839,510.19923507022304,13.56646267426757,-7.7747393305998,2.25728,61.844076492977706,61.88525761655742
rapid_freezing,3,13708.6,243.524,160.989,105.206,162.49,1126.04,209.775,0.000926855,0.00119524,1,0,3.8079444444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.852790574948386,507.5992350702229,12.995462674267571,-7.542739330599801,2.25208,61.844076492977706,61.885068163456666
rapid_freezing,3,13738.6,242.99,161.788,104.37,162.205,1133.64,209.699,0.00092855,0.00119753,1,0,3.8162777777777777,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-45.92879057494838,515.199235070223,13.794462674267578,-7.8277393305997975,2.2672800000000004,61.844076492977706,61.88562317588535
rapid_freezing,3,13768.7,243.204,160.993,105.125,161.901,1129.69,209.624,0.000930244,0.00119983,1,0,3.824638888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.0037905749484,511.249235070223,12.999462674267562,-8.1317393305998,2.25938,61.844076492977706,61.885334250157186
rapid_freezing,3,13798.7,243.626,161.85,104.177,162.026,1129.06,209.548,0.000931936,0.00120212,1,0,3.8329722222222222,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.07979057494839,510.6192350702229,13.856462674267561,-8.0067393305998,2.25812,61.844076492977706,61.885288261457404
rapid_freezing,3,13828.8,243.291,162.532,104.708,161.668,1131.25,209.473,0.000933626,0.00120441,1,0,3.841333333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.15479057494838,512.8092350702229,14.538462674267578,-8.364739330599804,2.2625,61.844076492977706,61.88544823720095
rapid_freezing,3,13858.9,243.327,161.31,104.503,161.389,1135.31,209.397,0.000935316,0.0012067,1,0,3.8496944444444443,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.2307905749484,516.8692350702229,13.31646267426757,-8.6437393305998,2.27062,61.844076492977706,61.88574563220256
rapid_freezing,3,13888.9,242.781,161.624,104.598,162.173,1139.37,209.322,0.000937003,0.00120899,1,0,3.8580277777777776,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.30579057494839,520.9292350702228,13.630462674267562,-7.859739330599808,2.27874,61.844076492977706,61.88604409119134
rapid_freezing,3,13919.0,242.887,161.14,105.122,161.373,1139.55,209.247,0.00093869,0.00121127,1,0,3.866388888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.38079057494838,521.1092350702229,13.146462674267553,-8.65973933059982,2.2791,61.844076492977706,61.886057347994615
rapid_freezing,3,13949.1,243.644,161.375,104.699,161.449,1137.68,209.173,0.000940374,0.00121356,1,0,3.87475,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.45479057494839,519.239235070223,13.381462674267567,-8.583739330599798,2.27536,61.844076492977706,61.88591972653293
rapid_freezing,3,13979.1,243.759,162.265,105.286,161.437,1138.15,209.098,0.000942057,0.00121584,1,0,3.8830833333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.52979057494838,519.709235070223,14.271462674267553,-8.595739330599798,2.2763000000000004,61.844076492977706,61.88595429464813
rapid_freezing,3,14009.2,243.239,162.021,105.571,162.103,1140.71,209.023,0.000943739,0.00121812,1,0,3.8914444444444447,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.604790574948396,522.269235070223,14.027462674267554,-7.929739330599801,2.2814200000000002,61.844076492977706,61.88614283089291
rapid_freezing,3,14039.2,242.813,161.591,104.91,160.943,1142.69,208.949,0.000945419,0.0012204,1,0,3.899777777777778,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.67879057494838,524.249235070223,13.597462674267575,-9.089739330599798,2.28538,61.844076492977706,61.88628894200781
rapid_freezing,3,14069.3,242.394,161.8,103.727,162.042,1143.38,208.874,0.000947098,0.00122268,1,0,3.908138888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.7537905749484,524.939235070223,13.806462674267578,-7.9907393305998085,2.28676,61.844076492977706,61.88633991897467
rapid_freezing,3,14099.4,242.624,161.805,105.198,161.337,1146.02,208.8,0.000948775,0.00122495,1,0,3.9165,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.82779057494838,527.5792350702229,13.811462674267574,-8.695739330599821,2.29204,61.844076492977706,61.88653524500202
rapid_freezing,3,14129.4,243.768,161.48,104.937,160.86,1146.3,208.726,0.000950451,0.00122723,1,0,3.9248333333333334,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.90179057494839,527.8592350702229,13.486462674267557,-9.172739330599796,2.2925999999999997,61.844076492977706,61.88655598778524
rapid_freezing,3,14159.5,242.871,161.849,104.483,161.821,1145.68,208.652,0.000952125,0.0012295,1,0,3.9331944444444447,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-46.975790574948405,527.239235070223,13.855462674267557,-8.211739330599812,2.29136,61.844076492977706,61.886510064139806
rapid_freezing,3,14189.6,243.124,161.896,104.38,161.628,1149.52,208.578,0.000953798,0.00123177,1,0,3.9415555555555555,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.04979057494839,531.0792350702229,13.902462674267554,-8.404739330599824,2.29904,61.844076492977706,61.88679489350598
rapid_freezing,3,14219.6,242.712,162.514,105.129,160.979,1147.65,208.504,0.000955469,0.00123404,1,0,3.949888888888889,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.1237905749484,529.209235070223,14.520462674267577,-9.053739330599797,2.2953,61.844076492977706,61.88665606864922
rapid_freezing,3,14249.7,243.073,162.573,104.675,161.818,1149.66,208.431,0.000957138,0.00123631,1,0,3.95825,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.19679057494838,531.219235070223,14.579462674267575,-8.214739330599798,2.2993200000000003,61.844076492977706,61.88680529589225
rapid_freezing,3,14279.7,243.118,162.321,105.481,161.382,1152.31,208.357,0.000958806,0.00123858,1,0,3.9665833333333333,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.27079057494839,533.8692350702229,14.327462674267565,-8.650739330599805,2.30462,61.844076492977706,61.8870024368096
rapid_freezing,3,14309.8,242.361,161.36,106.048,161.475,1152.07,208.284,0.000960473,0.00124084,1,0,3.974944444444444,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.3437905749484,533.6292350702229,13.36646267426758,-8.557739330599816,2.30414,61.844076492977706,61.88698456387157
rapid_freezing,3,14339.9,242.936,163.061,104.413,160.873,1153.11,208.211,0.000962138,0.00124311,1,0,3.9833055555555554,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.41679057494838,534.6692350702228,15.067462674267574,-9.15973933059982,2.3062199999999997,61.844076492977706,61.88706204012013
rapid_freezing,3,14369.9,244.165,161.477,104.977,161.332,1158.27,208.138,0.000963802,0.00124537,1,0,3.9916388888888887,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.48979057494839,539.8292350702229,13.483462674267571,-8.700739330599816,2.31654,61.844076492977706,61.887447473949656
rapid_freezing,3,14400.0,243.13,161.685,104.188,161.311,1155.72,208.065,0.000965464,0.00124763,1,0,4.0,rapid_freezing_run3,255.6277905749484,618.4407649297771,147.99353732573243,170.0327393305998,1093574.8207540768,0.6883448379583313,-47.562790574948394,537.279235070223,13.69146267426757,-8.721739330599803,2.31144,61.844076492977706,61.8872567831446
defrost_recovery,1,0.0,289.946,269.529,145.158,159.416,498.178,192.455,0.0004,0.0004,0,0,0.0,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-15.66744459747801,93.54800504048728,74.42123780419485,-68.51289883796122,0.996356,40.46299949595127,40.47526471177291
defrost_recovery,1,30.1255,289.101,197.931,145.12,220.256,493.995,192.922,0.000387221,0.000387247,0,0,0.008368194444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-15.200444597478025,89.36500504048729,2.8232378041948607,-7.672898837961213,0.98799,40.46299949595127,40.475059634909165
defrost_recovery,1,60.251,288.67,198.577,145.319,224.54,490.22,193.375,0.000374881,0.000374921,0,0,0.016736388888888887,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-14.747444597478022,85.59000504048731,3.4692378041948473,-3.3888988379612215,0.9804400000000001,40.46299949595127,40.47487604431856
defrost_recovery,1,90.3766,289.048,198.64,145.516,225.302,487.321,193.815,0.000362964,0.000363017,0,0,0.02510461111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-14.307444597478025,82.69100504048731,3.5322378041948355,-2.626898837961221,0.9746420000000001,40.46299949595127,40.47473601195586
defrost_recovery,1,120.502,289.052,199.1,145.331,224.63,484.198,194.241,0.000351454,0.00035152,0,0,0.033472777777777775,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-13.881444597478009,79.56800504048726,3.9922378041948434,-3.298898837961218,0.9683959999999999,40.46299949595127,40.47458608833658
defrost_recovery,1,150.628,289.22,199.266,146.44,225.051,481.268,194.655,0.000340334,0.000340415,0,0,0.04184111111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-13.467444597478021,76.63800504048726,4.15823780419484,-2.877898837961226,0.962536,40.46299949595127,40.47444630579459
defrost_recovery,1,180.753,288.528,198.068,146.006,224.246,479.417,195.055,0.00032959,0.000329686,0,0,0.050209166666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-13.067444597478016,74.78700504048726,2.960237804194861,-3.682898837961204,0.958834,40.46299949595127,40.47435843653249
defrost_recovery,1,210.879,289.082,198.795,145.897,225.205,476.575,195.444,0.000319207,0.000319319,0,0,0.0585775,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-12.678444597478034,71.94500504048727,3.6872378041948366,-2.723898837961201,0.9531499999999999,40.46299949595127,40.47422418196367
defrost_recovery,1,241.004,289.178,199.303,146.988,224.257,474.847,195.822,0.000309173,0.0003093,0,0,0.06694555555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-12.30044459747802,70.21700504048727,4.195237804194846,-3.6718988379612085,0.9496939999999999,40.46299949595127,40.474142942167276
defrost_recovery,1,271.13,288.399,198.141,145.619,224.479,471.035,196.187,0.000299473,0.000299616,0,0,0.07531388888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-11.93544459747801,66.40500504048731,3.0332378041948402,-3.4498988379612,0.9420700000000001,40.46299949595127,40.4739647686541
defrost_recovery,1,301.255,288.659,198.441,145.633,225.632,470.581,196.542,0.000290096,0.000290255,0,0,0.08368194444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-11.58044459747802,65.9510050404873,3.3332378041948516,-2.2968988379612085,0.941162,40.46299949595127,40.473943644270655
defrost_recovery,1,331.381,288.181,198.183,144.633,224.91,466.805,196.886,0.00028103,0.000281205,0,0,0.09205027777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-11.236444597478027,62.17500504048729,3.075237804194842,-3.018898837961217,0.93361,40.46299949595127,40.47376873780662
defrost_recovery,1,361.506,289.316,197.925,145.972,224.641,465.156,197.22,0.000272263,0.000272455,0,0,0.10041833333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-10.902444597478024,60.52600504048729,2.8172378041948605,-3.2878988379612224,0.930312,40.46299949595127,40.47369279700948
defrost_recovery,1,391.632,288.947,198.587,146.095,225.331,463.889,197.544,0.000263784,0.000263993,0,0,0.10878666666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-10.578444597478011,59.259005040487295,3.479237804194838,-2.5978988379612247,0.927778,40.46299949595127,40.47363463078943
defrost_recovery,1,421.757,288.892,196.948,145.631,225.603,462.659,197.858,0.000255584,0.000255809,0,0,0.11715472222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-10.264444597478018,58.02900504048728,1.8402378041948566,-2.325898837961205,0.925318,40.46299949595127,40.47357831487694
defrost_recovery,1,451.883,288.964,197.174,145.968,225.681,460.379,198.163,0.000247651,0.000247893,0,0,0.12552305555555554,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-9.959444597478011,55.749005040487305,2.0662378041948557,-2.247898837961202,0.9207580000000001,40.46299949595127,40.47347431965678
defrost_recovery,1,482.008,289.285,198.253,146.315,226.084,455.839,198.459,0.000239976,0.000240235,0,0,0.1338911111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-9.66344459747802,51.209005040487284,3.145237804194835,-1.8448988379612103,0.911678,40.46299949595127,40.47326877069651
defrost_recovery,1,512.134,288.941,197.374,145.378,225.405,455.48,198.745,0.000232551,0.000232827,0,0,0.14225944444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-9.377444597478018,50.850005040487304,2.2662378041948443,-2.5238988379612124,0.9109600000000001,40.46299949595127,40.473252603799374
defrost_recovery,1,542.259,287.951,197.833,144.589,224.479,453.681,199.024,0.000225366,0.000225659,0,0,0.1506275,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-9.098444597478021,49.05100504048727,2.7252378041948475,-3.4498988379612,0.907362,40.46299949595127,40.47317178092665
defrost_recovery,1,572.385,288.803,198.375,145.205,225.283,452.869,199.294,0.000218413,0.000218723,0,0,0.15899583333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-8.828444597478011,48.239005040487314,3.267237804194849,-2.6458988379612265,0.905738,40.46299949595127,40.47313540527836
defrost_recovery,1,602.51,288.156,196.669,145.814,226.369,449.95,199.555,0.000211684,0.00021201,0,0,0.1673638888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-8.567444597478016,45.320005040487274,1.5612378041948602,-1.5598988379612138,0.8999,40.46299949595127,40.473005178999905
defrost_recovery,1,632.636,288.8,197.248,146.137,226.528,449.499,199.809,0.000205171,0.000205514,0,0,0.1757322222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-8.313444597478025,44.86900504048731,2.1402378041948396,-1.400898837961222,0.8989980000000001,40.46299949595127,40.47298513346102
defrost_recovery,1,662.762,288.404,197.609,146.678,225.333,447.547,200.056,0.000198867,0.000199226,0,0,0.18410055555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-8.06644459747801,42.91700504048731,2.501237804194858,-2.595898837961215,0.8950940000000001,40.46299949595127,40.47289860484654
defrost_recovery,1,692.887,288.98,196.77,145.676,225.215,446.24,200.295,0.000192764,0.00019314,0,0,0.1924686111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-7.827444597478035,41.610005040487295,1.6622378041948593,-2.71389883796121,0.89248,40.46299949595127,40.47284087829458
defrost_recovery,1,723.013,288.639,197.555,145.653,225.555,443.845,200.527,0.000186855,0.000187248,0,0,0.20083694444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-7.595444597478036,39.21500504048731,2.447237804194856,-2.3738988379612067,0.8876900000000001,40.46299949595127,40.47273553573384
defrost_recovery,1,753.138,289.22,197.25,146.31,226.451,443.17,200.752,0.000181135,0.000181543,0,0,0.209205,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-7.370444597478013,38.5400050404873,2.142237804194849,-1.4778988379612201,0.88634,40.46299949595127,40.472705948638435
defrost_recovery,1,783.264,288.606,196.49,145.224,226.705,443.182,200.97,0.000175596,0.00017602,0,0,0.21757333333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-7.1524445974780235,38.5520050404873,1.3822378041948582,-1.223898837961201,0.886364,40.46299949595127,40.47270647423828
defrost_recovery,1,813.389,289.631,197.086,146.23,226.722,441.456,201.182,0.000170232,0.000170673,0,0,0.2259413888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-6.940444597478034,36.8260050404873,1.9782378041948618,-1.2068988379612051,0.882912,40.46299949595127,40.47263102158169
defrost_recovery,1,843.515,289.444,197.058,146.589,226.465,439.56,201.388,0.000165037,0.000165494,0,0,0.2343097222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-6.734444597478017,34.93000504048729,1.9502378041948418,-1.4638988379612101,0.87912,40.46299949595127,40.47254847651372
defrost_recovery,1,873.64,289.776,196.196,145.891,226.493,439.628,201.587,0.000160007,0.000160479,0,0,0.24267777777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-6.535444597478033,34.99800504048727,1.088237804194847,-1.4358988379612185,0.879256,40.46299949595127,40.47255143085112
defrost_recovery,1,903.766,289.804,197.306,145.249,226.796,437.681,201.781,0.000155134,0.000155622,0,0,0.2510461111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-6.3414445974780165,33.05100504048727,2.1982378041948607,-1.1328988379612213,0.875362,40.46299949595127,40.47246702191994
defrost_recovery,1,933.891,289.197,197.494,145.067,226.489,437.344,201.969,0.000150415,0.000150918,0,0,0.25941416666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-6.153444597478028,32.71400504048728,2.386237804194849,-1.4398988379612092,0.874688,40.46299949595127,40.4724524498664
defrost_recovery,1,964.017,288.081,197.22,146.364,226.526,434.698,202.151,0.000145843,0.000146362,0,0,0.26778250000000003,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.971444597478012,30.068005040487265,2.112237804194848,-1.402898837961203,0.869396,40.46299949595127,40.47233842532661
defrost_recovery,1,994.142,289.393,196.792,145.544,227.46,435.066,202.327,0.000141415,0.000141948,0,0,0.27615055555555557,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.795444597478024,30.43600504048726,1.6842378041948507,-0.4688988379612056,0.870132,40.46299949595127,40.47235424220806
