scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,1,1024.27,289.182,195.191,145.593,227.215,433.963,202.499,0.000137124,0.000137673,0,0,0.28451944444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.623444597478027,29.333005040487308,0.0832378041948516,-0.7138988379612101,0.8679260000000001,40.46299949595127,40.47230687458807
defrost_recovery,1,1054.39,288.241,196.694,146.11,226.33,432.752,202.665,0.000132968,0.000133531,0,0,0.2928861111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.45744459747803,28.122005040487295,1.5862378041948375,-1.598898837961201,0.865504,40.46299949595127,40.47225500739203
defrost_recovery,1,1084.52,288.57,196.769,145.541,226.734,431.786,202.827,0.000128941,0.000129518,0,0,0.30125555555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.295444597478024,27.156005040487287,1.6612378041948546,-1.1948988379612047,0.863572,40.46299949595127,40.47221373743395
defrost_recovery,1,1114.64,289.369,195.523,144.851,226.792,431.53,202.984,0.000125038,0.000125631,0,0,0.30962222222222224,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-5.1384445974780135,26.900005040487258,0.41523780419484524,-1.136898837961212,0.8630599999999999,40.46299949595127,40.47220281591988
defrost_recovery,1,1144.77,288.478,196.343,144.752,227.063,429.544,203.136,0.000121257,0.000121864,0,0,0.3179916666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.986444597478027,24.914005040487268,1.2352378041948384,-0.8658988379612254,0.859088,40.46299949595127,40.47211830879497
defrost_recovery,1,1174.9,289.143,196.45,145.464,226.492,430.658,203.283,0.000117594,0.000118214,0,0,0.32636111111111116,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.839444597478035,26.0280050404873,1.3422378041948377,-1.4368988379612233,0.8613160000000001,40.46299949595127,40.472165663097506
defrost_recovery,1,1205.02,288.66,196.277,145.355,226.553,428.546,203.426,0.000114043,0.000114677,0,0,0.3347277777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.696444597478035,23.916005040487278,1.169237804194836,-1.3758988379612163,0.857092,40.46299949595127,40.47207598957356
defrost_recovery,1,1235.15,287.936,196.858,145.615,227.932,426.737,203.565,0.000110602,0.00011125,0,0,0.3430972222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.557444597478025,22.10700504048731,1.7502378041948532,0.0031011620387744188,0.8534740000000001,40.46299949595127,40.47199953150361
defrost_recovery,1,1265.27,288.841,196.764,144.943,227.326,427.26,203.7,0.000107267,0.000107928,0,0,0.3514638888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.422444597478034,22.630005040487276,1.656237804194859,-0.6028988379612201,0.85452,40.46299949595127,40.47202160307479
defrost_recovery,1,1295.4,288.65,197.032,145.371,226.526,426.802,203.831,0.000104035,0.00010471,0,0,0.35983333333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.2914445974780335,22.172005040487306,1.9242378041948598,-1.402898837961203,0.853604,40.46299949595127,40.472002273153834
defrost_recovery,1,1325.52,289.146,196.478,145.184,226.667,425.601,203.957,0.000100903,0.00010159,0,0,0.36819999999999997,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.165444597478029,20.971005040487285,1.3702378041948577,-1.261898837961212,0.851202,40.46299949595127,40.47195168328502
defrost_recovery,1,1355.65,289.117,197.584,146.291,227.03,423.441,204.081,9.78665e-05,9.85665e-05,0,0,0.37656944444444446,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-4.0414445974780335,18.81100504048726,2.4762378041948523,-0.8988988379612124,0.8468819999999999,40.46299949595127,40.471861055939556
defrost_recovery,1,1385.77,288.741,195.394,145.973,227.757,425.919,204.2,9.49234e-05,9.5636e-05,0,0,0.3849361111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.9224445974780338,21.289005040487268,0.28623780419485456,-0.17189883796120853,0.851838,40.46299949595127,40.471965064567804
defrost_recovery,1,1415.9,288.978,196.669,144.971,227.585,424.153,204.316,9.20705e-05,9.27954e-05,0,0,0.3933055555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.80644459747802,19.523005040487305,1.5612378041948602,-0.3438988379612056,0.848306,40.46299949595127,40.47189087847254
defrost_recovery,1,1446.03,289.641,196.429,145.918,227.778,422.095,204.428,8.9305e-05,9.00421e-05,0,0,0.401675,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.694444597478025,17.465005040487313,1.3212378041948512,-0.15089883796122194,0.8441900000000001,40.46299949595127,40.47180481477757
defrost_recovery,1,1476.15,289.048,196.232,145.585,226.607,423.15,204.538,8.66241e-05,8.73731e-05,0,0,0.4100416666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.5844445974780115,18.520005040487263,1.1242378041948484,-1.3218988379612142,0.8462999999999999,40.46299949595127,40.471848881652946
defrost_recovery,1,1506.28,288.878,195.94,145.406,228.152,422.356,204.644,8.40251e-05,8.47858e-05,0,0,0.4184111111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.478444597478017,17.72600504048728,0.8322378041948468,0.22310116203877328,0.844712,40.46299949595127,40.47181570639371
defrost_recovery,1,1536.4,289.191,195.93,145.567,228.494,421.44,204.746,8.15054e-05,8.22777e-05,0,0,0.4267777777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.376444597478013,16.810005040487283,0.8222378041948559,0.5651011620387862,0.84288,40.46299949595127,40.47177751104778
defrost_recovery,1,1566.53,288.618,196.976,145.47,227.289,421.372,204.846,7.90625e-05,7.98463e-05,0,0,0.43514722222222224,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.2764445974780187,16.7420050404873,1.8682378041948482,-0.6398988379612263,0.842744,40.46299949595127,40.47177467889058
defrost_recovery,1,1596.65,288.298,195.873,145.606,226.272,421.193,204.943,7.66941e-05,7.7489e-05,0,0,0.44351388888888893,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.1794445974780103,16.56300504048727,0.7652378041948396,-1.6568988379612222,0.842386,40.46299949595127,40.47176722583718
defrost_recovery,1,1626.78,287.936,196.377,145.829,227.655,420.723,205.037,7.43978e-05,7.52037e-05,0,0,0.4518833333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-3.0854445974780162,16.0930050404873,1.2692378041948587,-0.2738988379612124,0.841446,40.46299949595127,40.471747671434564
defrost_recovery,1,1656.9,288.575,196.753,145.218,226.803,419.722,205.128,7.21713e-05,7.29879e-05,0,0,0.46025000000000005,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.9944445974780365,15.092005040487265,1.645237804194835,-1.1258988379612163,0.839444,40.46299949595127,40.47170609745145
defrost_recovery,1,1687.03,289.638,196.232,145.919,227.688,419.488,205.216,7.00124e-05,7.08397e-05,0,0,0.4686194444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.906444597478014,14.858005040487285,1.1242378041948484,-0.24089883796122535,0.838976,40.46299949595127,40.47169639313293
defrost_recovery,1,1717.15,288.887,195.516,145.482,227.22,418.015,205.302,6.79191e-05,6.87568e-05,0,0,0.4769861111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.82044459747803,13.385005040487272,0.40823780419484024,-0.7088988379612147,0.8360299999999999,40.46299949595127,40.47163542989402
defrost_recovery,1,1747.28,289.292,196.2,146.183,227.439,417.975,205.385,6.58892e-05,6.67371e-05,0,0,0.48535555555555554,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.7374445974780315,13.345005040487308,1.0922378041948377,-0.4898988379612206,0.8359500000000001,40.46299949595127,40.471633777398374
defrost_recovery,1,1777.41,289.383,195.844,144.977,227.395,419.454,205.466,6.39209e-05,6.47789e-05,0,0,0.493725,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.656444597478014,14.824005040487293,0.7362378041948432,-0.5338988379612033,0.838908,40.46299949595127,40.47169498355384
defrost_recovery,1,1807.53,289.25,196.198,146.386,227.834,416.45,205.545,6.20122e-05,6.288e-05,0,0,0.5020916666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.577444597478035,11.820005040487274,1.0902378041948566,-0.09489883796121035,0.8329,40.46299949595127,40.471570893892334
defrost_recovery,1,1837.66,289.494,195.419,145.528,227.435,417.374,205.621,6.01613e-05,6.10387e-05,0,0,0.5104611111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.501444597478013,12.744005040487309,0.31123780419486025,-0.49389883796121126,0.834748,40.46299949595127,40.47160896768075
defrost_recovery,1,1867.78,288.707,194.878,145.118,227.732,417.982,205.695,5.83663e-05,5.92533e-05,0,0,0.5188277777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.427444597478029,13.352005040487313,-0.229762195805165,-0.1968988379612142,0.835964,40.46299949595127,40.4716340665737
defrost_recovery,1,1897.91,288.821,195.677,146.003,227.083,415.658,205.766,5.66256e-05,5.75218e-05,0,0,0.5271972222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.3564445974780313,11.028005040487301,0.5692378041948416,-0.8458988379612151,0.831316,40.46299949595127,40.4715383263499
defrost_recovery,1,1928.03,288.233,195.68,145.253,226.823,416.781,205.836,5.49374e-05,5.58428e-05,0,0,0.5355638888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.2864445974780097,12.151005040487291,0.5722378041948559,-1.105898837961206,0.833562,40.46299949595127,40.47158452318363
defrost_recovery,1,1958.16,288.7,195.381,146.287,227.923,416.098,205.903,5.33001e-05,5.42145e-05,0,0,0.5439333333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.219444597478031,11.468005040487299,0.27323780419484933,-0.0058988379612117114,0.832196,40.46299949595127,40.471556411778494
defrost_recovery,1,1988.28,289.314,196.02,145.564,227.775,414.587,205.969,5.17123e-05,5.26355e-05,0,0,0.5523,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.1534445974780283,9.957005040487275,0.9122378041948593,-0.15389883796120785,0.829174,40.46299949595127,40.4714943847102
defrost_recovery,1,2018.41,289.364,196.151,144.995,227.815,415.602,206.032,5.01723e-05,5.11041e-05,0,0,0.5606694444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.0904445974780117,10.97200504048726,1.0432378041948596,-0.1138988379612158,0.8312039999999999,40.46299949595127,40.47153602594012
defrost_recovery,1,2048.54,288.376,194.925,145.832,227.265,413.99,206.094,4.86786e-05,4.9619e-05,0,0,0.5690388888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-2.0284445974780283,9.360005040487295,-0.18276219580513953,-0.6638988379612272,0.82798,40.46299949595127,40.47146993981999
defrost_recovery,1,2078.66,288.529,196.123,145.66,227.823,413.761,206.154,4.723e-05,4.81786e-05,0,0,0.5774055555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.968444597478026,9.13100504048731,1.0152378041948396,-0.10589883796120603,0.8275220000000001,40.46299949595127,40.47146057248042
defrost_recovery,1,2108.79,289.024,195.62,145.43,227.211,413.649,206.212,4.58249e-05,4.67817e-05,0,0,0.5857749999999999,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.9104445974780333,9.019005040487286,0.5122378041948537,-0.7178988379612008,0.827298,40.46299949595127,40.47145599296073
defrost_recovery,1,2138.91,289.551,195.643,146.321,227.619,413.528,206.268,4.44621e-05,4.54268e-05,0,0,0.5941416666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.8544445974780217,8.898005040487305,0.5352378041948498,-0.30989883796121376,0.827056,40.46299949595127,40.47145104683657
defrost_recovery,1,2169.04,289.703,195.009,145.092,227.422,415.132,206.323,4.31402e-05,4.41127e-05,0,0,0.6025111111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.7994445974780149,10.50200504048729,-0.09876219580516477,-0.5068988379612165,0.830264,40.46299949595127,40.471516731141286
defrost_recovery,1,2199.16,288.683,195.098,145.12,227.639,412.767,206.376,4.1858e-05,4.28382e-05,0,0,0.6108777777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.7464445974780176,8.137005040487281,-0.009762195805137708,-0.2898988379612035,0.825534,40.46299949595127,40.471419972549874
defrost_recovery,1,2229.29,289.482,196.131,146.933,227.516,411.037,206.428,4.06143e-05,4.16021e-05,0,0,0.6192472222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.6944445974780251,6.407005040487263,1.0232378041948493,-0.4128988379612224,0.822074,40.46299949595127,40.47134954348358
defrost_recovery,1,2259.41,287.921,195.762,144.484,227.024,413.061,206.478,3.94079e-05,4.04031e-05,0,0,0.6276138888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.6444445974780137,8.431005040487264,0.6542378041948496,-0.9048988379612126,0.826122,40.46299949595127,40.471431970814145
defrost_recovery,1,2289.54,289.529,196.245,145.906,227.243,413.91,206.526,3.82378e-05,3.92401e-05,0,0,0.6359833333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.596444597478012,9.28000504048731,1.1372378041948537,-0.6858988379612185,0.8278200000000001,40.46299949595127,40.471466666798136
defrost_recovery,1,2319.67,288.104,195.152,146.606,227.674,413.011,206.573,3.71026e-05,3.81121e-05,0,0,0.6443527777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.5494445974780149,8.38100504048731,0.04423780419483592,-0.25489883796120694,0.826022,40.46299949595127,40.471429929690366
defrost_recovery,1,2349.79,289.152,195.49,146.539,226.179,411.638,206.619,3.60015e-05,3.70179e-05,0,0,0.6527194444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.5034445974780226,7.008005040487262,0.3822378041948582,-1.7498988379612115,0.823276,40.46299949595127,40.47137397694238
defrost_recovery,1,2379.92,287.977,195.541,145.328,227.942,411.643,206.663,3.49334e-05,3.59566e-05,0,0,0.661088888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.4594445974780115,7.013005040487258,0.4332378041948459,0.013101162038793746,0.823286,40.46299949595127,40.47137418036542
defrost_recovery,1,2410.04,289.079,196.091,146.242,228.11,411.447,206.706,3.38973e-05,3.49271e-05,0,0,0.6694555555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.4164445974780335,6.817005040487288,0.9832378041948573,0.1811011620388001,0.822894,40.46299949595127,40.47136620803144
defrost_recovery,1,2440.17,288.704,194.254,146.112,227.713,411.965,206.748,3.28922e-05,3.39285e-05,0,0,0.677825,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.374444597478032,7.33500504048726,-0.8537621958051602,-0.21589883796121967,0.8239299999999999,40.46299949595127,40.471387286010504
defrost_recovery,1,2470.29,288.869,195.982,145.471,227.002,410.377,206.788,3.19171e-05,3.29598e-05,0,0,0.6861916666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.3344445974780115,5.747005040487295,0.8742378041948484,-0.926898837961204,0.820754,40.46299949595127,40.47132275251044
defrost_recovery,1,2500.42,288.275,196.101,146.581,227.951,410.058,206.828,3.09712e-05,3.20202e-05,0,0,0.6945611111111112,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.2944445974780194,5.428005040487278,0.9932378041948482,0.022101162038779876,0.820116,40.46299949595127,40.47130981896693
defrost_recovery,1,2530.54,289.159,195.616,144.283,227.794,410.415,206.866,3.00536e-05,3.11087e-05,0,0,0.7029277777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.2564445974780085,5.785005040487306,0.508237804194863,-0.1348988379612024,0.8208300000000001,40.46299949595127,40.471324293853456
defrost_recovery,1,2560.67,289.347,195.645,145.355,227.746,410.235,206.903,2.91634e-05,3.02245e-05,0,0,0.7112972222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.2194445974780308,5.605005040487299,0.5372378041948593,-0.1828988379612042,0.82047,40.46299949595127,40.47131699401754
defrost_recovery,1,2590.79,289.193,196.31,146.832,226.99,410.214,206.939,2.82998e-05,2.93667e-05,0,0,0.7196638888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.1834445974780294,5.584005040487284,1.2022378041948514,-0.9388988379612044,0.820428,40.46299949595127,40.47131614257852
defrost_recovery,1,2620.92,288.887,195.868,145.469,227.755,411.556,206.974,2.74619e-05,2.85347e-05,0,0,0.7280333333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.1484445974780328,6.926005040487269,0.7602378041948441,-0.17389883796121808,0.823112,40.46299949595127,40.4713706411569
defrost_recovery,1,2651.05,289.292,195.12,145.439,228.149,410.73,207.008,2.66491e-05,2.77275e-05,0,0,0.7364027777777779,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.1144445974780126,6.100005040487304,0.012237804194853652,0.22010116203878738,0.8214600000000001,40.46299949595127,40.47133707626859
defrost_recovery,1,2681.17,288.633,195.247,145.508,227.654,409.826,207.04,2.58606e-05,2.69444e-05,0,0,0.7447694444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.0824445974780303,5.196005040487307,0.1392378041948632,-0.27489883796121717,0.819652,40.46299949595127,40.471300419068044
defrost_recovery,1,2711.3,289.136,196.073,146.475,227.646,411.351,207.072,2.50955e-05,2.61848e-05,0,0,0.7531388888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.0504445974780197,6.7210050404872845,0.9652378041948566,-0.28289883796122695,0.822702,40.46299949595127,40.471362304599495
defrost_recovery,1,2741.42,289.568,195.096,146.685,227.978,410.677,207.103,2.43533e-05,2.54478e-05,0,0,0.7615055555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-1.0194445974780137,6.047005040487306,-0.011762195805147257,0.04910116203879511,0.821354,40.46299949595127,40.47133492489059
defrost_recovery,1,2771.55,288.194,194.979,145.537,227.168,410.785,207.133,2.36332e-05,2.47329e-05,0,0,0.7698750000000001,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.9894445974780126,6.1550050404873105,-0.12876219580513748,-0.7608988379612072,0.82157,40.46299949595127,40.47133930912409
defrost_recovery,1,2801.67,288.884,195.634,145.762,228.072,409.096,207.162,2.29346e-05,2.40393e-05,0,0,0.7782416666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.9604445974780162,4.466005040487289,0.5262378041948352,0.1431011620387892,0.818192,40.46299949595127,40.47127087648987
defrost_recovery,1,2831.8,289.132,195.755,146.007,227.932,409.066,207.191,2.22568e-05,2.33664e-05,0,0,0.7866111111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.9314445974780199,4.4360050404872595,0.6472378041948446,0.0031011620387744188,0.818132,40.46299949595127,40.471269663537576
defrost_recovery,1,2861.92,289.303,195.505,145.343,227.696,409.129,207.218,2.15992e-05,2.27137e-05,0,0,0.7949777777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.9044445974780331,4.4990050404873045,0.39723780419484456,-0.23289883796121558,0.818258,40.46299949595127,40.471272210840084
defrost_recovery,1,2892.05,289.141,194.606,146.094,227.104,408.106,207.245,2.09611e-05,2.20803e-05,0,0,0.8033472222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.8774445974780178,3.47600504048728,-0.5017621958051564,-0.8248988379612001,0.816212,40.46299949595127,40.47123089601176
defrost_recovery,1,2922.18,289.406,194.178,146.655,226.964,408.942,207.27,2.03421e-05,2.14659e-05,0,0,0.8117166666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.8524445974780122,4.312005040487293,-0.9297621958051536,-0.9648988379612149,0.817884,40.46299949595127,40.47126465094473
defrost_recovery,1,2952.3,289.182,195.161,145.502,227.218,409.18,207.296,1.97415e-05,2.08699e-05,0,0,0.8200833333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.8264445974780301,4.550005040487292,0.05323780419485047,-0.7108988379612242,0.81836,40.46299949595127,40.47127427322931
defrost_recovery,1,2982.43,288.388,195.125,145.68,227.963,409.159,207.32,1.91587e-05,2.02916e-05,0,0,0.8284527777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.8024445974780292,4.529005040487277,0.017237804194849105,0.03410116203878033,0.818318,40.46299949595127,40.4712734239791
defrost_recovery,1,3012.55,289.302,194.947,145.203,226.842,407.874,207.343,1.85933e-05,1.97305e-05,0,0,0.8368194444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.7794445974780331,3.244005040487309,-0.16076219580514817,-1.0868988379612006,0.815748,40.46299949595127,40.471221540853655
defrost_recovery,1,3042.68,289.077,195.818,146.976,227.915,408.615,207.366,1.80448e-05,1.91861e-05,0,0,0.8451888888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.7564445974780085,3.9850050404872945,0.7102378041948612,-0.013898837961221489,0.81723,40.46299949595127,40.47125143953734
defrost_recovery,1,3072.8,289.413,195.389,145.112,227.872,408.771,207.389,1.75125e-05,1.8658e-05,0,0,0.8535555555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.7334445974780124,4.1410050404873004,0.2812378041948591,-0.05689883796119943,0.8175420000000001,40.46299949595127,40.47125774090937
defrost_recovery,1,3102.93,288.215,196.073,145.246,227.218,408.66,207.41,1.69961e-05,1.81456e-05,0,0,0.8619249999999999,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.7124445974780258,4.0300050404873105,0.9652378041948566,-0.7108988379612242,0.81732,40.46299949595127,40.47125325699407
defrost_recovery,1,3133.05,289.16,195.42,145.409,227.81,407.607,207.431,1.6495e-05,1.76485e-05,0,0,0.8702916666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.6914445974780108,2.977005040487313,0.3122378041948366,-0.11889883796121126,0.8152140000000001,40.46299949595127,40.471210780938456
defrost_recovery,1,3163.18,289.324,195.321,145.925,227.185,408.809,207.451,1.60088e-05,1.71662e-05,0,0,0.8786611111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.671444597478029,4.179005040487311,0.21323780419484706,-0.7438988379612113,0.8176180000000001,40.46299949595127,40.47125927622313
defrost_recovery,1,3193.31,289.801,195.233,145.285,228.178,406.721,207.471,1.5537e-05,1.66983e-05,0,0,0.8870305555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.6514445974780187,2.091005040487289,0.1252378041948532,0.24910116203878374,0.813442,40.46299949595127,40.47117512621442
defrost_recovery,1,3223.43,288.896,195.324,146.209,228.279,406.645,207.49,1.50793e-05,1.62442e-05,0,0,0.8953972222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.6324445974780133,2.0150050404872673,0.21623780419486138,0.35010116203878283,0.81329,40.46299949595127,40.47117207140723
defrost_recovery,1,3253.56,289.774,195.749,146.137,227.904,407.593,207.509,1.46352e-05,1.58037e-05,0,0,0.9037666666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.6134445974780363,2.963005040487303,0.6412378041948443,-0.02489883796121717,0.8151860000000001,40.46299949595127,40.471210216942474
defrost_recovery,1,3283.68,288.977,195.384,145.494,227.684,407.642,207.527,1.42043e-05,1.53763e-05,0,0,0.9121333333333332,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5954445974780356,3.0120050404872813,0.27623780419483523,-0.24489883796121603,0.815284,40.46299949595127,40.47121219101312
defrost_recovery,1,3313.81,289.923,195.204,146.065,227.83,407.474,207.544,1.37861e-05,1.49617e-05,0,0,0.9205027777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5784445974780112,2.844005040487275,0.09623780419485684,-0.09889883796120102,0.814948,40.46299949595127,40.47120542375847
defrost_recovery,1,3343.93,289.728,195.272,145.807,228.252,407.056,207.561,1.33804e-05,1.45593e-05,0,0,0.9288694444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5614445974780153,2.4260050404872686,0.16423780419484046,0.323101162038796,0.814112,40.46299949595127,40.4711885982843
defrost_recovery,1,3374.06,289.512,195.717,145.761,227.679,407.292,207.578,1.29867e-05,1.41689e-05,0,0,0.9372388888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5444445974780194,2.6620050404872586,0.6092378041948621,-0.24989883796121148,0.814584,40.46299949595127,40.47119809571257
defrost_recovery,1,3404.18,288.275,195.332,146.017,227.278,407.514,207.594,1.26047e-05,1.37902e-05,0,0,0.9456055555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5284445974780283,2.8840050404872954,0.22423780419484274,-0.6508988379612219,0.8150280000000001,40.46299949595127,40.47120703475666
defrost_recovery,1,3434.31,289.359,195.664,145.669,228.372,408.654,207.609,1.2234e-05,1.34227e-05,0,0,0.953975,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.5134445974780135,4.024005040487282,0.5562378041948364,0.44310116203880057,0.817308,40.46299949595127,40.47125301465494
defrost_recovery,1,3464.44,288.155,195.396,145.098,228.673,407.046,207.624,1.18744e-05,1.30661e-05,0,0,0.9623444444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.49844459747802716,2.4160050404872777,0.2882378041948357,0.7441011620387883,0.814092,40.46299949595127,40.47118819597242
defrost_recovery,1,3494.56,288.649,196.204,144.919,228.224,406.612,207.639,1.15254e-05,1.27201e-05,0,0,0.9707111111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.4834445974780124,1.9820050404873086,1.0962378041948568,0.295101162038776,0.8132240000000001,40.46299949595127,40.47117074515548
defrost_recovery,1,3524.69,289.085,195.665,145.005,227.034,406.28,207.653,1.11867e-05,1.23845e-05,0,0,0.9790805555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.4694445974780308,1.6500050404872582,0.5572378041948411,-0.8948988379612217,0.81256,40.46299949595127,40.47115740824511
defrost_recovery,1,3554.81,288.272,195.602,145.495,229.24,405.778,207.667,1.08581e-05,1.20587e-05,0,0,0.9874472222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.4554445974780208,1.1480050404873055,0.49423780419485297,1.3111011620387956,0.811556,40.46299949595127,40.471137262875246
defrost_recovery,1,3584.94,289.294,195.758,145.531,227.701,407.167,207.68,1.05393e-05,1.17427e-05,0,0,0.9958166666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.44244459747801557,2.5370050404872586,0.6502378041948589,-0.22789883796122012,0.814334,40.46299949595127,40.47119306460966
defrost_recovery,1,3615.06,289.288,195.631,145.089,228.45,406.693,207.693,1.02299e-05,1.14361e-05,0,0,1.0041833333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.42944459747801034,2.063005040487269,0.5232378041948493,0.5211011620387751,0.8133859999999999,40.46299949595127,40.47117400069275
defrost_recovery,1,3645.19,288.767,194.807,145.438,228.781,406.399,207.706,9.92968e-06,1.11385e-05,0,0,1.0125527777777779,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.41644459747803353,1.7690050404872864,-0.30076219580516295,0.8521011620387924,0.812798,40.46299949595127,40.47116218739161
defrost_recovery,1,3675.31,289.289,196.328,145.621,227.268,407.066,207.718,9.63836e-06,1.08498e-05,0,0,1.0209194444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.4044445974780331,2.4360050404872595,1.220237804194852,-0.6608988379612128,0.814132,40.46299949595127,40.47118900060606
defrost_recovery,1,3705.44,288.614,195.074,145.729,227.844,405.368,207.73,9.35567e-06,1.05697e-05,0,0,1.029288888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3924445974780326,0.7380050404872804,-0.03376219580513862,-0.08489883796121944,0.810736,40.46299949595127,40.47112082795643
defrost_recovery,1,3735.56,288.809,195.283,145.997,228.636,405.563,207.741,9.08136e-06,1.02979e-05,0,0,1.0376555555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3814445974780085,0.9330050404872736,0.17523780419483614,0.7071011620387821,0.811126,40.46299949595127,40.47112864249314
defrost_recovery,1,3765.69,288.451,194.671,145.73,227.393,406.043,207.752,8.81518e-06,1.00342e-05,0,0,1.046025,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.37044459747801284,1.4130050404872918,-0.4367621958051586,-0.5358988379612128,0.812086,40.46299949595127,40.4711478942808
defrost_recovery,1,3795.82,290.006,195.088,144.73,226.953,407.101,207.763,8.55689e-06,9.7783e-06,0,0,1.0543944444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.35944459747801716,2.4710050404872845,-0.019762195805157035,-0.9758988379612106,0.814202,40.46299949595127,40.47119040881003
defrost_recovery,1,3825.94,288.283,195.28,145.738,229.144,407.255,207.774,8.30625e-06,9.53e-06,0,0,1.062761111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3484445974780215,2.625005040487281,0.17223780419485024,1.215101162038792,0.81451,40.46299949595127,40.47119660634527
defrost_recovery,1,3856.07,288.805,195.32,144.909,227.848,406.649,207.784,8.06303e-06,9.28908e-06,0,0,1.0711305555555557,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3384445974780306,2.0190050404872864,0.21223780419484228,-0.08089883796120034,0.813298,40.46299949595127,40.471172232172336
defrost_recovery,1,3886.19,288.466,195.32,144.984,227.684,405.219,207.794,7.82702e-06,9.0553e-06,0,0,1.0794972222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.32844459747801125,0.5890050404872795,0.21223780419484228,-0.24489883796121603,0.810438,40.46299949595127,40.47111485938085
defrost_recovery,1,3916.32,288.108,195.085,145.469,228.283,406.668,207.803,7.598e-06,8.82846e-06,0,0,1.0878666666666668,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3194445974780251,2.038005040487292,-0.022762195805142937,0.3541011620387735,0.8133360000000001,40.46299949595127,40.47117299582814
defrost_recovery,1,3946.44,289.129,196.12,145.651,227.744,406.639,207.813,7.37577e-06,8.60836e-06,0,0,1.0962333333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.3094445974780342,2.0090050404872954,1.0122378041948537,-0.18489883796121376,0.8132780000000001,40.46299949595127,40.47117183026255
defrost_recovery,1,3976.57,288.315,196.022,145.306,228.801,406.425,207.822,7.16012e-06,8.39479e-06,0,0,1.1046027777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.30044459747801966,1.7950050404872968,0.9142378041948405,0.8721011620387742,0.8128500000000001,40.46299949595127,40.47116323176112
defrost_recovery,1,4006.69,289.082,194.795,146.109,227.487,405.669,207.831,6.95085e-06,8.18755e-06,0,0,1.1129694444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.29144459747803353,1.0390050404872682,-0.3127621958051634,-0.44189883796121876,0.811338,40.46299949595127,40.471132891971244
defrost_recovery,1,4036.82,289.558,195.133,146.392,228.302,406.304,207.839,6.74778e-06,7.98647e-06,0,0,1.1213388888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.28344459747802375,1.674005040487259,0.02523780419485888,0.37310116203877897,0.812608,40.46299949595127,40.471158371993965
defrost_recovery,1,4066.95,289.064,195.916,144.908,228.319,404.967,207.847,6.55072e-06,7.79135e-06,0,0,1.1297083333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.275444597478014,0.33700504048727,0.8082378041948459,0.3901011620387749,0.8099339999999999,40.46299949595127,40.471104769868944
defrost_recovery,1,4097.07,288.681,194.551,146.811,228.066,406.908,207.855,6.35949e-06,7.60201e-06,0,0,1.138075,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.2674445974780326,2.278005040487301,-0.5567621958051632,0.13710116203878897,0.8138160000000001,40.46299949595127,40.471182645077334
defrost_recovery,1,4127.2,289.663,195.171,146.084,228.062,406.723,207.863,6.17393e-06,7.4183e-06,0,0,1.1464444444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.25944459747802284,2.0930050404872986,0.06323780419484137,0.1331011620387983,0.813446,40.46299949595127,40.47117520661179
defrost_recovery,1,4157.32,289.576,195.573,145.904,228.141,406.179,207.871,5.99386e-06,7.24003e-06,0,0,1.154811111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.25144459747801307,1.549005040487259,0.4652378041948566,0.2121011620387776,0.8123579999999999,40.46299949595127,40.47115335309233
defrost_recovery,1,4187.45,288.792,195.15,145.929,227.757,405.36,207.878,5.81912e-06,7.06705e-06,0,0,1.1631805555555554,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.24444459747803648,0.7300050404872991,0.04223780419485479,-0.17189883796120853,0.81072,40.46299949595127,40.471120507440276
defrost_recovery,1,4217.57,288.884,195.57,146.177,227.483,405.208,207.885,5.64955e-06,6.89921e-06,0,0,1.171547222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.23744459747803148,0.5780050404873123,0.4622378041948423,-0.44589883796120944,0.810416,40.46299949595127,40.47111441883469
defrost_recovery,1,4247.7,289.022,196.554,145.904,227.066,405.304,207.892,5.485e-06,6.73634e-06,0,0,1.1799166666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.23044459747802648,0.6740050404872591,1.4462378041948512,-0.862898837961211,0.810608,40.46299949595127,40.47111826400423
defrost_recovery,1,4277.82,290.049,195.158,146.065,227.676,406.847,207.899,5.32532e-06,6.5783e-06,0,0,1.1882833333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.22344459747802148,2.2170050404872654,0.050237804194836144,-0.2528988379612258,0.813694,40.46299949595127,40.471180192020455
defrost_recovery,1,4307.95,289.26,195.234,146.269,228.437,406.835,207.905,5.17036e-06,6.42494e-06,0,0,1.1966527777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.21744459747802125,2.205005040487265,0.12623780419485797,0.5081011620387983,0.81367,40.46299949595127,40.47117970949516
defrost_recovery,1,4338.08,289.032,196.085,146.425,229.274,405.594,207.912,5.01999e-06,6.27613e-06,0,0,1.2050222222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.21044459747801625,0.9640050404872795,0.9772378041948571,1.3451011620387874,0.811188,40.46299949595127,40.47112988515019
defrost_recovery,1,4368.2,289.394,194.721,145.28,228.068,405.779,207.918,4.87407e-06,6.13174e-06,0,0,1.2133888888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.20444459747801602,1.1490050404872818,-0.38676219580514726,0.13910116203879852,0.811558,40.46299949595127,40.471137302980715
defrost_recovery,1,4398.33,288.989,194.612,146.061,228.257,403.715,207.924,4.73247e-06,5.99163e-06,0,0,1.2217583333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.1984445974780158,-0.9149949595127396,-0.4957621958051561,0.32810116203879147,0.80743,40.46299949595127,40.471054735628684
defrost_recovery,1,4428.45,289.268,194.944,145.366,228.386,405.769,207.929,4.59505e-06,5.85566e-06,0,0,1.230125,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.19344459747802034,1.139005040487291,-0.1637621958051625,0.45710116203878215,0.811538,40.46299949595127,40.47113690193045
defrost_recovery,1,4458.58,288.563,196.218,145.564,227.725,405.806,207.935,4.4617e-06,5.72374e-06,0,0,1.2384944444444443,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.18744459747802011,1.1760050404872686,1.1102378041948384,-0.20389883796121921,0.811612,40.46299949595127,40.47113838586576
defrost_recovery,1,4488.7,289.048,196.19,145.525,228.275,406.126,207.94,4.3323e-06,5.59572e-06,0,0,1.246861111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.18244459747802466,1.4960050404872618,1.0822378041948468,0.34610116203879215,0.812252,40.46299949595127,40.47115122554406
defrost_recovery,1,4518.83,289.193,196.056,145.871,228.577,406.557,207.946,4.20672e-06,5.47149e-06,0,0,1.2552305555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.17644459747802443,1.9270050404873018,0.9482378041948607,0.6481011620387847,0.813114,40.46299949595127,40.47116853497498
defrost_recovery,1,4548.95,288.769,196.152,145.917,228.049,405.184,207.951,4.08486e-06,5.35095e-06,0,0,1.2635972222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.17144459747802898,0.5540050404873114,1.044237804194836,0.12010116203879306,0.8103680000000001,40.46299949595127,40.47111345768457
defrost_recovery,1,4579.08,288.711,194.717,145.807,227.733,404.898,207.956,3.9666e-06,5.23398e-06,0,0,1.2719666666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.16644459747803353,0.26800504048731,-0.39076219580513794,-0.19589883796120944,0.8097960000000001,40.46299949595127,40.47110200835861
defrost_recovery,1,4609.21,289.413,195.204,144.956,227.518,404.077,207.961,3.85184e-06,5.12047e-06,0,0,1.2803361111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.16144459747800965,-0.5529949595127164,0.09623780419485684,-0.41089883796121285,0.808154,40.46299949595127,40.471069186482694
defrost_recovery,1,4639.33,288.783,195.909,145.766,227.459,404.481,207.965,3.74047e-06,5.01034e-06,0,0,1.2887027777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.15744459747801898,-0.14899495951272002,0.8012378041948409,-0.46989883796121035,0.808962,40.46299949595127,40.47108532924212
defrost_recovery,1,4669.46,288.876,195.902,145.013,226.985,406.226,207.97,3.6324e-06,4.90346e-06,0,0,1.2970722222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.15244459747802352,1.5960050404872845,0.7942378041948359,-0.9438988379611999,0.8124520000000001,40.46299949595127,40.471155240018255
defrost_recovery,1,4699.58,288.552,196.044,146.191,228.285,405.94,207.974,3.52752e-06,4.79975e-06,0,0,1.3054388888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.14844459747803285,1.3100050404872832,0.9362378041948602,0.35610116203878306,0.81188,40.46299949595127,40.471143761249856
defrost_recovery,1,4729.71,288.753,195.053,146.246,228.795,404.947,207.979,3.42574e-06,4.69911e-06,0,0,1.3138083333333332,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.14344459747800897,0.31700504048728817,-0.054762195805153624,0.866101162038774,0.809894,40.46299949595127,40.47110396938276
defrost_recovery,1,4759.83,288.413,194.951,146.169,227.789,405.222,207.983,3.32698e-06,4.60146e-06,0,0,1.3221749999999999,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.1394445974780183,0.5920050404872654,-0.1567621958051575,-0.13989883796122626,0.8104439999999999,40.46299949595127,40.47111497953187
defrost_recovery,1,4789.96,290.299,195.566,145.852,227.3,404.214,207.987,3.23113e-06,4.5067e-06,0,0,1.3305444444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.13544459747802762,-0.4159949595127159,0.4582378041948516,-0.6288988379612022,0.808428,40.46299949595127,40.47107465882932
