scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,1,4820.08,288.446,195.243,146.269,228.185,406.194,207.991,3.13812e-06,4.41475e-06,0,0,1.3389111111111112,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.13144459747800852,1.5640050404873023,0.1352378041948441,0.25610116203878874,0.812388,40.46299949595127,40.47115395527902
defrost_recovery,1,4850.21,289.338,194.789,145.325,228.98,404.719,207.994,3.04786e-06,4.32552e-06,0,0,1.3472805555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.12844459747802262,0.08900504048727953,-0.31876219580516363,1.0511011620387762,0.809438,40.46299949595127,40.471094846633406
defrost_recovery,1,4880.33,288.953,195.022,144.155,228.353,405.033,207.998,2.96026e-06,4.23893e-06,0,0,1.3556472222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.12444459747803194,0.4030050404873009,-0.08576219580515954,0.4241011620387951,0.8100660000000001,40.46299949595127,40.47110741175374
defrost_recovery,1,4910.46,288.988,195.116,144.959,227.938,405.77,208.002,2.87526e-06,4.15491e-06,0,0,1.3640166666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.12044459747801284,1.1400050404872673,0.008237804194862974,0.009101162038774646,0.8115399999999999,40.46299949595127,40.47113694203503
defrost_recovery,1,4940.59,289.195,194.365,145.784,228.186,405.634,208.005,2.79277e-06,4.07338e-06,0,0,1.372386111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.11744459747802694,1.0040050404873,-0.7427621958051418,0.2571011620387935,0.8112680000000001,40.46299949595127,40.47113148871893
defrost_recovery,1,4970.71,288.791,195.689,146.096,228.447,405.849,208.008,2.71271e-06,3.99427e-06,0,0,1.3807527777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.11444459747801261,1.219005040487275,0.5812378041948421,0.5181011620387892,0.811698,40.46299949595127,40.471140110609156
defrost_recovery,1,5000.84,288.981,194.787,145.413,227.835,404.462,208.012,2.63503e-06,3.91749e-06,0,0,1.3891222222222224,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.11044459747802193,-0.16799495951272547,-0.32076219580514476,-0.09389883796120557,0.808924,40.46299949595127,40.47108456969159
defrost_recovery,1,5030.96,289.042,195.382,145.887,227.64,406.022,208.015,2.55964e-06,3.843e-06,0,0,1.397488888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.10744459747803603,1.3920050404872768,0.2742378041948541,-0.2888988379612272,0.812044,40.46299949595127,40.471147051538935
defrost_recovery,1,5061.09,288.667,195.555,145.952,228.082,405.69,208.018,2.48648e-06,3.77071e-06,0,0,1.4058583333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.1044445974780217,1.0600050404872832,0.4472378041948559,0.1531011620387801,0.81138,40.46299949595127,40.47113373398073
defrost_recovery,1,5091.21,289.308,195.6,145.942,227.999,405.689,208.021,2.41548e-06,3.70056e-06,0,0,1.414225,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.1014445974780358,1.0590050404873068,0.4922378041948434,0.0701011620387817,0.811378,40.46299949595127,40.47113369388405
defrost_recovery,1,5121.34,289.205,195.581,145.859,227.526,404.558,208.024,2.34658e-06,3.63248e-06,0,0,1.4225944444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.09844459747802148,-0.07199495951272183,0.47323780419483796,-0.40289883796120307,0.8091160000000001,40.46299949595127,40.471088407785736
defrost_recovery,1,5151.46,288.1,195.078,145.785,228.499,405.029,208.027,2.27971e-06,3.56643e-06,0,0,1.4309611111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.09544459747803558,0.3990050404872818,-0.02976219580514794,0.5701011620387817,0.8100580000000001,40.46299949595127,40.47110725162727
defrost_recovery,1,5181.59,289.068,195.906,145.407,227.793,404.712,208.029,2.21483e-06,3.50233e-06,0,0,1.4393305555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.09344459747802603,0.08200504048727453,0.798237804194855,-0.13589883796120716,0.809424,40.46299949595127,40.471094566630256
defrost_recovery,1,5211.72,289.093,194.31,145.497,228.422,404.596,208.032,2.15186e-06,3.44013e-06,0,0,1.4477,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0904445974780117,-0.03399495951271092,-0.7977621958051486,0.4931011620387835,0.809192,40.46299949595127,40.47108992728287
defrost_recovery,1,5241.84,288.699,194.802,145.867,228.253,405.052,208.035,2.09075e-06,3.37977e-06,0,0,1.4560666666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0874445974780258,0.42200504048730636,-0.3057621958051584,0.3241011620387724,0.810104,40.46299949595127,40.47110817237612
defrost_recovery,1,5271.97,289.301,195.168,144.794,228.125,404.966,208.037,2.03144e-06,3.32119e-06,0,0,1.4644361111111113,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.08544459747801625,0.3360050404872936,0.06023780419485547,0.19610116203878647,0.809932,40.46299949595127,40.471104729843695
defrost_recovery,1,5302.09,289.104,195.086,146.823,227.658,405.012,208.039,1.97389e-06,3.26436e-06,0,0,1.472802777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.08344459747803512,0.3820050404872859,-0.021762195805138163,-0.2708988379612265,0.810024,40.46299949595127,40.471106571107356
defrost_recovery,1,5332.22,288.225,195.411,145.142,228.155,403.61,208.042,1.91804e-06,3.2092e-06,0,0,1.4811722222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0804445974780208,-1.019994959512701,0.30323780419485047,0.2261011620387876,0.80722,40.46299949595127,40.471050546504884
defrost_recovery,1,5362.34,289.216,195.124,146.239,227.585,404.408,208.044,1.86384e-06,3.15568e-06,0,0,1.489538888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.07844459747801125,-0.2219949595126991,0.01623780419484433,-0.3438988379612056,0.8088160000000001,40.46299949595127,40.47108241116376
defrost_recovery,1,5392.47,288.944,194.719,145.578,228.699,404.462,208.046,1.81125e-06,3.10375e-06,0,0,1.4979083333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.07644459747803012,-0.16799495951272547,-0.3887621958051568,0.7701011620387987,0.808924,40.46299949595127,40.47108456969159
defrost_recovery,1,5422.59,288.618,195.658,146.117,227.917,405.35,208.048,1.7602e-06,3.05335e-06,0,0,1.506275,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.07444459747802057,0.7200050404873082,0.5502378041948361,-0.011898837961211939,0.8107000000000001,40.46299949595127,40.47112010680397
defrost_recovery,1,5452.72,289.288,195.694,145.651,228.757,405.983,208.051,1.71067e-06,3.00444e-06,0,0,1.5146444444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.07144459747803467,1.3530050404872895,0.5862378041948375,0.8281011620387915,0.8119660000000001,40.46299949595127,40.471145486562506
defrost_recovery,1,5482.85,288.663,194.98,145.551,227.677,404.062,208.053,1.6626e-06,2.95699e-06,0,0,1.523013888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.06944459747802512,-0.5679949595127027,-0.12776219580516113,-0.25189883796122103,0.8081240000000001,40.46299949595127,40.47106858743328
defrost_recovery,1,5512.97,288.296,196.19,146.087,228.257,405.442,208.055,1.61595e-06,2.91093e-06,0,0,1.5313805555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.06744459747801557,0.8120050404872927,1.0822378041948468,0.32810116203879147,0.810884,40.46299949595127,40.47112379303062
defrost_recovery,1,5543.1,288.179,194.969,145.415,227.665,404.454,208.056,1.57067e-06,2.86624e-06,0,0,1.5397500000000002,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.06644459747801079,-0.17599495951270683,-0.1387621958051568,-0.2638988379612215,0.8089080000000001,40.46299949595127,40.47108424989151
defrost_recovery,1,5573.22,288.291,195.162,145.901,227.459,405.648,208.058,1.52674e-06,2.82288e-06,0,0,1.5481166666666668,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.06444459747802966,1.01800504048731,0.054237804194855244,-0.46989883796121035,0.811296,40.46299949595127,40.47113205000534
defrost_recovery,1,5603.35,289.555,196.518,145.535,227.921,407.263,208.06,1.4841e-06,2.7808e-06,0,0,1.5564861111111112,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.062444597478020114,2.6330050404872622,1.4102378041948498,-0.007898837961221261,0.814526,40.46299949595127,40.47119692835917
defrost_recovery,1,5633.47,288.659,194.371,145.829,228.001,403.473,208.062,1.44273e-06,2.73996e-06,0,0,1.5648527777777779,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.060444597478010564,-1.1569949595127014,-0.7367621958051416,0.07210116203879124,0.806946,40.46299949595127,40.47104508233348
defrost_recovery,1,5663.6,288.729,195.063,145.951,228.297,405.528,208.063,1.40257e-06,2.70034e-06,0,0,1.5732222222222223,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.05944459747803421,0.8980050404873055,-0.04476219580516272,0.3681011620387835,0.8110560000000001,40.46299949595127,40.47112723960736
defrost_recovery,1,5693.72,288.896,196.197,145.585,229.14,405.583,208.065,1.36361e-06,2.66188e-06,0,0,1.581588888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.05744459747802466,0.9530050404873123,1.0892378041948518,1.2111011620387728,0.811166,40.46299949595127,40.4711294441965
defrost_recovery,1,5723.85,288.521,194.964,146.035,227.559,405.902,208.067,1.32579e-06,2.62457e-06,0,0,1.5899583333333334,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.05544459747801511,1.2720050404872723,-0.14376219580515226,-0.36989883796121603,0.811804,40.46299949595127,40.471142236706996
defrost_recovery,1,5753.97,288.59,194.383,146.093,228.34,403.325,208.068,1.28909e-06,2.58836e-06,0,0,1.598325,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.05444459747801034,-1.304994959512726,-0.7247621958051411,0.4111011620387899,0.80665,40.46299949595127,40.471039181516616
defrost_recovery,1,5784.1,288.397,195.208,145.948,228.302,403.932,208.07,1.25347e-06,2.55322e-06,0,0,1.6066944444444446,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.05244459747802921,-0.6979949595126982,0.10023780419484751,0.37310116203877897,0.807864,40.46299949595127,40.47106339660287
defrost_recovery,1,5814.23,288.671,195.25,145.651,227.678,404.177,208.071,1.21891e-06,2.51912e-06,0,0,1.6150638888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.051444597478024434,-0.45299495951269364,0.1422378041948491,-0.25089883796121626,0.808354,40.46299949595127,40.47107318071352
defrost_recovery,1,5844.35,288.648,195.228,146.02,227.839,404.777,208.073,1.18537e-06,2.48603e-06,0,0,1.6234305555555557,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.049444597478014884,0.14700504048727225,0.12023780419485774,-0.0898988379612149,0.809554,40.46299949595127,40.47109716684574
defrost_recovery,1,5874.48,289.356,195.801,146.11,229.394,404.839,208.074,1.15282e-06,2.45392e-06,0,0,1.6318,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04844459747801011,0.20900504048728408,0.6932378041948368,1.465101162038792,0.809678,40.46299949595127,40.471099647440234
defrost_recovery,1,5904.6,289.196,195.796,146.274,228.62,405.581,208.075,1.12123e-06,2.42277e-06,0,0,1.6401666666666668,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.047444597478033756,0.9510050404873027,0.6882378041948414,0.691101162038791,0.811162,40.46299949595127,40.471129364024385
defrost_recovery,1,5934.73,288.925,194.963,145.677,228.53,406.051,208.077,1.09057e-06,2.39253e-06,0,0,1.648536111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04544459747802421,1.4210050404872732,-0.14476219580515703,0.6011011620387876,0.812102,40.46299949595127,40.471148215336775
defrost_recovery,1,5964.85,288.578,195.686,146.015,226.94,404.214,208.078,1.06082e-06,2.36319e-06,0,0,1.6569027777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04444459747801943,-0.4159949595127159,0.5782378041948562,-0.9888988379612158,0.808428,40.46299949595127,40.47107465882932
defrost_recovery,1,5994.98,288.97,196.3,145.621,227.742,406.547,208.079,1.03195e-06,2.33472e-06,0,0,1.665272222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04344459747801466,1.917005040487311,1.1922378041948605,-0.1868988379612233,0.8130940000000001,40.46299949595127,40.47116813315609
defrost_recovery,1,6025.1,288.64,195.227,146.53,228.412,404.31,208.08,1.00393e-06,2.30709e-06,0,0,1.673638888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04244459747800988,-0.3199949595127123,0.11923780419485297,0.4831011620387926,0.80862,40.46299949595127,40.471078494571316
defrost_recovery,1,6055.23,288.558,195.233,145.775,228.545,404.805,208.081,9.76744e-07,2.28028e-06,0,0,1.682008333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.04144459747803353,0.17500504048729226,0.1252378041948532,0.616101162038774,0.80961,40.46299949595127,40.47109828706719
defrost_recovery,1,6085.36,289.26,195.705,145.096,228.13,405.283,208.082,9.50357e-07,2.25426e-06,0,0,1.6903777777777778,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.040444597478028754,0.6530050404873009,0.5972378041948616,0.20110116203878192,0.810566,40.46299949595127,40.471117422795594
defrost_recovery,1,6115.48,289.283,195.715,145.823,227.797,404.401,208.084,9.24749e-07,2.22901e-06,0,0,1.6987444444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.038444597478019205,-0.2289949595127041,0.6072378041948525,-0.1318988379612165,0.808802,40.46299949595127,40.471082131375695
defrost_recovery,1,6145.61,288.786,195.036,146.436,228.04,404.551,208.085,8.99897e-07,2.20451e-06,0,0,1.7071138888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.03744459747801443,-0.07899495951272684,-0.07176219580514953,0.11110116203877851,0.809102,40.46299949595127,40.47108812789393
defrost_recovery,1,6175.73,289.565,194.8,145.924,227.549,405.711,208.086,8.7578e-07,2.18074e-06,0,0,1.7154805555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.036444597478009655,1.0810050404872982,-0.3077621958051395,-0.37989883796120694,0.8114220000000001,40.46299949595127,40.47113457603378
defrost_recovery,1,6205.86,289.211,195.64,145.56,226.762,403.795,208.087,8.52375e-07,2.15766e-06,0,0,1.7238499999999999,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0354445974780333,-0.8349949595126986,0.5322378041948355,-1.166898837961213,0.80759,40.46299949595127,40.47105792807316
defrost_recovery,1,6235.98,289.583,195.229,145.179,227.828,406.187,208.088,8.29661e-07,2.13528e-06,0,0,1.7322166666666665,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.03444459747802853,1.5570050404872973,0.12123780419486252,-0.10089883796121057,0.812374,40.46299949595127,40.4711536742558
defrost_recovery,1,6266.11,288.775,194.706,146.301,228.651,404.812,208.088,8.07618e-07,2.11355e-06,0,0,1.740586111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.03444459747802853,0.18200504048729726,-0.40176219580516204,0.7221011620387969,0.809624,40.46299949595127,40.47109856713466
defrost_recovery,1,6296.23,288.524,196.252,144.768,227.384,404.413,208.089,7.86227e-07,2.09247e-06,0,0,1.7489527777777776,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.03344459747802375,-0.21699495951270364,1.1442378041948587,-0.5448988379612274,0.808826,40.46299949595127,40.47108261101535
defrost_recovery,1,6326.36,288.571,194.768,145.471,227.077,403.835,208.09,7.65467e-07,2.07201e-06,0,0,1.7573222222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.03244459747801898,-0.794994959512735,-0.3397621958051502,-0.8518988379612153,0.80767,40.46299949595127,40.4710595245325
defrost_recovery,1,6356.49,288.39,194.954,146.039,228.583,406.226,208.091,7.45321e-07,2.05216e-06,0,0,1.7656916666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0314445974780142,1.5960050404872845,-0.15376219580514316,0.6541011620387849,0.8124520000000001,40.46299949595127,40.471155240018255
defrost_recovery,1,6386.61,288.596,195.928,145.943,227.976,405.603,208.092,7.25769e-07,2.03289e-06,0,0,1.7740583333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.030444597478009428,0.9730050404872941,0.8202378041948464,0.04710116203878556,0.811206,40.46299949595127,40.47113024593938
defrost_recovery,1,6416.74,289.832,195.214,145.596,227.561,403.569,208.093,7.06795e-07,2.0142e-06,0,0,1.7824277777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.029444597478033074,-1.0609949595126977,0.10623780419484774,-0.3678988379612065,0.807138,40.46299949595127,40.471048911047475
defrost_recovery,1,6446.86,288.69,195.113,145.696,229.277,404.055,208.094,6.88382e-07,1.99606e-06,0,0,1.7907944444444444,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0284445974780283,-0.5749949595127077,0.00523780419484865,1.3481011620387733,0.80811,40.46299949595127,40.4710683078845
defrost_recovery,1,6476.99,289.709,194.863,146.103,228.066,404.848,208.094,6.70512e-07,1.97845e-06,0,0,1.7991638888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0284445974780283,0.21800504048729863,-0.24476219580515135,0.13710116203878897,0.8096960000000001,40.46299949595127,40.47110000755809
defrost_recovery,1,6507.11,288.994,195.142,145.267,228.135,404.353,208.095,6.5317e-07,1.96137e-06,0,0,1.8075305555555554,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.027444597478023525,-0.2769949595127059,0.03423780419484501,0.20610116203877737,0.808706,40.46299949595127,40.471080212959336
defrost_recovery,1,6537.24,288.701,195.242,145.016,227.8,404.361,208.096,6.36341e-07,1.94479e-06,0,0,1.8158999999999998,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.02644459747801875,-0.26899495951272456,0.13423780419483933,-0.12889883796120216,0.808722,40.46299949595127,40.47108053267959
defrost_recovery,1,6567.36,289.61,194.6,145.382,228.001,404.704,208.096,6.20008e-07,1.9287e-06,0,0,1.8242666666666665,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.02644459747801875,0.07400504048729317,-0.5077621958051566,0.07210116203879124,0.809408,40.46299949595127,40.47109424663258
defrost_recovery,1,6597.49,288.155,195.867,145.804,228.091,405.817,208.097,6.04158e-07,1.91309e-06,0,0,1.8326361111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.025444597478013975,1.1870050404872927,0.7592378041948393,0.16210116203879466,0.8116340000000001,40.46299949595127,40.4711388270618
defrost_recovery,1,6627.62,288.981,195.106,146.533,228.376,404.926,208.098,5.88777e-07,1.89794e-06,0,0,1.8410055555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0244445974780092,0.29600504048727316,-0.0017621958051563524,0.44710116203879124,0.809852,40.46299949595127,40.4711031289148
defrost_recovery,1,6657.74,289.31,194.279,145.778,228.579,403.645,208.098,5.73849e-07,1.88324e-06,0,0,1.8493722222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.0244445974780092,-0.9849949595127327,-0.8287621958051545,0.6501011620387942,0.80729,40.46299949595127,40.47105194275846
defrost_recovery,1,6687.87,290.072,194.941,145.919,228.321,404.956,208.099,5.59362e-07,1.86898e-06,0,0,1.8577416666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.023444597478032847,0.3260050404873027,-0.1667621958051484,0.3921011620387844,0.8099120000000001,40.46299949595127,40.47110432959665
defrost_recovery,1,6717.99,289.452,195.848,145.236,228.512,404.652,208.1,5.45303e-07,1.85513e-06,0,0,1.8661083333333333,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.022444597478028072,0.022005040487272254,0.7402378041948623,0.5831011620387869,0.809304,40.46299949595127,40.47109216680184
defrost_recovery,1,6748.12,288.889,194.668,145.861,228.277,406.163,208.1,5.3166e-07,1.8417e-06,0,0,1.8744777777777777,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.022444597478028072,1.5330050404872964,-0.43976219580514453,0.3481011620387733,0.812326,40.46299949595127,40.47115271078437
defrost_recovery,1,6778.24,289.085,195.017,145.923,227.43,404.763,208.101,5.18419e-07,1.82866e-06,0,0,1.8828444444444443,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.021444597478023297,0.13300504048726225,-0.09076219580515499,-0.4988988379612067,0.809526,40.46299949595127,40.47109660676406
defrost_recovery,1,6808.37,289.427,194.278,145.044,228.782,404.51,208.101,5.0557e-07,1.81601e-06,0,0,1.8912138888888888,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.021444597478023297,-0.11999495951272365,-0.8297621958051593,0.8531011620387972,0.80902,40.46299949595127,40.47108648862485
defrost_recovery,1,6838.49,288.669,195.301,145.092,228.036,406.052,208.102,4.931e-07,1.80374e-06,0,0,1.8995805555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.020444597478018522,1.4220050404873064,0.19323780419483683,0.10710116203878783,0.812104,40.46299949595127,40.47114825546922
defrost_recovery,1,6868.62,288.2,194.887,144.873,228.2,403.56,208.102,4.80998e-07,1.79182e-06,0,0,1.90795,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.020444597478018522,-1.0699949595127123,-0.22076219580515044,0.2711011620387751,0.8071200000000001,40.46299949595127,40.47104855206686
defrost_recovery,1,6898.74,288.424,194.973,145.995,228.147,405.766,208.103,4.69254e-07,1.78026e-06,0,0,1.9163166666666667,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.019444597478013748,1.136005040487305,-0.1347621958051377,0.21810116203877783,0.811532,40.46299949595127,40.471136781617304
defrost_recovery,1,6928.87,288.326,195.328,145.102,228.575,407.456,208.103,4.57856e-07,1.76905e-06,0,0,1.924686111111111,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.019444597478013748,2.8260050404873027,0.22023780419485206,0.6461011620387751,0.8149120000000001,40.46299949595127,40.47120469886085
defrost_recovery,1,6959.0,289.199,195.239,144.892,229.023,403.567,208.104,4.46796e-07,1.75816e-06,0,0,1.9330555555555555,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.018444597478008973,-1.0629949595127073,0.13123780419485342,1.0941011620387826,0.807134,40.46299949595127,40.471048831273315
defrost_recovery,1,6989.12,289.063,194.437,145.318,227.824,403.168,208.104,4.36062e-07,1.7476e-06,0,0,1.9414222222222222,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.018444597478008973,-1.4619949595127082,-0.6707621958051391,-0.10489883796120125,0.806336,40.46299949595127,40.47103292423173
defrost_recovery,1,7019.25,289.756,195.165,145.51,227.468,404.485,208.105,4.25644e-07,1.73735e-06,0,0,1.9497916666666666,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.01744459747803262,-0.14499495951270092,0.057237804194841146,-0.4608988379612242,0.8089700000000001,40.46299949595127,40.47108548915204
defrost_recovery,1,7049.37,289.376,195.207,145.973,228.497,404.837,208.105,4.15535e-07,1.7274e-06,0,0,1.9581583333333332,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.01744459747803262,0.20700504048727453,0.09923780419484274,0.5681011620388006,0.809674,40.46299949595127,40.47109956741513
defrost_recovery,1,7079.5,289.031,195.208,145.638,228.214,405.292,208.105,4.05724e-07,1.71774e-06,0,0,1.9665277777777779,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.01744459747803262,0.6620050404872586,0.10023780419484751,0.2851011620387851,0.810584,40.46299949595127,40.471117783308244
defrost_recovery,1,7109.62,289.452,194.458,145.88,228.431,405.04,208.106,3.96203e-07,1.70838e-06,0,0,1.9748944444444445,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.016444597478027845,0.4100050404873059,-0.6497621958051525,0.5021011620387981,0.81008,40.46299949595127,40.471107691978894
defrost_recovery,1,7139.75,288.682,194.74,145.792,227.413,406.194,208.106,3.86963e-07,1.69929e-06,0,0,1.983263888888889,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.016444597478027845,1.5640050404873023,-0.3677621958051418,-0.5158988379612026,0.812388,40.46299949595127,40.47115395527902
defrost_recovery,1,7169.87,288.639,195.444,146.247,227.409,404.482,208.107,3.77996e-07,1.69047e-06,0,0,1.9916305555555556,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.01544459747802307,-0.14799495951268682,0.3362378041948375,-0.5198988379612217,0.8089640000000001,40.46299949595127,40.47108536921945
defrost_recovery,1,7200.0,289.237,195.579,145.871,227.425,404.895,208.107,3.69294e-07,1.68191e-06,0,0,2.0,defrost_recovery_run1,208.12244459747802,404.6299949595127,195.10776219580515,227.9288988379612,863629.1877985928,0.6550692788948853,-0.01544459747802307,0.26500504048726725,0.47123780419485684,-0.5038988379612022,0.80979,40.46299949595127,40.47110188830362
defrost_recovery,2,0.0,291.747,271.883,142.885,158.322,543.697,195.88,0.0004,0.0004,0,0,0.0,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-12.242444597478027,139.0670050404873,77.10002010824897,-70.03357952341815,1.087394,40.46299949595127,40.477608055820056
defrost_recovery,2,30.1255,291.271,199.432,143.895,221.346,539.212,196.442,0.000385422,0.000385447,0,0,0.008368194444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-11.680444597478015,134.58200504048727,4.649020108248976,-7.009579523418154,1.078424,40.46299949595127,40.47736807813879
defrost_recovery,2,60.251,290.63,200.811,143.845,226.393,534.572,196.984,0.000371415,0.000371452,0,0,0.016736388888888887,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-11.138444597478014,129.9420050404873,6.028020108248995,-1.9625795234181567,1.069144,40.46299949595127,40.47712189746313
defrost_recovery,2,90.3766,290.624,200.778,144.613,226.729,531.517,197.508,0.000357955,0.000358003,0,0,0.02510461111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-10.614444597478013,126.88700504048734,5.99502010824898,-1.626579523418144,1.063034,40.46299949595127,40.476960971576275
defrost_recovery,2,120.502,290.438,201.04,144.04,226.18,526.789,198.014,0.000345017,0.000345078,0,0,0.033472777777777775,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-10.108444597478012,122.15900504048727,6.25702010824898,-2.1755795234181505,1.053578,40.46299949595127,40.47671373532487
defrost_recovery,2,150.628,291.403,200.626,144.071,227.116,523.342,198.502,0.000332579,0.000332653,0,0,0.04184111111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-9.620444597478013,118.71200504048727,5.843020108248993,-1.2395795234181435,1.046684,40.46299949595127,40.47653487645909
defrost_recovery,2,180.753,290.676,200.437,143.598,225.791,521.617,198.974,0.00032062,0.000320707,0,0,0.050209166666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-9.148444597478033,116.98700504048725,5.654020108249,-2.5645795234181605,1.043234,40.46299949595127,40.47644580973123
defrost_recovery,2,210.879,292.341,199.982,143.185,226.554,517.529,199.43,0.000309118,0.000309219,0,0,0.0585775,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-8.692444597478016,112.89900504048728,5.1990201082489875,-1.8015795234181553,1.035058,40.46299949595127,40.476235907909185
defrost_recovery,2,241.004,289.88,200.567,144.583,226.944,516.132,199.87,0.000298054,0.00029817,0,0,0.06694555555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-8.252444597478018,111.50200504048723,5.7840201082489955,-1.411579523418169,1.0322639999999998,40.46299949595127,40.476164556131664
defrost_recovery,2,271.13,290.482,199.571,144.979,227.758,511.698,200.295,0.000287409,0.000287541,0,0,0.07531388888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-7.827444597478035,107.06800504048726,4.788020108248986,-0.5975795234181476,1.023396,40.46299949595127,40.47593936627251
defrost_recovery,2,301.255,291.044,199.842,144.115,228.14,509.851,200.706,0.000277166,0.000277313,0,0,0.08368194444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-7.4164445974780335,105.22100504048728,5.059020108249001,-0.215579523418171,1.019702,40.46299949595127,40.475846135419545
defrost_recovery,2,331.381,289.998,200.241,144.836,227.894,505.464,201.103,0.000267309,0.000267472,0,0,0.09205027777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-7.019444597478014,100.83400504048728,5.458020108249002,-0.4615795234181519,1.010928,40.46299949595127,40.475626043713476
defrost_recovery,2,361.506,290.901,200.12,143.792,226.968,505.532,201.486,0.00025782,0.000258,0,0,0.10041833333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-6.636444597478032,100.90200504048727,5.337020108248993,-1.387579523418168,1.011064,40.46299949595127,40.475629440707266
defrost_recovery,2,391.632,291.416,199.152,144.442,226.934,503.842,201.856,0.000248686,0.000248882,0,0,0.10878666666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-6.266444597478028,99.21200504048727,4.369020108248975,-1.4215795234181599,1.007684,40.46299949595127,40.475545150784676
defrost_recovery,2,421.757,291.17,199.171,144.029,227.631,500.125,202.214,0.000239891,0.000240103,0,0,0.11715472222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-5.908444597478024,95.49500504048729,4.3880201082489805,-0.7245795234181571,1.00025,40.46299949595127,40.47536075530214
defrost_recovery,2,451.883,290.595,199.559,145.087,228.476,497.276,202.559,0.000231422,0.000231651,0,0,0.12552305555555554,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-5.563444597478025,92.6460050404873,4.776020108248986,0.12042047658184174,0.994552,40.46299949595127,40.475220343934595
defrost_recovery,2,482.008,290.463,200.052,144.046,227.832,494.179,202.893,0.000223266,0.000223512,0,0,0.1338911111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-5.229444597478022,89.54900504048726,5.269020108248981,-0.5235795234181637,0.988358,40.46299949595127,40.475068619404674
defrost_recovery,2,512.134,290.756,198.335,143.923,227.714,494.494,203.215,0.00021541,0.000215672,0,0,0.14225944444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-4.907444597478019,89.86400504048731,3.552020108248996,-0.6415795234181587,0.9889880000000001,40.46299949595127,40.475084008232734
defrost_recovery,2,542.259,290.66,198.893,144.986,228.362,492.715,203.527,0.000207842,0.000208121,0,0,0.1506275,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-4.595444597478036,88.08500504048726,4.110020108248989,0.00642047658183742,0.9854299999999999,40.46299949595127,40.47499722661205
defrost_recovery,2,572.385,290.829,199.127,144.239,227.823,490.68,203.827,0.000200551,0.000200847,0,0,0.15899583333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-4.295444597478024,86.05000504048729,4.344020108248998,-0.5325795234181498,0.98136,40.46299949595127,40.47489834031647
defrost_recovery,2,602.51,291.198,199.613,143.599,228.566,486.824,204.118,0.000193526,0.000193839,0,0,0.1673638888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-4.004444597478027,82.1940050404873,4.830020108248988,0.21042047658184515,0.9736480000000001,40.46299949595127,40.47471208838004
defrost_recovery,2,632.636,290.754,199.297,143.683,228.149,487.053,204.399,0.000186756,0.000187086,0,0,0.1757322222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-3.7234445974780215,82.42300504048728,4.514020108248985,-0.20657952341815644,0.974106,40.46299949595127,40.47472310848573
defrost_recovery,2,662.762,291.066,198.632,143.883,228.268,483.884,204.67,0.000180232,0.000180579,0,0,0.18410055555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-3.452444597478035,79.2540050404873,3.849020108248993,-0.08757952341815667,0.9677680000000001,40.46299949595127,40.474571067661444
defrost_recovery,2,692.887,291.107,198.619,145.354,228.561,481.545,204.932,0.000173944,0.000174308,0,0,0.1924686111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-3.1904445974780344,76.9150050404873,3.836020108248988,0.2054204765818497,0.96309,40.46299949595127,40.47445948443849
defrost_recovery,2,723.013,291.68,199.135,144.081,229.1,482.281,205.185,0.000167883,0.000168263,0,0,0.20083694444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-2.93744459747802,77.65100504048729,4.352020108248979,0.744420476581837,0.964562,40.46299949595127,40.47449453743921
defrost_recovery,2,753.138,291.383,198.953,144.189,228.827,481.631,205.43,0.00016204,0.000162437,0,0,0.209205,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-2.6924445974780156,77.00100504048726,4.170020108248991,0.47142047658184083,0.963262,40.46299949595127,40.47446357754475
defrost_recovery,2,783.264,290.829,197.986,144.773,228.633,477.709,205.666,0.000156407,0.00015682,0,0,0.21757333333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-2.4564445974780256,73.07900504048729,3.203020108248978,0.2774204765818524,0.955418,40.46299949595127,40.47427765586529
defrost_recovery,2,813.389,290.426,198.828,143.972,228.602,478.516,205.895,0.000150976,0.000151405,0,0,0.2259413888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-2.227444597478012,73.8860050404873,4.045020108248991,0.24642047658184651,0.9570320000000001,40.46299949595127,40.47431578740247
defrost_recovery,2,843.515,290.885,199.019,144.166,228.737,477.214,206.115,0.00014574,0.000146184,0,0,0.2343097222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-2.0074445974780133,72.58400504048728,4.236020108248994,0.3814204765818374,0.954428,40.46299949595127,40.474254298461595
defrost_recovery,2,873.64,290.581,198.407,144.002,229.482,475.322,206.328,0.00014069,0.00014115,0,0,0.24267777777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-1.7944445974780194,70.69200504048729,3.624020108248999,1.126420476581842,0.950644,40.46299949595127,40.47416524431466
defrost_recovery,2,903.766,291.149,198.238,143.959,228.317,473.598,206.534,0.00013582,0.000136295,0,0,0.2510461111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-1.5884445974780306,68.9680050404873,3.4550201082489878,-0.038579523418150075,0.947196,40.46299949595127,40.47408440560168
defrost_recovery,2,933.891,290.531,198.178,144.668,228.711,472.363,206.733,0.000131123,0.000131614,0,0,0.25941416666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-1.3894445974780183,67.73300504048728,3.3950201082489855,0.3554204765818554,0.9447260000000001,40.46299949595127,40.47402667667783
defrost_recovery,2,964.017,291.298,197.974,144.306,229.489,470.291,206.925,0.000126593,0.000127099,0,0,0.26778250000000003,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-1.197444597478011,65.66100504048728,3.1910201082489777,1.133420476581847,0.940582,40.46299949595127,40.473930161377666
defrost_recovery,2,994.142,291.449,198.226,143.49,228.974,469.62,207.111,0.000122223,0.000122744,0,0,0.27615055555555557,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-1.0114445974780324,64.99000504048729,3.4430201082489873,0.6184204765818322,0.9392400000000001,40.46299949595127,40.47389899659969
defrost_recovery,2,1024.27,290.971,198.852,143.769,228.954,469.774,207.291,0.000118008,0.000118543,0,0,0.28451944444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.8314445974780256,65.14400504048729,4.069020108248992,0.5984204765818504,0.939548,40.46299949595127,40.47390614523952
defrost_recovery,2,1054.39,291.562,198.269,144.04,228.574,469.739,207.464,0.000113941,0.000114492,0,0,0.2928861111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.6584445974780238,65.10900504048726,3.4860201082489937,0.21842047658185493,0.9394779999999999,40.46299949595127,40.47390452034294
defrost_recovery,2,1084.52,290.68,197.645,144.506,229.455,468.335,207.632,0.000110018,0.000110583,0,0,0.30125555555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.4904445974780174,63.705005040487265,2.8620201082489984,1.0994204765818552,0.93667,40.46299949595127,40.47383943855899
defrost_recovery,2,1114.64,292.034,198.155,144.452,228.838,467.083,207.793,0.000106233,0.000106812,0,0,0.30962222222222224,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.329444597478016,62.45300504048731,3.3720201082489893,0.4824204765818365,0.934166,40.46299949595127,40.473781566897216
defrost_recovery,2,1144.77,291.469,197.567,144.319,229.319,465.43,207.95,0.000102581,0.000103174,0,0,0.3179916666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.17244459747803376,60.80000504048729,2.7840201082489955,0.963420476581831,0.93086,40.46299949595127,40.47370539682465
defrost_recovery,2,1174.9,290.222,198.546,144.243,229.026,464.513,208.101,9.90571e-05,9.96633e-05,0,0,0.32636111111111116,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,-0.021444597478023297,59.88300504048726,3.7630201082489805,0.6704204765818531,0.929026,40.46299949595127,40.4736632579512
defrost_recovery,2,1205.02,291.333,197.167,144.873,229.395,465.84,208.247,9.56566e-05,9.62763e-05,0,0,0.3347277777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.12455540252199171,61.21000504048726,2.38402010824899,1.0394204765818529,0.93168,40.46299949595127,40.473724264413235
defrost_recovery,2,1235.15,290.613,197.835,144.075,229.922,462.629,208.388,9.23752e-05,9.30081e-05,0,0,0.3430972222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.26555540252198284,57.999005040487305,3.052020108248996,1.5664204765818397,0.925258,40.46299949595127,40.47357694318501
defrost_recovery,2,1265.27,290.334,197.947,144.941,228.984,463.483,208.524,8.92084e-05,8.98542e-05,0,0,0.3514638888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.4015554025219785,58.85300504048729,3.164020108248991,0.6284204765818515,0.9269660000000001,40.46299949595127,40.473616025436975
defrost_recovery,2,1295.4,290.244,198.388,144.704,229.55,463.315,208.656,8.61522e-05,8.68107e-05,0,0,0.35983333333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.5335554025219835,58.68500504048728,3.6050201082489934,1.194420476581854,0.9266300000000001,40.46299949595127,40.47360833143313
defrost_recovery,2,1325.52,290.485,198.476,145.248,228.775,462.458,208.783,8.32025e-05,8.38735e-05,0,0,0.36819999999999997,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.6605554025219647,57.82800504048731,3.6930201082489873,0.41942047658184833,0.9249160000000001,40.46299949595127,40.47356912623853
defrost_recovery,2,1355.65,290.125,197.71,143.207,228.641,459.88,208.906,8.03555e-05,8.10388e-05,0,0,0.37656944444444446,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.7835554025219835,55.25000504048728,2.927020108248996,0.2854204765818338,0.91976,40.46299949595127,40.47345162778871
