scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,2,1385.77,291.193,197.846,144.219,229.485,460.228,209.025,7.76075e-05,7.83029e-05,0,0,0.3849361111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,0.9025554025219833,55.598005040487294,3.063020108248992,1.1294204765818563,0.920456,40.46299949595127,40.47346745038395
defrost_recovery,2,1415.9,291.426,198.241,144.667,229.118,458.177,209.14,7.4955e-05,7.56622e-05,0,0,0.3933055555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.017555402521964,53.547005040487306,3.458020108249002,0.7624204765818376,0.9163540000000001,40.46299949595127,40.4733743696108
defrost_recovery,2,1446.03,291.559,197.474,143.332,228.974,458.994,209.251,7.23946e-05,7.31134e-05,0,0,0.401675,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.1285554025219824,54.364005040487314,2.6910201082489777,0.6184204765818322,0.917988,40.46299949595127,40.473411397823845
defrost_recovery,2,1476.15,290.086,198.019,144.868,228.879,458.478,209.358,6.99229e-05,7.06531e-05,0,0,0.4100416666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.2355554025219817,53.848005040487294,3.2360201082489937,0.5234204765818333,0.916956,40.46299949595127,40.473388003913
defrost_recovery,2,1506.28,290.928,198.164,144.619,228.862,459.643,209.462,6.75368e-05,6.82782e-05,0,0,0.4184111111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.3395554025219667,55.01300504048726,3.3810201082489755,0.5064204765818374,0.9192859999999999,40.46299949595127,40.47344085890337
defrost_recovery,2,1536.4,290.217,198.1,143.368,228.493,456.616,209.562,6.52334e-05,6.59856e-05,0,0,0.4267777777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.4395554025219894,51.98600504048727,3.3170201082489825,0.13742047658183765,0.913232,40.46299949595127,40.473303805041375
defrost_recovery,2,1566.53,290.724,198.288,144.447,229.751,456.063,209.658,6.30095e-05,6.37725e-05,0,0,0.43514722222222224,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.5355554025219647,51.433005040487274,3.505020108248999,1.3954204765818474,0.912126,40.46299949595127,40.47327886456976
defrost_recovery,2,1596.65,290.128,197.266,144.961,229.508,457.776,209.752,6.08625e-05,6.1636e-05,0,0,0.44351388888888893,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.6295554025219872,53.146005040487296,2.4830201082489793,1.1524204765818524,0.915552,40.46299949595127,40.473356219543454
defrost_recovery,2,1626.78,290.748,197.465,143.942,230.187,454.165,209.842,5.87896e-05,5.95734e-05,0,0,0.4518833333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.7195554025219906,49.535005040487306,2.6820201082489916,1.8314204765818545,0.9083300000000001,40.46299949595127,40.47319349394427
defrost_recovery,2,1656.9,290.838,198.298,143.874,228.852,454.311,209.929,5.67882e-05,5.7582e-05,0,0,0.46025000000000005,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.8065554025219797,49.681005040487264,3.51502010824899,0.4964204765818465,0.9086219999999999,40.46299949595127,40.47320004828179
defrost_recovery,2,1687.03,290.435,197.326,144.095,230.699,454.304,210.014,5.48557e-05,5.56594e-05,0,0,0.4686194444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.8915554025219876,49.67400504048726,2.5430201082489816,2.343420476581855,0.908608,40.46299949595127,40.47319973398467
defrost_recovery,2,1717.15,290.545,197.281,143.873,229.734,454.945,210.095,5.29898e-05,5.38032e-05,0,0,0.4769861111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,1.9725554025219765,50.31500504048728,2.498020108248994,1.3784204765818515,0.90989,40.46299949595127,40.47322853469257
defrost_recovery,2,1747.28,291.315,197.438,144.5,228.397,454.29,210.174,5.11881e-05,5.20109e-05,0,0,0.48535555555555554,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.051555402521984,49.660005040487306,2.6550201082489764,0.04142047658183401,0.90858,40.46299949595127,40.47319910540496
defrost_recovery,2,1777.41,290.329,198.013,143.922,230.053,453.036,210.25,4.94483e-05,5.02804e-05,0,0,0.493725,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.1275554025219776,48.40600504048729,3.2300201082489934,1.69742047658184,0.906072,40.46299949595127,40.473142881156846
defrost_recovery,2,1807.53,289.962,197.45,143.623,229.675,452.783,210.323,4.77683e-05,4.86094e-05,0,0,0.5020916666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.200555402521985,48.1530050404873,2.667020108248977,1.319420476581854,0.9055660000000001,40.46299949595127,40.47313155649942
defrost_recovery,2,1837.66,290.919,197.506,144.291,229.028,453.574,210.394,4.6146e-05,4.6996e-05,0,0,0.5104611111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.271555402521983,48.9440050404873,2.7230201082489884,0.6724204765818342,0.9071480000000001,40.46299949595127,40.47316698385804
defrost_recovery,2,1867.78,291.38,196.507,143.946,229.616,452.869,210.463,4.45794e-05,4.5438e-05,0,0,0.5188277777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.3405554025219715,48.239005040487314,1.7240201082489932,1.2604204765818565,0.905738,40.46299949595127,40.47313540527836
defrost_recovery,2,1897.91,290.348,196.715,144.318,229.855,453.278,210.529,4.30665e-05,4.39336e-05,0,0,0.5271972222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.406555402521974,48.648005040487305,1.9320201082489916,1.4994204765818324,0.906556,40.46299949595127,40.47315371935438
defrost_recovery,2,1928.03,291.075,197.607,143.65,229.709,452.688,210.593,4.16054e-05,4.24809e-05,0,0,0.5355638888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.470555402521967,48.058005040487274,2.8240201082489875,1.3534204765818458,0.905376,40.46299949595127,40.473127305790555
defrost_recovery,2,1958.16,290.149,198.051,144.987,229.045,449.839,210.655,4.01944e-05,4.1078e-05,0,0,0.5439333333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.5325554025219787,45.209005040487284,3.268020108248976,0.6894204765818301,0.899678,40.46299949595127,40.47300024353318
defrost_recovery,2,1988.28,290.624,196.937,143.758,229.416,451.327,210.715,3.88317e-05,3.97232e-05,0,0,0.5523,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.592555402521981,46.697005040487284,2.154020108249,1.0604204765818395,0.9026540000000001,40.46299949595127,40.47306650666674
defrost_recovery,2,2018.41,290.67,197.168,143.731,229.864,451.596,210.773,3.75156e-05,3.84149e-05,0,0,0.5606694444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.6505554025219737,46.96600504048729,2.3850201082489946,1.508420476581847,0.903192,40.46299949595127,40.47307850903137
defrost_recovery,2,2048.54,290.169,197.382,143.759,229.453,448.993,210.829,3.62446e-05,3.71514e-05,0,0,0.5690388888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.7065554025219853,44.36300504048728,2.599020108248993,1.0974204765818456,0.8979860000000001,40.46299949595127,40.47296266726157
defrost_recovery,2,2078.66,290.734,197.289,143.402,229.871,450.004,210.883,3.5017e-05,3.59311e-05,0,0,0.5774055555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.7605554025219874,45.374005040487305,2.5060201082489755,1.515420476581852,0.900008,40.46299949595127,40.47300758047784
defrost_recovery,2,2108.79,290.458,197.205,143.631,230.219,448.563,210.935,3.38313e-05,3.47527e-05,0,0,0.5857749999999999,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.81255540252198,43.933005040487274,2.4220201082490007,1.8634204765818367,0.897126,40.46299949595127,40.472943595311044
defrost_recovery,2,2138.91,290.481,197.66,143.768,229.874,450.305,210.985,3.26861e-05,3.36146e-05,0,0,0.5941416666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.8625554025219913,45.67500504048729,2.877020108248985,1.5184204765818379,0.90061,40.46299949595127,40.47302097177147
defrost_recovery,2,2169.04,290.723,196.946,143.628,230.151,448.876,211.034,3.158e-05,3.25154e-05,0,0,0.6025111111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.9115554025219694,44.24600504048726,2.163020108248986,1.795420476581853,0.897752,40.46299949595127,40.47295747610813
defrost_recovery,2,2199.16,290.718,197.464,143.557,230.549,449.399,211.081,3.05117e-05,3.14538e-05,0,0,0.6108777777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,2.9585554025219665,44.769005040487286,2.681020108248987,2.1934204765818492,0.898798,40.46299949595127,40.472980691495366
defrost_recovery,2,2229.29,290.34,197.535,145.235,229.725,447.579,211.126,2.94797e-05,3.04284e-05,0,0,0.6192472222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.0035554025219824,42.94900504048729,2.752020108248985,1.369420476581837,0.895158,40.46299949595127,40.4729000203138
defrost_recovery,2,2259.41,290.765,197.119,143.831,230.217,447.827,211.17,2.8483e-05,2.94381e-05,0,0,0.6276138888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.047555402521965,43.197005040487284,2.336020108248988,1.8614204765818556,0.8956540000000001,40.46299949595127,40.47291099361484
defrost_recovery,2,2289.54,290.255,196.8,144.372,230.724,446.933,211.213,2.75202e-05,2.84816e-05,0,0,0.6359833333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.0905554025219715,42.30300504048728,2.0170201082489996,2.368420476581832,0.893866,40.46299949595127,40.472871465159336
defrost_recovery,2,2319.67,289.814,197.607,143.834,229.44,448.164,211.254,2.65903e-05,2.75578e-05,0,0,0.6443527777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.1315554025219683,43.53400504048727,2.8240201082489875,1.0844204765818404,0.896328,40.46299949595127,40.47292591465234
defrost_recovery,2,2349.79,290.363,197.37,144.194,230.827,447.967,211.293,2.5692e-05,2.66655e-05,0,0,0.6527194444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.170555402521984,43.33700504048727,2.5870201082489928,2.471420476581841,0.895934,40.46299949595127,40.47291719090321
defrost_recovery,2,2379.92,290.319,198.066,143.658,231.03,448.158,211.332,2.48242e-05,2.58036e-05,0,0,0.661088888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.2095554025219712,43.5280050404873,3.2830201082489907,2.674420476581844,0.896316,40.46299949595127,40.47292564889779
defrost_recovery,2,2410.04,291.441,197.244,144.86,228.896,448.45,211.369,2.3986e-05,2.49711e-05,0,0,0.6694555555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.2465554025219774,43.820005040487274,2.461020108248988,0.5404204765818292,0.8969,40.46299949595127,40.472938586410464
defrost_recovery,2,2440.17,291.125,197.116,145.196,229.753,446.285,211.404,2.31764e-05,2.41669e-05,0,0,0.677825,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.281555402521974,41.65500504048731,2.333020108249002,1.3974204765818286,0.8925700000000001,40.46299949595127,40.47284286301437
defrost_recovery,2,2470.29,291.519,197.279,145.282,230.161,448.861,211.439,2.23942e-05,2.33902e-05,0,0,0.6861916666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.3165554025219706,44.231005040487275,2.4960201082489846,1.805420476581844,0.897722,40.46299949595127,40.47295681067343
defrost_recovery,2,2500.42,290.039,196.998,144.807,229.249,446.132,211.472,2.16386e-05,2.264e-05,0,0,0.6945611111111112,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.349555402521986,41.50200504048729,2.2150201082489787,0.8934204765818379,0.8922640000000001,40.46299949595127,40.47283611578325
defrost_recovery,2,2530.54,291.022,196.469,144.389,230.194,447.631,211.505,2.09088e-05,2.19152e-05,0,0,0.7029277777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.382555402521973,43.00100504048726,1.6860201082489823,1.838420476581831,0.895262,40.46299949595127,40.47290232066384
defrost_recovery,2,2560.67,290.801,197.516,143.796,230.656,444.808,211.536,2.02037e-05,2.12152e-05,0,0,0.7112972222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.413555402521979,40.17800504048728,2.7330201082489793,2.3004204765818486,0.889616,40.46299949595127,40.47277782456758
defrost_recovery,2,2590.79,290.837,197.779,143.9,230.347,446.1,211.566,1.95225e-05,2.0539e-05,0,0,0.7196638888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.44355540252198,41.47000504048731,2.9960201082489846,1.991420476581851,0.8922000000000001,40.46299949595127,40.472834704890055
defrost_recovery,2,2620.92,290.686,196.848,144.521,230.151,446.443,211.595,1.88645e-05,1.98858e-05,0,0,0.7280333333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.4725554025219765,41.81300504048727,2.0650201082490014,1.795420476581853,0.892886,40.46299949595127,40.47284983317025
defrost_recovery,2,2651.05,290.098,197.437,144.641,230.224,446.958,211.623,1.82289e-05,1.92548e-05,0,0,0.7364027777777779,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.500555402521968,42.32800504048731,2.654020108249,1.8684204765818322,0.893916,40.46299949595127,40.47287256946817
defrost_recovery,2,2681.17,291.196,197.239,143.844,230.406,447.651,211.65,1.76148e-05,1.86453e-05,0,0,0.7447694444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.5275554025219833,43.021005040487296,2.4560201082489925,2.0504204765818486,0.895302,40.46299949595127,40.47290320548498
defrost_recovery,2,2711.3,291.361,197.623,144.475,229.751,443.863,211.676,1.70215e-05,1.80565e-05,0,0,0.7531388888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.5535554025219653,39.233005040487285,2.8400201082489787,1.3954204765818474,0.887726,40.46299949595127,40.47273632533917
defrost_recovery,2,2741.42,290.829,196.673,144.336,229.731,445.28,211.702,1.64484e-05,1.74877e-05,0,0,0.7615055555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.579555402521976,40.65000504048726,1.89002010824899,1.3754204765818372,0.89056,40.46299949595127,40.47279858525912
defrost_recovery,2,2771.55,290.92,196.384,143.551,230.148,445.837,211.726,1.58947e-05,1.69382e-05,0,0,0.7698750000000001,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.6035554025219767,41.207005040487275,1.6010201082489743,1.7924204765818388,0.891674,40.46299949595127,40.47282311294369
defrost_recovery,2,2801.67,290.862,197.775,143.889,230.136,447.37,211.75,1.53598e-05,1.64074e-05,0,0,0.7782416666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.6275554025219776,42.74000504048729,2.992020108248994,1.7804204765818383,0.89474,40.46299949595127,40.47289077737039
defrost_recovery,2,2831.8,290.558,196.569,144.803,230.409,445.641,211.773,1.4843e-05,1.58947e-05,0,0,0.7866111111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.6505554025219737,41.011005040487305,1.7860201082489766,2.0534204765818345,0.891282,40.46299949595127,40.47281447852221
defrost_recovery,2,2861.92,289.9,196.863,143.705,229.832,445.457,211.795,1.43437e-05,1.53993e-05,0,0,0.7949777777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.672555402521965,40.82700504048728,2.0800201082489878,1.4764204765818363,0.890914,40.46299949595127,40.47280637619226
defrost_recovery,2,2892.05,290.867,197.285,144.646,229.089,445.424,211.816,1.38614e-05,1.49208e-05,0,0,0.8033472222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.69355540252198,40.794005040487264,2.502020108248985,0.7334204765818413,0.890848,40.46299949595127,40.47280492341069
defrost_recovery,2,2922.18,289.673,197.125,144.711,229.764,446.126,211.837,1.33954e-05,1.44585e-05,0,0,0.8117166666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.7145554025219667,41.49600504048726,2.342020108248988,1.4084204765818527,0.8922519999999999,40.46299949595127,40.47283585123307
defrost_recovery,2,2952.3,289.592,196.472,143.633,230.397,446.655,211.857,1.29452e-05,1.40119e-05,0,0,0.8200833333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.734555402521977,42.02500504048726,1.6890201082489966,2.041420476581834,0.8933099999999999,40.46299949595127,40.4728591894056
defrost_recovery,2,2982.43,290.599,197.092,145.548,229.558,446.042,211.876,1.25102e-05,1.35805e-05,0,0,0.8284527777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.7535554025219824,41.41200504048726,2.309020108249001,1.2024204765818354,0.892084,40.46299949595127,40.47283214790397
defrost_recovery,2,3012.55,290.836,197.229,143.756,230.319,445.596,211.895,1.209e-05,1.31637e-05,0,0,0.8368194444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.772555402521988,40.96600504048729,2.4460201082490016,1.963420476581831,0.891192,40.46299949595127,40.47281249666518
defrost_recovery,2,3042.68,290.47,197.0,143.574,229.75,443.268,211.913,1.1684e-05,1.27611e-05,0,0,0.8451888888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.7905554025219885,38.63800504048726,2.217020108248988,1.3944204765818426,0.886536,40.46299949595127,40.47271024145343
defrost_recovery,2,3072.8,290.592,196.833,143.95,229.039,444.745,211.93,1.12917e-05,1.23721e-05,0,0,0.8535555555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.8075554025219844,40.11500504048729,2.0500201082489866,0.6834204765818299,0.88949,40.46299949595127,40.472775055207826
defrost_recovery,2,3102.93,290.555,197.064,143.929,230.255,445.293,211.947,1.09127e-05,1.19963e-05,0,0,0.8619249999999999,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.8245554025219803,40.66300504048729,2.281020108248981,1.899420476581838,0.890586,40.46299949595127,40.47279915736925
defrost_recovery,2,3133.05,290.161,197.955,144.896,229.688,444.451,211.963,1.05466e-05,1.16332e-05,0,0,0.8702916666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.8405554025219715,39.82100504048731,3.1720201082490007,1.3324204765818308,0.8889020000000001,40.46299949595127,40.472762136713094
defrost_recovery,2,3163.18,289.972,196.134,144.266,230.358,445.045,211.979,1.01928e-05,1.12825e-05,0,0,0.8786611111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.856555402521991,40.4150050404873,1.3510201082489743,2.0024204765818467,0.89009,40.46299949595127,40.472788246146976
defrost_recovery,2,3193.31,290.703,196.997,143.906,230.806,444.388,211.994,9.851e-06,1.09436e-05,0,0,0.8870305555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.8715554025219774,39.75800504048726,2.2140201082490023,2.4504204765818542,0.888776,40.46299949595127,40.4727593695751
defrost_recovery,2,3223.43,291.428,197.05,143.17,230.632,443.565,212.009,9.52076e-06,1.06163e-05,0,0,0.8953972222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.8865554025219637,38.93500504048728,2.2670201082489996,2.2764204765818477,0.88713,40.46299949595127,40.47272325710556
defrost_recovery,2,3253.56,290.05,198.17,144.796,229.861,445.314,212.023,9.20169e-06,1.03e-05,0,0,0.9037666666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.9005554025219737,40.68400504048731,3.3870201082489757,1.5054204765818326,0.8906280000000001,40.46299949595127,40.472800081582406
defrost_recovery,2,3283.68,291.245,196.703,143.438,230.262,444.114,212.037,8.89341e-06,9.99443e-06,0,0,0.9121333333333332,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.9145554025219838,39.48400504048726,1.9200201082489912,1.906420476581843,0.888228,40.46299949595127,40.47274733928174
defrost_recovery,2,3313.81,290.872,196.946,144.398,229.896,443.859,212.05,8.59556e-06,9.69923e-06,0,0,0.9205027777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.927555402521989,39.229005040487266,2.163020108248986,1.5404204765818292,0.887718,40.46299949595127,40.47273614986855
defrost_recovery,2,3343.93,290.107,197.882,144.703,230.402,445.313,212.063,8.30778e-06,9.41403e-06,0,0,0.9288694444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.940555402521966,40.683005040487274,3.099020108248993,2.0464204765818295,0.890626,40.46299949595127,40.47280003757127
defrost_recovery,2,3374.06,290.79,195.912,143.658,231.04,444.309,212.075,8.02973e-06,9.13849e-06,0,0,0.9372388888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.9525554025219662,39.67900504048731,1.1290201082489943,2.6844204765818347,0.888618,40.46299949595127,40.472755900225984
defrost_recovery,2,3404.18,290.055,197.132,144.157,230.517,445.347,212.087,7.76108e-06,8.87229e-06,0,0,0.9456055555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.9645554025219667,40.717005040487265,2.349020108248993,2.1614204765818386,0.890694,40.46299949595127,40.47280153400539
defrost_recovery,2,3434.31,290.057,197.611,143.884,230.236,444.258,212.099,7.5015e-06,8.6151e-06,0,0,0.953975,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.976555402521967,39.62800504048727,2.828020108248978,1.8804204765818326,0.888516,40.46299949595127,40.47275366084706
defrost_recovery,2,3464.44,290.892,196.223,144.563,230.15,444.016,212.11,7.2507e-06,8.36662e-06,0,0,0.9623444444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.9875554025219913,39.386005040487305,1.4400201082490014,1.7944204765818483,0.888032,40.46299949595127,40.472743038276725
defrost_recovery,2,3494.56,290.079,197.494,144.759,230.562,446.023,212.121,7.00838e-06,8.12656e-06,0,0,0.9707111111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,3.998555402521987,41.39300504048731,2.711020108248988,2.2064204765818545,0.8920460000000001,40.46299949595127,40.472831310342855
defrost_recovery,2,3524.69,290.826,196.872,143.836,230.208,443.626,212.131,6.77424e-06,7.89462e-06,0,0,0.9790805555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.008555402521978,38.99600504048726,2.0890201082490023,1.852420476581841,0.8872519999999999,40.46299949595127,40.4727259314326
defrost_recovery,2,3554.81,291.274,196.965,145.124,231.133,442.577,212.141,6.54802e-06,7.67054e-06,0,0,0.9874472222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.018555402521969,37.947005040487284,2.1820201082489916,2.7774204765818524,0.885154,40.46299949595127,40.47267999296648
defrost_recovery,2,3584.94,290.902,196.854,144.288,230.562,442.382,212.151,6.32944e-06,7.45404e-06,0,0,0.9958166666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.028555402521988,37.75200504048729,2.0710201082490016,2.2064204765818545,0.884764,40.46299949595127,40.47267146538574
defrost_recovery,2,3615.06,290.616,197.707,144.387,230.354,444.685,212.16,6.11824e-06,7.24488e-06,0,0,1.0041833333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.037555402521974,40.05500504048729,2.924020108248982,1.998420476581856,0.88937,40.46299949595127,40.47277241808687
defrost_recovery,2,3645.19,291.401,197.037,143.64,230.775,443.714,212.169,5.91418e-06,7.04279e-06,0,0,1.0125527777777779,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.046555402521989,39.084005040487284,2.2540201082489943,2.4194204765818483,0.887428,40.46299949595127,40.472729790125804
defrost_recovery,2,3675.31,290.458,196.772,145.415,229.469,444.406,212.178,5.71701e-06,6.84754e-06,0,0,1.0209194444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.055555402521975,39.77600504048729,1.9890201082489796,1.1134204765818367,0.888812,40.46299949595127,40.472760160145945
defrost_recovery,2,3705.44,291.046,196.55,144.151,230.794,442.322,212.186,5.52649e-06,6.6589e-06,0,0,1.029288888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.063555402521985,37.69200504048729,1.7670201082489996,2.438420476581854,0.884644,40.46299949595127,40.472668842270444
defrost_recovery,2,3735.56,291.324,196.35,144.28,229.791,443.488,212.195,5.34242e-06,6.47664e-06,0,0,1.0376555555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.072555402521971,38.858005040487285,1.5670201082489825,1.4354204765818395,0.886976,40.46299949595127,40.47271988184052
defrost_recovery,2,3765.69,290.021,196.766,143.567,231.855,442.278,212.203,5.16455e-06,6.30055e-06,0,0,1.046025,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.080555402521981,37.648005040487305,1.9830201082489793,3.4994204765818324,0.884556,40.46299949595127,40.47266691887859
defrost_recovery,2,3795.82,291.204,196.46,144.545,229.257,442.427,212.21,4.9927e-06,6.13042e-06,0,0,1.0543944444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.087555402521986,37.797005040487306,1.6770201082489962,0.9014204765818477,0.884854,40.46299949595127,40.47267343295559
defrost_recovery,2,3825.94,291.611,196.951,144.362,229.399,443.246,212.218,4.82664e-06,5.96604e-06,0,0,1.062761111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.095555402521967,38.616005040487266,2.1680201082489816,1.0434204765818436,0.886492,40.46299949595127,40.47270927767768
defrost_recovery,2,3856.07,291.649,197.141,145.002,230.366,443.108,212.225,4.6662e-06,5.80723e-06,0,0,1.0711305555555557,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.102555402521972,38.47800504048729,2.3580201082489793,2.0104204765818565,0.886216,40.46299949595127,40.47270323326586
defrost_recovery,2,3886.19,291.27,197.223,144.897,230.504,444.301,212.232,4.51117e-06,5.65378e-06,0,0,1.0794972222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.109555402521977,39.67100504048727,2.4400201082490014,2.1484204765818333,0.888602,40.46299949595127,40.47275554893386
defrost_recovery,2,3916.32,290.042,196.396,144.657,230.101,443.839,212.238,4.36137e-06,5.50553e-06,0,0,1.0878666666666668,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.115555402521977,39.209005040487284,1.6130201082489748,1.7454204765818417,0.887678,40.46299949595127,40.47273527253918
defrost_recovery,2,3946.44,290.574,196.531,143.861,229.855,443.42,212.245,4.21663e-06,5.36229e-06,0,0,1.0962333333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.122555402521982,38.7900050404873,1.7480201082489941,1.4994204765818324,0.8868400000000001,40.46299949595127,40.47271690157399
defrost_recovery,2,3976.57,291.302,197.147,144.312,231.177,444.023,212.251,4.07677e-06,5.2239e-06,0,0,1.1046027777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.128555402521982,39.39300504048731,2.3640201082489796,2.821420476581835,0.8880460000000001,40.46299949595127,40.472743345459904
defrost_recovery,2,4006.69,291.292,196.94,144.559,230.574,442.697,212.257,3.94164e-06,5.09019e-06,0,0,1.1129694444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.134555402521983,38.06700504048729,2.157020108248986,2.218420476581855,0.885394,40.46299949595127,40.4726852425755
defrost_recovery,2,4036.82,291.47,196.76,143.636,230.043,442.968,212.263,3.81106e-06,4.961e-06,0,0,1.1213388888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.140555402521983,38.3380050404873,1.9770201082489791,1.687420476581849,0.8859360000000001,40.46299949595127,40.47269710317622
defrost_recovery,2,4066.95,290.584,196.499,143.901,230.38,442.771,212.268,3.6849e-06,4.83617e-06,0,0,1.1297083333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.145555402521978,38.1410050404873,1.7160201082489834,2.024420476581838,0.885542,40.46299949595127,40.47268848054348
defrost_recovery,2,4097.07,290.49,196.951,144.232,230.242,442.87,212.274,3.56299e-06,4.71557e-06,0,0,1.138075,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.1515554025219785,38.24000504048729,2.1680201082489816,1.8864204765818329,0.8857400000000001,40.46299949595127,40.4726928132655
defrost_recovery,2,4127.2,290.817,196.045,144.156,230.692,442.228,212.279,3.44519e-06,4.59905e-06,0,0,1.1464444444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.156555402521974,37.598005040487294,1.2620201082489757,2.33642047658185,0.884456,40.46299949595127,40.47266473343816
defrost_recovery,2,4157.32,291.699,196.509,144.622,230.047,442.226,212.284,3.33137e-06,4.48647e-06,0,0,1.154811111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.161555402521969,37.596005040487285,1.7260201082489743,1.6914204765818397,0.884452,40.46299949595127,40.47266464602568
defrost_recovery,2,4187.45,291.43,196.193,143.879,230.456,441.929,212.289,3.22139e-06,4.37769e-06,0,0,1.1631805555555554,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.166555402521965,37.29900504048726,1.4100201082490003,2.1004204765818315,0.8838579999999999,40.46299949595127,40.472651669658575
defrost_recovery,2,4217.57,290.521,196.539,143.789,230.208,443.058,212.294,3.11512e-06,4.27259e-06,0,0,1.171547222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.171555402521989,38.42800504048728,1.7560201082489755,1.852420476581841,0.886116,40.46299949595127,40.47270104372587
defrost_recovery,2,4247.7,291.487,196.947,144.232,229.473,441.046,212.298,3.01243e-06,4.17105e-06,0,0,1.1799166666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.175555402521979,36.41600504048728,2.164020108248991,1.1174204765818558,0.882092,40.46299949595127,40.472613141553104
defrost_recovery,2,4277.82,290.855,197.952,144.178,229.234,444.184,212.303,2.91321e-06,4.07293e-06,0,0,1.1882833333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.180555402521975,39.55400504048731,3.1690201082489864,0.8784204765818515,0.888368,40.46299949595127,40.47275041200903
defrost_recovery,2,4307.95,291.149,196.53,144.298,229.815,443.153,212.307,2.81734e-06,3.97814e-06,0,0,1.1966527777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.184555402521966,38.523005040487305,1.7470201082489893,1.4594204765818404,0.886306,40.46299949595127,40.47270520406301
defrost_recovery,2,4338.08,291.414,197.619,144.146,229.53,441.122,212.311,2.7247e-06,3.88654e-06,0,0,1.2050222222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.188555402521985,36.4920050404873,2.836020108248988,1.1744204765818438,0.882244,40.46299949595127,40.47261645464609
defrost_recovery,2,4368.2,289.957,196.362,144.69,230.273,442.236,212.315,2.63519e-06,3.79805e-06,0,0,1.2133888888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.192555402521975,37.606005040487275,1.579020108248983,1.9174204765818388,0.884472,40.46299949595127,40.47266508309203
defrost_recovery,2,4398.33,291.195,197.385,144.253,230.866,443.422,212.319,2.5487e-06,3.71254e-06,0,0,1.2217583333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.196555402521966,38.79200504048731,2.602020108248979,2.5104204765818565,0.8868440000000001,40.46299949595127,40.47271698922237
defrost_recovery,2,4428.45,290.437,197.876,144.687,229.813,442.837,212.323,2.46512e-06,3.62993e-06,0,0,1.230125,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.200555402521985,38.207005040487275,3.093020108248993,1.4574204765818308,0.885674,40.46299949595127,40.47269136891725
defrost_recovery,2,4458.58,290.981,196.94,144.361,230.631,442.229,212.326,2.38436e-06,3.55011e-06,0,0,1.2384944444444443,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.203555402521971,37.59900504048727,2.157020108248986,2.275420476581843,0.884458,40.46299949595127,40.472664777144544
defrost_recovery,2,4488.7,291.926,196.008,143.82,229.879,442.075,212.33,2.30633e-06,3.47298e-06,0,0,1.246861111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.20755540252199,37.445005040487274,1.225020108248998,1.5234204765818333,0.88415,40.46299949595127,40.47265804752454
defrost_recovery,2,4518.83,290.96,196.981,143.583,229.975,443.298,212.333,2.23093e-06,3.39847e-06,0,0,1.2552305555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.210555402521976,38.66800504048729,2.1980201082489828,1.619420476581837,0.886596,40.46299949595127,40.47271155577013
defrost_recovery,2,4548.95,290.323,197.477,144.944,229.649,442.573,212.336,2.15807e-06,3.32647e-06,0,0,1.2635972222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.21355540252199,37.943005040487265,2.694020108248992,1.2934204765818436,0.885146,40.46299949595127,40.47267981800401
defrost_recovery,2,4579.08,291.451,197.139,144.444,230.449,444.255,212.339,2.08767e-06,3.2569e-06,0,0,1.2719666666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.216555402521976,39.62500504048728,2.356020108248998,2.093420476581855,0.88851,40.46299949595127,40.47275352912689
defrost_recovery,2,4609.21,290.232,196.459,144.308,230.579,441.05,212.343,2.01964e-06,3.18969e-06,0,0,1.2803361111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.220555402521967,36.4200050404873,1.6760201082489914,2.2234204765818504,0.8821,40.46299949595127,40.47261331591219
defrost_recovery,2,4639.33,290.741,198.315,145.101,230.227,442.335,212.345,1.95391e-06,3.12474e-06,0,0,1.2887027777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2225554025219765,37.705005040487265,3.532020108248986,1.8714204765818465,0.88467,40.46299949595127,40.472669410581915
defrost_recovery,2,4669.46,290.035,197.068,143.662,229.863,442.783,212.348,1.89039e-06,3.06199e-06,0,0,1.2970722222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.225555402521991,38.1530050404873,2.2850201082490003,1.5074204765818422,0.8855660000000001,40.46299949595127,40.47268900567034
defrost_recovery,2,4699.58,291.068,197.62,144.542,230.252,441.819,212.351,1.82902e-06,3.00137e-06,0,0,1.3054388888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.228555402521977,37.1890050404873,2.8370201082489928,1.8964204765818522,0.883638,40.46299949595127,40.47264686580799
defrost_recovery,2,4729.71,290.039,197.585,144.529,230.747,442.531,212.354,1.76972e-06,2.94279e-06,0,0,1.3138083333333332,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.231555402521991,37.90100504048729,2.802020108248996,2.3914204765818567,0.885062,40.46299949595127,40.47267798099351
defrost_recovery,2,4759.83,291.055,197.594,144.325,230.191,443.281,212.356,1.71241e-06,2.88619e-06,0,0,1.3221749999999999,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.233555402521972,38.65100504048729,2.8110201082489823,1.8354204765818452,0.8865620000000001,40.46299949595127,40.47271081097975
defrost_recovery,2,4789.96,290.66,197.465,144.839,229.388,442.445,212.359,1.65704e-06,2.8315e-06,0,0,1.3305444444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2365554025219865,37.81500504048728,2.6820201082489916,1.0324204765818479,0.88489,40.46299949595127,40.472674220039536
defrost_recovery,2,4820.08,290.155,196.832,144.358,230.438,442.757,212.361,1.60353e-06,2.77866e-06,0,0,1.3389111111111112,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.238555402521968,38.12700504048729,2.049020108248982,2.082420476581831,0.885514,40.46299949595127,40.47268786791346
defrost_recovery,2,4850.21,291.018,196.591,144.633,229.737,441.987,212.363,1.55183e-06,2.7276e-06,0,0,1.3472805555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.240555402521977,37.35700504048731,1.8080201082489964,1.3814204765818374,0.883974,40.46299949595127,40.47265420307925
defrost_recovery,2,4880.33,290.668,196.952,144.234,230.473,442.893,212.366,1.50188e-06,2.67827e-06,0,0,1.3556472222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2435554025219915,38.26300504048726,2.1690201082489864,2.117420476581856,0.885786,40.46299949595127,40.47269381999608
defrost_recovery,2,4910.46,290.569,197.185,144.08,229.773,442.598,212.368,1.4536e-06,2.63061e-06,0,0,1.3640166666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.245555402521973,37.9680050404873,2.4020201082489905,1.4174204765818388,0.8851960000000001,40.46299949595127,40.47268091154537
defrost_recovery,2,4940.59,291.637,196.125,143.17,230.066,443.161,212.37,1.40696e-06,2.58456e-06,0,0,1.372386111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.247555402521982,38.53100504048729,1.3420201082489882,1.7104204765818452,0.886322,40.46299949595127,40.472705554447884
defrost_recovery,2,4970.71,291.815,196.225,144.563,230.699,442.335,212.372,1.36188e-06,2.54006e-06,0,0,1.3807527777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.249555402521992,37.705005040487265,1.4420201082489825,2.343420476581855,0.88467,40.46299949595127,40.472669410581915
defrost_recovery,2,5000.84,290.462,196.944,144.937,229.248,442.42,212.374,1.31833e-06,2.49707e-06,0,0,1.3891222222222224,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.251555402521973,37.7900050404873,2.1610201082489766,0.8924204765818331,0.8848400000000001,40.46299949595127,40.472673126876025
defrost_recovery,2,5030.96,290.329,197.38,144.978,229.385,441.897,212.376,1.27625e-06,2.45553e-06,0,0,1.397488888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.253555402521982,37.26700504048728,2.5970201082489837,1.0294204765818336,0.883794,40.46299949595127,40.47265027205148
defrost_recovery,2,5061.09,290.499,197.308,144.225,230.083,441.707,212.377,1.23558e-06,2.41539e-06,0,0,1.4058583333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.254555402521987,37.07700504048728,2.525020108248981,1.727420476581841,0.883414,40.46299949595127,40.472641975842755
defrost_recovery,2,5091.21,289.508,197.043,143.346,230.46,441.71,212.379,1.19629e-06,2.37661e-06,0,0,1.414225,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.256555402521968,37.080005040487265,2.2600201082489946,2.1044204765818506,0.88342,40.46299949595127,40.47264210680782
defrost_recovery,2,5121.34,290.742,196.287,144.218,230.706,442.638,212.381,1.15832e-06,2.33914e-06,0,0,1.4225944444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.258555402521978,38.00800504048726,1.5040201082489943,2.3504204765818315,0.885276,40.46299949595127,40.47268266133997
defrost_recovery,2,5151.46,290.887,196.717,143.794,230.033,442.74,212.383,1.12163e-06,2.30293e-06,0,0,1.4309611111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.260555402521987,38.110005040487295,1.9340201082490012,1.6774204765818297,0.88548,40.46299949595127,40.472687124031594
defrost_recovery,2,5181.59,291.653,196.716,144.383,229.467,442.246,212.384,1.08617e-06,2.26795e-06,0,0,1.4393305555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.261555402521964,37.616005040487266,1.9330201082489964,1.1114204765818556,0.884492,40.46299949595127,40.47266552016826
defrost_recovery,2,5211.72,291.094,198.032,144.034,230.659,442.137,212.386,1.05191e-06,2.23415e-06,0,0,1.4477,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.263555402521973,37.507005040487286,3.249020108248999,2.3034204765818345,0.884274,40.46299949595127,40.47266075657034
