scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,2,5241.84,291.276,196.865,144.127,229.962,443.126,212.387,1.01881e-06,2.20149e-06,0,0,1.4560666666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.264555402521978,38.49600504048726,2.0820201082489973,1.6064204765818317,0.8862519999999999,40.46299949595127,40.472704021560716
defrost_recovery,2,5271.97,291.457,196.5,143.435,230.832,442.619,212.389,9.86825e-07,2.16993e-06,0,0,1.4644361111111113,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.266555402521988,37.989005040487314,1.7170201082489882,2.4764204765818363,0.8852380000000001,40.46299949595127,40.47268183016783
defrost_recovery,2,5302.09,291.065,198.045,143.636,230.181,442.519,212.39,9.55916e-07,2.13944e-06,0,0,1.472802777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.267555402521964,37.88900504048729,3.2620201082489757,1.8254204765818542,0.885038,40.46299949595127,40.47267745616538
defrost_recovery,2,5332.22,290.841,197.15,143.719,230.606,440.777,212.391,9.26049e-07,2.10998e-06,0,0,1.4811722222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.268555402521969,36.14700504048727,2.367020108248994,2.250420476581837,0.881554,40.46299949595127,40.47260141953157
defrost_recovery,2,5362.34,290.505,196.285,144.205,229.691,442.843,212.392,8.97189e-07,2.08152e-06,0,0,1.489538888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2695554025219735,38.2130050404873,1.5020201082489848,1.3354204765818452,0.8856860000000001,40.46299949595127,40.472691631518025
defrost_recovery,2,5392.47,291.589,196.829,144.327,230.679,442.814,212.394,8.69302e-07,2.05402e-06,0,0,1.4979083333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.271555402521983,38.18400504048731,2.046020108248996,2.3234204765818447,0.8856280000000001,40.46299949595127,40.472690362313905
defrost_recovery,2,5422.59,291.209,197.083,145.034,230.651,441.53,212.395,8.42355e-07,2.02744e-06,0,0,1.506275,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.272555402521988,36.90000504048726,2.3000201082489866,2.295420476581853,0.88306,40.46299949595127,40.47263425047785
defrost_recovery,2,5452.72,291.389,197.52,143.753,230.623,444.092,212.396,8.16317e-07,2.00176e-06,0,0,1.5146444444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.273555402521964,39.46200504048727,2.7370201082489984,2.267420476581833,0.888184,40.46299949595127,40.47274637366741
defrost_recovery,2,5482.85,290.001,195.75,145.009,229.735,442.806,212.397,7.91156e-07,1.97696e-06,0,0,1.523013888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.274555402521969,38.17600504048727,0.9670201082489882,1.3794204765818563,0.885612,40.46299949595127,40.47269001220325
defrost_recovery,2,5512.97,290.557,196.333,144.037,231.015,442.363,212.398,7.66843e-07,1.95298e-06,0,0,1.5313805555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.275555402521974,37.733005040487285,1.5500201082489866,2.659420476581829,0.884726,40.46299949595127,40.47267063469408
defrost_recovery,2,5543.1,291.724,196.859,145.033,229.401,442.614,212.399,7.43349e-07,1.92982e-06,0,0,1.5397500000000002,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2765554025219785,37.98400504048726,2.076020108248997,1.045420476581853,0.885228,40.46299949595127,40.472681611444244
defrost_recovery,2,5573.22,290.155,197.886,143.961,230.068,440.344,212.4,7.20648e-07,1.90744e-06,0,0,1.5481166666666668,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.277555402521983,35.71400504048728,3.103020108248984,1.7124204765818547,0.880688,40.46299949595127,40.47258256601248
defrost_recovery,2,5603.35,290.966,196.148,144.155,230.081,442.423,212.401,6.98712e-07,1.88582e-06,0,0,1.5564861111111112,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.278555402521988,37.79300504048729,1.3650201082489843,1.7254204765818315,0.884846,40.46299949595127,40.47267325805239
defrost_recovery,2,5633.47,291.873,197.331,144.625,231.475,443.455,212.402,6.77515e-07,1.86493e-06,0,0,1.5648527777777779,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.279555402521964,38.82500504048727,2.548020108248977,3.119420476581837,0.88691,40.46299949595127,40.47271843547766
defrost_recovery,2,5663.6,291.122,196.836,144.36,229.568,444.039,212.403,6.57033e-07,1.84474e-06,0,0,1.5732222222222223,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.280555402521969,39.40900504048727,2.053020108249001,1.2124204765818547,0.888078,40.46299949595127,40.472744047611066
defrost_recovery,2,5693.72,291.611,197.129,143.853,229.54,443.041,212.404,6.37241e-07,1.82523e-06,0,0,1.581588888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.281555402521974,38.41100504048728,2.346020108248979,1.1844204765818347,0.886082,40.46299949595127,40.47270029933853
defrost_recovery,2,5723.85,291.914,196.573,144.026,229.825,441.601,212.405,6.18116e-07,1.80639e-06,0,0,1.5899583333333334,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.282555402521979,36.971005040487285,1.7900201082489957,1.4694204765818313,0.883202,40.46299949595127,40.47263734898131
defrost_recovery,2,5753.97,289.702,196.871,144.275,229.546,439.565,212.406,5.99636e-07,1.78818e-06,0,0,1.598325,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2835554025219835,34.93500504048728,2.0880201082489975,1.190420476581835,0.87913,40.46299949595127,40.472548693728854
defrost_recovery,2,5784.1,290.964,196.784,144.141,230.601,442.206,212.407,5.81778e-07,1.77058e-06,0,0,1.6066944444444446,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.284555402521988,37.5760050404873,2.00102010824898,2.2454204765818417,0.8844120000000001,40.46299949595127,40.47266377192261
defrost_recovery,2,5814.23,290.611,196.351,145.039,230.247,441.557,212.407,5.64523e-07,1.75358e-06,0,0,1.6150638888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.284555402521988,36.9270050404873,1.5680201082489873,1.8914204765818567,0.8831140000000001,40.46299949595127,40.47263542872331
defrost_recovery,2,5844.35,291.598,196.603,144.612,230.262,442.088,212.408,5.47849e-07,1.73715e-06,0,0,1.6234305555555557,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.285555402521965,37.45800504048731,1.8200201082489968,1.906420476581843,0.8841760000000001,40.46299949595127,40.47265861551881
defrost_recovery,2,5874.48,291.605,197.441,143.93,230.621,441.416,212.409,5.31737e-07,1.72128e-06,0,0,1.6318,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.286555402521969,36.78600504048728,2.6580201082489907,2.265420476581852,0.8828320000000001,40.46299949595127,40.47262927645765
defrost_recovery,2,5904.6,291.093,196.775,144.64,229.855,442.641,212.409,5.16168e-07,1.70595e-06,0,0,1.6401666666666668,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.286555402521969,38.011005040487305,1.992020108248994,1.4994204765818324,0.885282,40.46299949595127,40.47268279258093
defrost_recovery,2,5934.73,290.775,195.728,144.801,230.427,442.143,212.41,5.01124e-07,1.69113e-06,0,0,1.648536111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.287555402521974,37.51300504048726,0.9450201082489968,2.071420476581835,0.884286,40.46299949595127,40.47266101875621
defrost_recovery,2,5964.85,289.5,196.668,144.596,230.247,442.791,212.411,4.86587e-07,1.67681e-06,0,0,1.6569027777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.288555402521979,38.16100504048728,1.8850201082489946,1.8914204765818567,0.885582,40.46299949595127,40.47268935576282
defrost_recovery,2,5994.98,290.469,196.168,144.922,229.715,441.917,212.411,4.7254e-07,1.66298e-06,0,0,1.665272222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.288555402521979,37.28700504048726,1.3850201082489946,1.359420476581846,0.883834,40.46299949595127,40.472651145544056
defrost_recovery,2,6025.1,290.768,197.8,144.087,230.292,441.984,212.412,4.58967e-07,1.64961e-06,0,0,1.673638888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.289555402521984,37.354005040487266,3.0170201082489996,1.9364204765818442,0.883968,40.46299949595127,40.47265407203211
defrost_recovery,2,6055.23,290.323,197.479,144.181,230.197,440.944,212.413,4.45851e-07,1.6367e-06,0,0,1.682008333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2905554025219885,36.3140050404873,2.6960201082490016,1.8414204765818454,0.881888,40.46299949595127,40.47260869593035
defrost_recovery,2,6085.36,291.077,197.564,145.212,230.359,441.593,212.413,4.33176e-07,1.62422e-06,0,0,1.6903777777777778,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.2905554025219885,36.9630050404873,2.781020108248981,2.0034204765818515,0.883186,40.46299949595127,40.47263699982927
defrost_recovery,2,6115.48,290.414,196.475,145.05,230.695,442.476,212.414,4.2093e-07,1.61216e-06,0,0,1.6987444444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.291555402521965,37.846005040487285,1.6920201082489825,2.339420476581836,0.8849520000000001,40.46299949595127,40.47267557564803
defrost_recovery,2,6145.61,290.932,196.49,144.436,230.55,442.598,212.414,4.09095e-07,1.60051e-06,0,0,1.7071138888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.291555402521965,37.9680050404873,1.7070201082489973,2.194420476581854,0.8851960000000001,40.46299949595127,40.47268091154537
defrost_recovery,2,6175.73,291.63,196.862,144.157,230.51,442.351,212.415,3.9766e-07,1.58925e-06,0,0,1.7154805555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29255540252197,37.721005040487285,2.079020108248983,2.1544204765818336,0.884702,40.46299949595127,40.4726701100651
defrost_recovery,2,6205.86,290.768,197.826,144.527,230.062,441.442,212.415,3.8661e-07,1.57837e-06,0,0,1.7238499999999999,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29255540252197,36.81200504048729,3.0430201082489816,1.7064204765818545,0.882884,40.46299949595127,40.4726304107703
defrost_recovery,2,6235.98,290.894,196.554,144.484,230.13,441.662,212.416,3.75933e-07,1.56786e-06,0,0,1.7322166666666665,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.293555402521974,37.03200504048726,1.7710201082489903,1.774420476581838,0.883324,40.46299949595127,40.47264001147354
defrost_recovery,2,6266.11,290.103,197.189,143.867,229.937,442.608,212.416,3.65615e-07,1.55771e-06,0,0,1.740586111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.293555402521974,37.97800504048729,2.406020108248981,1.5814204765818545,0.885216,40.46299949595127,40.4726813489792
defrost_recovery,2,6296.23,291.181,196.912,143.883,230.484,442.19,212.417,3.55645e-07,1.5479e-06,0,0,1.7489527777777776,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.294555402521979,37.56000504048728,2.1290201082489943,2.1284204765818515,0.88438,40.46299949595127,40.4726630726686
defrost_recovery,2,6326.36,291.008,196.587,143.745,229.911,440.969,212.417,3.46011e-07,1.53842e-06,0,0,1.7573222222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.294555402521979,36.33900504048728,1.8040201082489773,1.555420476581844,0.881938,40.46299949595127,40.47260978544869
defrost_recovery,2,6356.49,291.273,196.742,144.58,230.17,442.767,212.417,3.36702e-07,1.52926e-06,0,0,1.7656916666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.294555402521979,38.13700504048728,1.9590201082489784,1.8144204765818301,0.885534,40.46299949595127,40.472688305504356
defrost_recovery,2,6386.61,291.074,196.353,143.305,229.919,442.622,212.418,3.27707e-07,1.52041e-06,0,0,1.7740583333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.295555402521984,37.9920050404873,1.5700201082489968,1.5634204765818538,0.885244,40.46299949595127,40.47268196140316
defrost_recovery,2,6416.74,290.201,196.9,143.486,230.85,443.238,212.418,3.19014e-07,1.51186e-06,0,0,1.7824277777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.295555402521984,38.608005040487285,2.117020108248994,2.494420476581837,0.886476,40.46299949595127,40.472708927225625
defrost_recovery,2,6446.86,292.052,196.642,144.466,229.143,440.717,212.419,3.10615e-07,1.50359e-06,0,0,1.7907944444444444,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.296555402521989,36.08700504048727,1.8590201082489841,0.7874204765818433,0.8814339999999999,40.46299949595127,40.47259880592929
defrost_recovery,2,6476.99,290.389,196.595,144.087,229.507,441.68,212.419,3.02499e-07,1.49561e-06,0,0,1.7991638888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.296555402521989,37.05000504048729,1.812020108248987,1.1514204765818477,0.88336,40.46299949595127,40.47264079719722
defrost_recovery,2,6507.11,290.855,196.963,144.164,230.113,442.789,212.419,2.94656e-07,1.48789e-06,0,0,1.8075305555555554,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.296555402521989,38.15900504048727,2.180020108248982,1.7574204765818422,0.885578,40.46299949595127,40.47268926823911
defrost_recovery,2,6537.24,291.185,197.2,145.18,230.194,442.288,212.42,2.87077e-07,1.48044e-06,0,0,1.8158999999999998,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.297555402521965,37.658005040487296,2.417020108248977,1.838420476581831,0.884576,40.46299949595127,40.47266735599631
defrost_recovery,2,6567.36,290.748,197.22,143.827,230.292,441.544,212.42,2.79754e-07,1.47324e-06,0,0,1.8242666666666665,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.297555402521965,36.91400504048727,2.437020108248987,1.9364204765818442,0.883088,40.46299949595127,40.47263486141095
defrost_recovery,2,6597.49,290.449,196.59,144.8,229.845,443.291,212.42,2.72678e-07,1.46628e-06,0,0,1.8326361111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.297555402521965,38.66100504048728,1.8070201082489916,1.4894204765818415,0.886582,40.46299949595127,40.47271124908828
defrost_recovery,2,6627.62,290.734,197.021,144.527,230.637,442.318,212.421,2.6584e-07,1.45956e-06,0,0,1.8410055555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29855540252197,37.68800504048727,2.238020108248975,2.281420476581843,0.884636,40.46299949595127,40.47266866740874
defrost_recovery,2,6657.74,289.774,197.118,144.669,230.701,442.61,212.421,2.59233e-07,1.45306e-06,0,0,1.8493722222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29855540252197,37.9800050404873,2.335020108248983,2.345420476581836,0.88522,40.46299949595127,40.472681436467155
defrost_recovery,2,6687.87,290.696,196.736,144.751,230.13,441.77,212.421,2.52848e-07,1.44678e-06,0,0,1.8577416666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29855540252197,37.14000504048727,1.9530201082489782,1.774420476581838,0.88354,40.46299949595127,40.47264472629572
defrost_recovery,2,6717.99,291.239,197.242,143.439,230.659,442.303,212.421,2.46679e-07,1.44072e-06,0,0,1.8661083333333333,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.29855540252197,37.67300504048728,2.4590201082489784,2.3034204765818345,0.884606,40.46299949595127,40.47266801169141
defrost_recovery,2,6748.12,291.016,197.323,144.264,230.416,444.015,212.422,2.40717e-07,1.43486e-06,0,0,1.8744777777777777,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.299555402521975,39.38500504048727,2.5400201082489957,2.0604204765818395,0.88803,40.46299949595127,40.472742994393805
defrost_recovery,2,6778.24,290.443,196.788,144.69,229.645,442.343,212.422,2.34957e-07,1.42919e-06,0,0,1.8828444444444443,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.299555402521975,37.7130050404873,2.005020108248999,1.2894204765818529,0.8846860000000001,40.46299949595127,40.47266976032034
defrost_recovery,2,6808.37,290.489,197.136,145.6,231.057,442.834,212.422,2.2939e-07,1.42372e-06,0,0,1.8912138888888888,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.299555402521975,38.20400504048729,2.353020108248984,2.7014204765818306,0.885668,40.46299949595127,40.4726912376182
defrost_recovery,2,6838.49,290.682,196.507,143.746,229.998,443.95,212.422,2.24011e-07,1.41844e-06,0,0,1.8995805555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.299555402521975,39.320005040487274,1.7240201082489932,1.642420476581833,0.8879,40.46299949595127,40.47274014221613
defrost_recovery,2,6868.62,290.761,196.716,144.022,229.926,443.14,212.423,2.18814e-07,1.41333e-06,0,0,1.90795,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.300555402521979,38.51000504048727,1.9330201082489964,1.5704204765818304,0.88628,40.46299949595127,40.47270463470106
defrost_recovery,2,6898.74,291.264,197.54,144.288,229.943,440.732,212.423,2.13791e-07,1.40839e-06,0,0,1.9163166666666667,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.300555402521979,36.10200504048731,2.7570201082489803,1.5874204765818547,0.881464,40.46299949595127,40.47259945929652
defrost_recovery,2,6928.87,290.951,196.837,144.416,230.494,441.67,212.423,2.08938e-07,1.40362e-06,0,0,1.924686111111111,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.300555402521979,37.0400050404873,2.0540201082489773,2.1384204765818424,0.88334,40.46299949595127,40.47264036068011
defrost_recovery,2,6959.0,291.601,196.77,143.906,230.711,442.171,212.423,2.04248e-07,1.39901e-06,0,0,1.9330555555555555,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.300555402521979,37.54100504048728,1.9870201082489984,2.3554204765818554,0.884342,40.46299949595127,40.47266224233732
defrost_recovery,2,6989.12,290.809,197.132,144.912,231.282,443.004,212.424,1.99717e-07,1.39456e-06,0,0,1.9414222222222222,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,38.374005040487305,2.349020108248993,2.9264204765818533,0.886008,40.46299949595127,40.47269867930006
defrost_recovery,2,7019.25,289.999,196.747,144.742,230.432,441.815,212.424,1.95338e-07,1.39026e-06,0,0,1.9497916666666666,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,37.18500504048728,1.9640201082490023,2.0764204765818306,0.88363,40.46299949595127,40.47264669114503
defrost_recovery,2,7049.37,290.088,197.099,144.667,231.458,441.458,212.424,1.91107e-07,1.3861e-06,0,0,1.9581583333333332,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,36.82800504048731,2.3160201082489777,3.102420476581841,0.882916,40.46299949595127,40.472631108842045
defrost_recovery,2,7079.5,291.551,197.167,143.452,230.84,441.603,212.424,1.87018e-07,1.38209e-06,0,0,1.9665277777777779,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,36.973005040487294,2.38402010824899,2.484420476581846,0.883206,40.46299949595127,40.47263743627031
defrost_recovery,2,7109.62,291.411,197.083,144.009,229.66,440.948,212.424,1.83067e-07,1.37821e-06,0,0,1.9748944444444445,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,36.318005040487265,2.3000201082489866,1.3044204765818392,0.881896,40.46299949595127,40.47260887024913
defrost_recovery,2,7139.75,290.892,197.222,144.034,229.798,440.93,212.424,1.79249e-07,1.37446e-06,0,0,1.983263888888889,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.301555402521984,36.30000504048729,2.4390201082489966,1.4424204765818445,0.88186,40.46299949595127,40.47260808582705
defrost_recovery,2,7169.87,290.743,197.102,144.141,230.945,442.685,212.425,1.7556e-07,1.37083e-06,0,0,1.9916305555555556,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.302555402521989,38.05500504048729,2.319020108248992,2.589420476581836,0.88537,40.46299949595127,40.472684717550585
defrost_recovery,2,7200.0,291.232,196.402,144.153,230.68,443.36,212.425,1.71995e-07,1.36733e-06,0,0,2.0,defrost_recovery_run2,208.12244459747802,404.6299949595127,194.782979891751,228.35557952341816,883402.5849958907,0.6550692788948853,4.302555402521989,38.7300050404873,1.619020108248975,2.3244204765818495,0.8867200000000001,40.46299949595127,40.47271427230638
defrost_recovery,3,0.0,290.085,269.108,144.559,159.703,524.682,195.387,0.0004,0.0004,0,0,0.0,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-12.735444597478022,120.0520050404873,74.15552551091227,-68.12088425718031,1.049364,40.46299949595127,40.47660426732767
defrost_recovery,3,30.1255,289.12,198.519,145.743,220.49,521.654,195.905,0.000386393,0.000386416,0,0,0.008368194444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-12.217444597478021,117.02400504048728,3.566525510912271,-7.333884257180301,1.0433080000000001,40.46299949595127,40.47644771706402
defrost_recovery,3,60.251,288.465,200.711,144.609,224.052,517.016,196.407,0.000373283,0.000373317,0,0,0.016736388888888887,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-11.715444597478012,112.38600504048725,5.758525510912278,-3.771884257180318,1.0340319999999998,40.46299949595127,40.47620968404004
defrost_recovery,3,90.3766,289.882,199.583,145.969,224.072,513.931,196.892,0.000360652,0.000360696,0,0,0.02510461111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-11.230444597478026,109.30100504048733,4.630525510912264,-3.7518842571803077,1.027862,40.46299949595127,40.47605253110037
defrost_recovery,3,120.502,289.542,199.636,145.722,225.696,509.548,197.362,0.000348478,0.000348535,0,0,0.033472777777777775,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-10.760444597478028,104.91800504048729,4.683525510912261,-2.1278842571803125,1.019096,40.46299949595127,40.47583087308485
defrost_recovery,3,150.628,289.119,199.187,145.021,224.431,507.44,197.817,0.000336745,0.000336813,0,0,0.04184111111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-10.305444597478015,102.81000504048728,4.2345255109122775,-3.392884257180299,1.01488,40.46299949595127,40.47572494253504
defrost_recovery,3,180.753,288.247,199.132,145.738,224.731,503.429,198.258,0.000325433,0.000325514,0,0,0.050209166666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-9.864444597478013,98.79900504048726,4.179525510912271,-3.092884257180316,1.006858,40.46299949595127,40.475524595013184
defrost_recovery,3,210.879,289.327,198.989,145.15,225.709,502.479,198.684,0.000314525,0.00031462,0,0,0.0585775,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-9.438444597478025,97.84900504048727,4.03652551091227,-2.1148842571803073,1.004958,40.46299949595127,40.47547737570388
defrost_recovery,3,241.004,288.892,199.335,145.353,225.189,500.052,199.097,0.000304007,0.000304115,0,0,0.06694555555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-9.025444597478014,95.4220050404873,4.382525510912274,-2.6348842571803175,1.000104,40.46299949595127,40.47535714753076
defrost_recovery,3,271.13,288.858,199.017,146.199,225.909,496.436,199.496,0.000293861,0.000293983,0,0,0.07531388888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-8.626444597478013,91.80600504048726,4.0645255109122616,-1.9148842571803186,0.992872,40.46299949595127,40.47517909803164
defrost_recovery,3,301.255,289.783,198.824,145.356,224.528,493.194,199.883,0.000284074,0.00028421,0,0,0.08368194444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-8.239444597478013,88.5640050404873,3.871525510912278,-3.295884257180319,0.986388,40.46299949595127,40.475020562019445
defrost_recovery,3,331.381,288.294,198.819,146.055,225.424,491.586,200.258,0.000274631,0.000274782,0,0,0.09205027777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-7.864444597478013,86.9560050404873,3.866525510912254,-2.399884257180304,0.983172,40.46299949595127,40.4749423148562
defrost_recovery,3,361.506,290.475,197.991,144.805,226.357,489.123,200.621,0.000265519,0.000265686,0,0,0.10041833333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-7.501444597478013,84.49300504048728,3.0385255109122795,-1.4668842571803111,0.978246,40.46299949595127,40.47482295756053
defrost_recovery,3,391.632,289.563,198.862,144.971,225.444,485.773,200.972,0.000256726,0.000256907,0,0,0.10878666666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-7.150444597478014,81.14300504048731,3.9095255109122604,-2.379884257180322,0.971546,40.46299949595127,40.47466157782507
defrost_recovery,3,421.757,289.403,198.603,145.74,225.638,484.346,201.312,0.000248238,0.000248435,0,0,0.11715472222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-6.810444597478011,79.71600504048729,3.6505255109122743,-2.185884257180305,0.968692,40.46299949595127,40.47459317152202
defrost_recovery,3,451.883,289.301,196.918,146.111,225.612,483.999,201.641,0.000240045,0.000240258,0,0,0.12552305555555554,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-6.481444597478031,79.36900504048731,1.965525510912272,-2.2118842571803157,0.967998,40.46299949595127,40.47457656773393
defrost_recovery,3,482.008,289.29,197.921,145.998,223.924,481.781,201.959,0.000232136,0.000232364,0,0,0.1338911111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-6.163444597478019,77.15100504048729,2.968525510912258,-3.899884257180304,0.963562,40.46299949595127,40.474470718431846
defrost_recovery,3,512.134,288.385,198.025,145.622,225.822,478.497,202.268,0.000224499,0.000224742,0,0,0.14225944444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-5.854444597478022,73.8670050404873,3.0725255109122713,-2.0018842571803077,0.956994,40.46299949595127,40.474314888894526
defrost_recovery,3,542.259,288.598,198.103,144.895,225.89,477.242,202.567,0.000217124,0.000217383,0,0,0.1506275,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-5.555444597478015,72.6120050404873,3.1505255109122743,-1.933884257180324,0.9544840000000001,40.46299949595127,40.474255619042694
defrost_recovery,3,572.385,289.373,197.767,145.889,225.172,474.073,202.856,0.000210002,0.000210277,0,0,0.15899583333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-5.266444597478028,69.44300504048726,2.8145255109122616,-2.6518842571803134,0.9481459999999999,40.46299949595127,40.47410664914877
defrost_recovery,3,602.51,288.556,197.112,145.669,225.573,472.783,203.136,0.000203124,0.000203414,0,0,0.1673638888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-4.986444597478027,68.1530050404873,2.1595255109122604,-2.250884257180303,0.945566,40.46299949595127,40.474046292281045
defrost_recovery,3,632.636,289.138,198.478,145.14,225.109,472.5,203.407,0.00019648,0.000196786,0,0,0.1757322222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-4.715444597478012,67.87000504048729,3.5255255109122743,-2.7148842571803016,0.9450000000000001,40.46299949595127,40.474033073185986
defrost_recovery,3,662.762,288.86,198.306,144.796,225.918,470.514,203.67,0.000190061,0.000190383,0,0,0.18410055555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-4.452444597478035,65.8840050404873,3.3535255109122772,-1.905884257180304,0.9410280000000001,40.46299949595127,40.47394052851954
defrost_recovery,3,692.887,288.634,198.193,145.487,225.407,468.862,203.925,0.000183861,0.000184198,0,0,0.1924686111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-4.197444597478011,64.23200504048731,3.2405255109122777,-2.4168842571802998,0.9377240000000001,40.46299949595127,40.47386384457912
defrost_recovery,3,723.013,288.647,197.011,144.073,226.898,467.939,204.171,0.00017787,0.000178222,0,0,0.20083694444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-3.95144459747803,63.30900504048731,2.0585255109122613,-0.9258842571803143,0.9358780000000001,40.46299949595127,40.47382111736223
defrost_recovery,3,753.138,288.303,197.743,145.236,226.109,466.01,204.409,0.000172081,0.000172448,0,0,0.209205,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-3.7134445974780306,61.380005040487276,2.7905255109122606,-1.7148842571803016,0.93202,40.46299949595127,40.473732092429444
defrost_recovery,3,783.264,288.708,198.507,145.099,226.547,465.024,204.64,0.000166487,0.000166869,0,0,0.21757333333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-3.482444597478036,60.394005040487286,3.5545255109122706,-1.2768842571803134,0.930048,40.46299949595127,40.473686729672366
defrost_recovery,3,813.389,290.063,197.004,145.552,226.83,462.418,204.864,0.000161081,0.000161478,0,0,0.2259413888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-3.258444597478018,57.78800504048729,2.0515255109122563,-0.9938842571802979,0.924836,40.46299949595127,40.473567298129886
defrost_recovery,3,843.515,288.994,197.847,145.15,227.04,462.468,205.081,0.000155856,0.000156268,0,0,0.2343097222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-3.0414445974780335,57.8380050404873,2.894525510912274,-0.7838842571803184,0.9249360000000001,40.46299949595127,40.47356958329039
defrost_recovery,3,873.64,289.779,197.472,146.09,227.047,462.178,205.29,0.000150805,0.000151233,0,0,0.24267777777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-2.8324445974780303,57.54800504048728,2.519525510912274,-0.7768842571803134,0.9243560000000001,40.46299949595127,40.47355633279696
defrost_recovery,3,903.766,288.764,197.827,145.789,225.929,459.672,205.493,0.000145924,0.000146366,0,0,0.2510461111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-2.6294445974780274,55.04200504048731,2.874525510912264,-1.8948842571803084,0.919344,40.46299949595127,40.473442176317164
defrost_recovery,3,933.891,289.468,197.362,145.053,226.635,458.202,205.69,0.000141204,0.000141661,0,0,0.25941416666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-2.4324445974780247,53.572005040487284,2.4095255109122604,-1.1888842571803195,0.916404,40.46299949595127,40.473375501687144
defrost_recovery,3,964.017,288.756,197.168,145.304,225.917,457.63,205.881,0.000136642,0.000137113,0,0,0.26778250000000003,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-2.241444597478022,53.00000504048728,2.215525510912272,-1.9068842571803089,0.91526,40.46299949595127,40.473349615233886
defrost_recovery,3,994.142,288.942,197.249,145.733,226.756,455.672,206.065,0.000132232,0.000132717,0,0,0.27615055555555557,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-2.0574445974780247,51.04200504048731,2.296525510912261,-1.0678842571803102,0.911344,40.46299949595127,40.47326124857854
defrost_recovery,3,1024.27,288.86,197.699,145.201,225.491,455.396,206.244,0.000127967,0.000128466,0,0,0.28451944444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.8784445974780226,50.7660050404873,2.746525510912278,-2.3328842571802966,0.910792,40.46299949595127,40.473248822853556
defrost_recovery,3,1054.39,288.83,196.776,146.078,226.861,457.208,206.417,0.000123843,0.000124356,0,0,0.2928861111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.7054445974780208,52.57800504048731,1.823525510912276,-0.9628842571803204,0.9144160000000001,40.46299949595127,40.473330537903706
defrost_recovery,3,1084.52,289.036,197.817,144.299,226.517,453.513,206.584,0.000119856,0.000120382,0,0,0.30125555555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.5384445974780192,48.88300504048726,2.864525510912273,-1.3068842571803145,0.907026,40.46299949595127,40.47316424958677
defrost_recovery,3,1114.64,289.439,197.127,145.113,227.441,452.25,206.746,0.000116,0.00011654,0,0,0.30962222222222224,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.376444597478013,47.620005040487285,2.174525510912275,-0.38288425718030794,0.9045,40.46299949595127,40.473107719315955
defrost_recovery,3,1144.77,288.311,196.522,145.919,226.108,451.187,206.904,0.000112271,0.000112824,0,0,0.3179916666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.218444597478026,46.5570050404873,1.569525510912257,-1.7158842571803063,0.902374,40.46299949595127,40.47306026291104
defrost_recovery,3,1174.9,288.635,197.378,145.213,227.56,452.045,207.056,0.000108665,0.000109231,0,0,0.32636111111111116,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-1.0664445974780108,47.4150050404873,2.4255255109122515,-0.26388425718030817,0.9040900000000001,40.46299949595127,40.473098558640814
defrost_recovery,3,1205.02,290.222,197.064,145.252,227.133,450.495,207.203,0.000105177,0.000105756,0,0,0.3347277777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.9194445974780194,45.86500504048729,2.1115255109122586,-0.6908842571803007,0.9009900000000001,40.46299949595127,40.47302942935521
defrost_recovery,3,1235.15,289.197,197.78,145.592,227.101,449.525,207.346,0.000101803,0.000102395,0,0,0.3430972222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.7764445974780187,44.89500504048726,2.827525510912267,-0.7228842571803114,0.89905,40.46299949595127,40.472986288533896
defrost_recovery,3,1265.27,289.232,197.009,146.113,227.061,448.648,207.484,9.85396e-05,9.91438e-05,0,0,0.3514638888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.6384445974780135,44.01800504048731,2.0565255109122518,-0.7628842571803034,0.8972960000000001,40.46299949595127,40.47294736389937
defrost_recovery,3,1295.4,290.012,196.878,145.692,227.975,447.904,207.618,9.53831e-05,9.59994e-05,0,0,0.35983333333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.5044445974780274,43.27400504048728,1.9255255109122515,0.15111574281968387,0.895808,40.46299949595127,40.47291440188385
defrost_recovery,3,1325.52,289.388,196.612,145.314,227.92,448.299,207.747,9.23296e-05,9.2958e-05,0,0,0.36819999999999997,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.3754445974780083,43.669005040487264,1.6595255109122604,0.09611574281967705,0.896598,40.46299949595127,40.472931895069785
defrost_recovery,3,1355.65,289.237,196.929,145.036,226.873,446.416,207.873,8.93757e-05,9.0016e-05,0,0,0.37656944444444446,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.24944459747803194,41.78600504048728,1.9765255109122677,-0.95088425718032,0.892832,40.46299949595127,40.47284864189296
defrost_recovery,3,1385.77,288.393,196.66,145.108,227.569,445.894,207.995,8.6518e-05,8.717e-05,0,0,0.3849361111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.12744459747801784,41.26400504048729,1.7075255109122622,-0.25488425718032204,0.891788,40.46299949595127,40.472825624686706
defrost_recovery,3,1415.9,288.438,196.668,146.637,227.018,446.243,208.112,8.37533e-05,8.44167e-05,0,0,0.3933055555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,-0.010444597478027617,41.61300504048728,1.715525510912272,-0.8058842571803098,0.892486,40.46299949595127,40.47284101060301
defrost_recovery,3,1446.03,289.534,196.555,144.5,227.641,445.877,208.226,8.10784e-05,8.17532e-05,0,0,0.401675,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.1035554025219767,41.247005040487295,1.6025255109122725,-0.1828842571803193,0.891754,40.46299949595127,40.47282487553678
defrost_recovery,3,1476.15,288.258,196.602,145.005,227.06,446.76,208.337,7.84904e-05,7.91763e-05,0,0,0.4100416666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.2145554025219667,42.130005040487276,1.6495255109122695,-0.7638842571803082,0.89352,40.46299949595127,40.47286382503409
defrost_recovery,3,1506.28,289.486,196.649,145.365,225.981,442.789,208.444,7.59864e-05,7.66831e-05,0,0,0.4184111111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.321555402521966,38.15900504048727,1.6965255109122666,-1.842884257180316,0.885578,40.46299949595127,40.47268926823911
defrost_recovery,3,1536.4,288.777,196.562,145.19,227.883,443.283,208.547,7.35635e-05,7.42709e-05,0,0,0.4267777777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.42455540252197466,38.6530050404873,1.6095255109122775,0.059115742819699335,0.8865660000000001,40.46299949595127,40.47271089860067
defrost_recovery,3,1566.53,288.325,197.204,145.543,228.4,441.984,208.648,7.1219e-05,7.1937e-05,0,0,0.43514722222222224,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.5255554025219737,37.354005040487266,2.2515255109122734,0.5761157428196952,0.883968,40.46299949595127,40.47265407203211
defrost_recovery,3,1596.65,289.293,195.798,147.156,226.918,442.03,208.745,6.89503e-05,6.96786e-05,0,0,0.44351388888888893,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.6225554025219822,37.40000504048726,0.8455255109122675,-0.9058842571803041,0.88406,40.46299949595127,40.472656081519446
defrost_recovery,3,1626.78,289.73,197.118,144.978,227.288,440.702,208.839,6.6755e-05,6.74934e-05,0,0,0.4518833333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.7165554025219762,36.072005040487284,2.1655255109122606,-0.5358842571802995,0.881404,40.46299949595127,40.47259815258428
defrost_recovery,3,1656.9,288.616,196.534,145.552,227.269,441.703,208.93,6.46305e-05,6.53789e-05,0,0,0.46025000000000005,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.8075554025219844,37.07300504048726,1.5815255109122575,-0.554884257180305,0.8834059999999999,40.46299949595127,40.47264180122406
defrost_recovery,3,1687.03,289.298,196.816,145.704,227.246,440.739,209.018,6.25746e-05,6.33327e-05,0,0,0.4686194444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.8955554025219783,36.10900504048726,1.8635255109122681,-0.5778842571803011,0.881478,40.46299949595127,40.47259976420884
defrost_recovery,3,1717.15,289.532,196.583,145.25,226.846,440.791,209.104,6.05849e-05,6.13526e-05,0,0,0.4769861111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,0.981555402521991,36.16100504048728,1.630525510912264,-0.9778842571803068,0.881582,40.46299949595127,40.47260202942327
defrost_recovery,3,1747.28,288.522,196.651,145.33,226.981,439.463,209.187,5.86594e-05,5.94365e-05,0,0,0.48535555555555554,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.0645554025219894,34.83300504048731,1.698525510912276,-0.8428842571803159,0.8789260000000001,40.46299949595127,40.472544263028844
defrost_recovery,3,1777.41,288.644,196.787,145.107,227.373,441.015,209.267,5.67958e-05,5.75821e-05,0,0,0.493725,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.1445554025219735,36.38500504048727,1.8345255109122718,-0.45088425718032,0.88203,40.46299949595127,40.47261179032375
defrost_recovery,3,1807.53,288.483,196.266,145.404,227.656,438.602,209.345,5.49921e-05,5.57874e-05,0,0,0.5020916666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.2225554025219765,33.97200504048726,1.3135255109122568,-0.16788425718030453,0.877204,40.46299949595127,40.47250690366201
defrost_recovery,3,1837.66,288.924,195.759,146.036,227.801,437.738,209.42,5.32464e-05,5.40505e-05,0,0,0.5104611111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.297555402521965,33.108005040487285,0.8065255109122518,-0.02288425718032272,0.875476,40.46299949595127,40.472469487738564
