scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,3,1867.78,289.319,195.949,145.184,227.347,437.476,209.493,5.15567e-05,5.23696e-05,0,0,0.5188277777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.3705554025219726,32.846005040487285,0.9965255109122779,-0.47688425718030203,0.8749520000000001,40.46299949595127,40.472458156277796
defrost_recovery,3,1897.91,289.139,195.643,145.609,227.903,439.882,209.563,4.99213e-05,5.07427e-05,0,0,0.5271972222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.4405554025219658,35.25200504048729,0.6905255109122663,0.07911574281968115,0.879764,40.46299949595127,40.47256247020997
defrost_recovery,3,1928.03,288.597,195.611,145.486,226.86,437.608,209.632,4.83384e-05,4.9168e-05,0,0,0.5355638888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.5095554025219826,32.97800504048729,0.6585255109122556,-0.9638842571802968,0.875216,40.46299949595127,40.47246386441044
defrost_recovery,3,1958.16,289.123,196.022,145.056,228.197,438.302,209.698,4.68061e-05,4.76439e-05,0,0,0.5439333333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.5755554025219851,33.672005040487306,1.069525510912257,0.3731157428196923,0.876604,40.46299949595127,40.472493903664606
defrost_recovery,3,1988.28,289.577,196.359,145.692,227.647,437.12,209.762,4.5323e-05,4.61688e-05,0,0,0.5523,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.639555402521978,32.49000504048729,1.4065255109122745,-0.17688425718031908,0.87424,40.46299949595127,40.47244277019801
defrost_recovery,3,2018.41,288.757,195.908,145.946,227.616,438.114,209.824,4.38873e-05,4.4741e-05,0,0,0.5606694444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.70155540252199,33.48400504048726,0.9555255109122527,-0.20788425718029657,0.876228,40.46299949595127,40.47248576153109
defrost_recovery,3,2048.54,288.938,196.26,145.258,227.86,436.494,209.884,4.24976e-05,4.33589e-05,0,0,0.5690388888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.7615554025219637,31.864005040487314,1.3075255109122566,0.0361157428197032,0.8729880000000001,40.46299949595127,40.472415745264044
defrost_recovery,3,2078.66,288.166,196.244,145.551,228.036,434.83,209.942,4.11523e-05,4.20211e-05,0,0,0.5774055555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.8195554025219849,30.20000504048727,1.2915255109122654,0.21211574281969092,0.86966,40.46299949595127,40.47234409723451
defrost_recovery,3,2108.79,288.707,196.388,145.142,227.881,434.455,209.999,3.985e-05,4.07262e-05,0,0,0.5857749999999999,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.8765554025219728,29.82500504048727,1.4355255109122709,0.057115742819689785,0.86891,40.46299949595127,40.4723279883608
defrost_recovery,3,2138.91,289.029,196.605,146.112,227.249,435.167,210.053,3.85893e-05,3.94727e-05,0,0,0.5941416666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.9305554025219749,30.53700504048726,1.6525255109122554,-0.5748842571803152,0.8703339999999999,40.46299949595127,40.47235858559406
defrost_recovery,3,2169.04,288.942,195.586,145.284,227.654,435.206,210.106,3.73689e-05,3.82593e-05,0,0,0.6025111111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,1.9835554025219722,30.576005040487303,0.6335255109122784,-0.16988425718031408,0.8704120000000001,40.46299949595127,40.472360263012796
defrost_recovery,3,2199.16,288.974,196.915,145.365,227.077,434.352,210.158,3.61874e-05,3.70847e-05,0,0,0.6108777777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.0355554025219647,29.72200504048726,1.9625255109122577,-0.7468842571803123,0.8687039999999999,40.46299949595127,40.472323566222
defrost_recovery,3,2229.29,289.36,196.119,145.608,226.759,434.798,210.207,3.50436e-05,3.59477e-05,0,0,0.6192472222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.0845554025219712,30.168005040487287,1.1665255109122654,-1.0648842571803243,0.869596,40.46299949595127,40.472342722068475
defrost_recovery,3,2259.41,287.978,195.469,145.29,228.164,435.754,210.255,3.39363e-05,3.4847e-05,0,0,0.6276138888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.132555402521973,31.124005040487305,0.5165255109122597,0.3401157428196768,0.8715080000000001,40.46299949595127,40.4723838487853
defrost_recovery,3,2289.54,289.034,194.884,145.67,227.583,434.978,210.302,3.28642e-05,3.37814e-05,0,0,0.6359833333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.17955540252197,30.348005040487294,-0.06847448908774822,-0.24088425718031203,0.8699560000000001,40.46299949595127,40.47235045869326
defrost_recovery,3,2319.67,288.373,195.406,146.23,227.699,433.711,210.347,3.18264e-05,3.27498e-05,0,0,0.6443527777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.224555402521986,29.081005040487298,0.45352551091227156,-0.12488425718029816,0.867422,40.46299949595127,40.472296069477416
defrost_recovery,3,2349.79,289.02,195.82,145.067,227.818,433.978,210.391,3.08215e-05,3.17512e-05,0,0,0.6527194444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.2685554025219687,29.348005040487294,0.8675255109122588,-0.005884257180298391,0.8679560000000001,40.46299949595127,40.47230751794724
defrost_recovery,3,2379.92,288.864,195.707,145.047,227.826,434.609,210.433,2.98487e-05,3.07844e-05,0,0,0.661088888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.3105554025219703,29.979005040487266,0.7545255109122593,0.002115742819682964,0.8692179999999999,40.46299949595127,40.4723346020572
defrost_recovery,3,2410.04,288.737,195.347,146.242,226.733,433.382,210.474,2.89068e-05,2.98484e-05,0,0,0.6694555555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.351555402521967,28.75200504048729,0.39452551091227406,-1.0908842571803063,0.866764,40.46299949595127,40.47228197224675
defrost_recovery,3,2440.17,289.128,197.14,145.22,227.85,432.921,210.513,2.79949e-05,2.89423e-05,0,0,0.677825,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.390555402521983,28.291005040487278,2.187525510912252,0.026115742819683874,0.865842,40.46299949595127,40.47226223697307
defrost_recovery,3,2470.29,289.627,195.274,145.01,228.358,432.601,210.552,2.71119e-05,2.8065e-05,0,0,0.6861916666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.42955540252197,27.971005040487285,0.32152551091226655,0.5341157428196937,0.865202,40.46299949595127,40.47224855021224
defrost_recovery,3,2500.42,288.979,196.191,145.508,227.797,434.374,210.589,2.6257e-05,2.72157e-05,0,0,0.6945611111111112,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.4665554025219762,29.74400504048731,1.2385255109122681,-0.026884257180313398,0.8687480000000001,40.46299949595127,40.472324510668486
defrost_recovery,3,2530.54,288.884,196.407,145.271,227.977,433.845,210.625,2.54293e-05,2.63934e-05,0,0,0.7029277777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.5025554025219776,29.215005040487313,1.4545255109122763,0.15311574281969342,0.8676900000000001,40.46299949595127,40.47230181427111
defrost_recovery,3,2560.67,288.569,194.914,145.951,228.054,433.366,210.66,2.46279e-05,2.55973e-05,0,0,0.7112972222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.537555402521974,28.73600504048727,-0.03847448908774709,0.2301157428196916,0.866732,40.46299949595127,40.47228128693979
defrost_recovery,3,2590.79,289.43,195.436,145.777,227.529,430.366,210.694,2.38519e-05,2.48265e-05,0,0,0.7196638888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.571555402521966,25.73600504048727,0.4835255109122727,-0.2948842571803141,0.8607319999999999,40.46299949595127,40.47215323880331
defrost_recovery,3,2620.92,289.025,197.447,145.14,228.706,430.937,210.727,2.31006e-05,2.40802e-05,0,0,0.7280333333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.6045554025219815,26.307005040487297,2.4945255109122684,0.8821157428196784,0.861874,40.46299949595127,40.47217754212428
defrost_recovery,3,2651.05,288.991,195.605,145.45,228.023,434.607,210.758,2.23731e-05,2.33576e-05,0,0,0.7364027777777779,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.6355554025219874,29.977005040487313,0.6525255109122554,0.1991157428196857,0.869214,40.46299949595127,40.47233451615003
defrost_recovery,3,2681.17,287.965,196.547,145.442,227.608,431.575,210.789,2.16687e-05,2.26581e-05,0,0,0.7447694444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.666555402521965,26.945005040487274,1.5945255109122627,-0.21588425718030635,0.86315,40.46299949595127,40.472204735248276
defrost_recovery,3,2711.3,288.452,195.891,145.381,228.001,431.136,210.819,2.09866e-05,2.19807e-05,0,0,0.7531388888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.696555402521966,26.50600504048731,0.9385255109122568,0.17711574281969433,0.862272,40.46299949595127,40.47218601967698
defrost_recovery,3,2741.42,289.126,195.59,144.691,228.024,431.793,210.848,2.03262e-05,2.13249e-05,0,0,0.7615055555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.725555402521991,27.163005040487292,0.6375255109122691,0.20011574281969047,0.8635860000000001,40.46299949595127,40.47221403616003
defrost_recovery,3,2771.55,288.977,196.064,144.847,227.194,431.475,210.876,1.96867e-05,2.06899e-05,0,0,0.7698750000000001,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.7535554025219824,26.845005040487308,1.1115255109122586,-0.629884257180322,0.8629500000000001,40.46299949595127,40.472200470345726
defrost_recovery,3,2801.67,288.527,195.942,145.416,227.747,431.845,210.903,1.90674e-05,2.00751e-05,0,0,0.7782416666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.780555402521969,27.215005040487313,0.9895255109122729,-0.07688425718029634,0.8636900000000001,40.46299949595127,40.47221625541963
defrost_recovery,3,2831.8,288.827,195.571,146.091,227.418,433.205,210.929,1.84678e-05,1.94797e-05,0,0,0.7866111111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.8065554025219797,28.57500504048727,0.6185255109122636,-0.4058842571803041,0.86641,40.46299949595127,40.47227439244616
defrost_recovery,3,2861.92,289.366,196.307,145.827,227.79,432.788,210.954,1.78872e-05,1.89033e-05,0,0,0.7949777777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.8315554025219853,28.158005040487296,1.3545255109122536,-0.0338842571803184,0.865576,40.46299949595127,40.47225654718463
defrost_recovery,3,2892.05,288.638,195.138,145.592,227.135,429.841,210.979,1.7325e-05,1.83452e-05,0,0,0.8033472222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.856555402521991,25.211005040487294,0.18552551091227087,-0.6888842571803195,0.8596820000000001,40.46299949595127,40.472130921789585
defrost_recovery,3,2922.18,288.914,194.738,145.728,227.22,432.412,211.003,1.67805e-05,1.78048e-05,0,0,0.8117166666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.8805554025219635,27.782005040487263,-0.2144744890877348,-0.6038842571803116,0.8648239999999999,40.46299949595127,40.47224047122088
defrost_recovery,3,2952.3,289.268,195.318,145.996,228.103,430.958,211.026,1.62533e-05,1.72815e-05,0,0,0.8200833333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.903555402521988,26.328005040487312,0.3655255109122777,0.2791157428196982,0.8619160000000001,40.46299949595127,40.47217843655576
defrost_recovery,3,2982.43,288.71,195.864,146.408,227.809,431.663,211.048,1.57428e-05,1.67748e-05,0,0,0.8284527777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.9255554025219794,27.033005040487296,0.91152551091227,-0.014884257180312943,0.863326,40.46299949595127,40.47220848917969
defrost_recovery,3,3012.55,288.94,195.273,145.162,228.184,430.114,211.069,1.52484e-05,1.62842e-05,0,0,0.8368194444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.946555402521966,25.48400504048726,0.3205255109122618,0.36011574281968706,0.860228,40.46299949595127,40.47214252323858
defrost_recovery,3,3042.68,289.304,195.75,144.833,227.946,430.388,211.09,1.47697e-05,1.58091e-05,0,0,0.8451888888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.967555402521981,25.758005040487262,0.7975255109122656,0.12211574281968751,0.860776,40.46299949595127,40.47215417458686
defrost_recovery,3,3072.8,289.495,195.84,144.688,227.094,431.241,211.111,1.43061e-05,1.53491e-05,0,0,0.8535555555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,2.9885554025219676,26.61100504048727,0.8875255109122691,-0.7298842571803164,0.862482,40.46299949595127,40.47219049433422
defrost_recovery,3,3102.93,288.469,195.16,146.104,228.468,430.637,211.13,1.38572e-05,1.49037e-05,0,0,0.8619249999999999,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.007555402521973,26.007005040487286,0.20752551091226223,0.6441157428196789,0.861274,40.46299949595127,40.4721647692884
defrost_recovery,3,3133.05,288.63,195.516,144.657,227.414,430.178,211.149,1.34225e-05,1.44724e-05,0,0,0.8702916666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.0265554025219785,25.548005040487283,0.5635255109122568,-0.4098842571803232,0.860356,40.46299949595127,40.472145244057536
defrost_recovery,3,3163.18,289.067,196.106,145.535,228.013,430.743,211.168,1.30015e-05,1.40547e-05,0,0,0.8786611111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.045555402521984,26.11300504048728,1.1535255109122602,0.1891157428196948,0.861486,40.46299949595127,40.47216928134133
defrost_recovery,3,3193.31,289.913,195.618,146.392,227.392,429.719,211.186,1.25938e-05,1.36503e-05,0,0,0.8870305555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.0635554025219847,25.08900504048728,0.6655255109122606,-0.43188425718031453,0.859438,40.46299949595127,40.47212573963959
defrost_recovery,3,3223.43,289.915,195.829,145.457,228.087,431.466,211.203,1.21991e-05,1.32587e-05,0,0,0.8953972222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.0805554025219806,26.836005040487294,0.8765255109122734,0.26311574281967864,0.862932,40.46299949595127,40.47220008655295
defrost_recovery,3,3253.56,289.781,195.314,145.364,228.251,428.622,211.22,1.18167e-05,1.28794e-05,0,0,0.9037666666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.0975554025219765,23.9920050404873,0.3615255109122586,0.42711574281969433,0.857244,40.46299949595127,40.47207920881863
defrost_recovery,3,3283.68,288.485,195.401,146.16,227.866,430.726,211.236,1.14465e-05,1.25122e-05,0,0,0.9121333333333332,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.1135554025219676,26.096005040487285,0.4485255109122761,0.04211574281970343,0.861452,40.46299949595127,40.47216855763546
defrost_recovery,3,3313.81,288.354,195.552,146.12,227.793,428.202,211.252,1.1088e-05,1.21566e-05,0,0,0.9205027777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.129555402521987,23.572005040487284,0.5995255109122581,-0.030884257180304076,0.856404,40.46299949595127,40.47206142539034
defrost_recovery,3,3343.93,289.667,195.505,145.664,227.812,429.717,211.267,1.07408e-05,1.18123e-05,0,0,0.9288694444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.1445554025219735,25.08700504048727,0.5525255109122611,-0.011884257180298619,0.859434,40.46299949595127,40.47212565469856
defrost_recovery,3,3374.06,289.829,195.574,145.611,228.257,429.183,211.281,1.04045e-05,1.14788e-05,0,0,0.9372388888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.1585554025219835,24.553005040487278,0.6215255109122779,0.43311574281969456,0.858366,40.46299949595127,40.472102989581714
defrost_recovery,3,3404.18,289.197,196.153,144.873,227.847,428.571,211.296,1.00789e-05,1.11559e-05,0,0,0.9456055555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.17355540252197,23.941005040487312,1.2005255109122572,0.02311574281969797,0.8571420000000001,40.46299949595127,40.47207704847278
defrost_recovery,3,3434.31,288.304,196.172,144.57,227.6,429.217,211.31,9.76354e-06,1.08432e-05,0,0,0.953975,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.18755540252198,24.58700504048727,1.2195255109122627,-0.22388425718031613,0.858434,40.46299949595127,40.472104431839334
defrost_recovery,3,3464.44,288.7,195.788,146.459,228.59,429.817,211.323,9.45814e-06,1.05404e-05,0,0,0.9623444444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.200555402521985,25.187005040487293,0.8355255109122766,0.766115742819693,0.859634,40.46299949595127,40.472129902234066
defrost_recovery,3,3494.56,288.288,196.053,145.055,228.435,428.568,211.336,9.16239e-06,1.02472e-05,0,0,0.9707111111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2135554025219903,23.93800504048727,1.100525510912263,0.6111157428196918,0.857136,40.46299949595127,40.47207692140161
defrost_recovery,3,3524.69,287.974,196.138,145.237,227.26,430.7,211.348,8.87597e-06,9.96329e-06,0,0,0.9790805555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.225555402521991,26.070005040487274,1.1855255109122709,-0.5638842571803195,0.8613999999999999,40.46299949595127,40.47216745084643
defrost_recovery,3,3554.81,288.97,195.873,145.951,227.541,430.022,211.361,8.59859e-06,9.68833e-06,0,0,0.9874472222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2385554025219676,25.392005040487277,0.9205255109122561,-0.2828842571803136,0.860044,40.46299949595127,40.47213861277025
defrost_recovery,3,3584.94,288.907,195.882,145.771,227.163,429.827,211.372,8.32996e-06,9.42206e-06,0,0,0.9958166666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2495554025219917,25.197005040487284,0.9295255109122706,-0.6608842571802995,0.859654,40.46299949595127,40.47213032704195
defrost_recovery,3,3615.06,288.507,195.739,145.474,229.211,429.53,211.384,8.06981e-06,9.1642e-06,0,0,1.0041833333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2615554025219637,24.900005040487258,0.78652551091227,1.3871157428197023,0.8590599999999999,40.46299949595127,40.47211771445809
defrost_recovery,3,3645.19,288.319,195.388,145.454,227.197,427.635,211.395,7.81787e-06,8.9145e-06,0,0,1.0125527777777779,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.272555402521988,23.005005040487276,0.4355255109122709,-0.6268842571803077,0.85527,40.46299949595127,40.47203744540486
defrost_recovery,3,3675.31,289.6,195.388,145.953,228.172,429.896,211.406,7.57387e-06,8.67269e-06,0,0,1.0209194444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2835554025219835,25.2660050404873,0.4355255109122709,0.3481157428196866,0.859792,40.46299949595127,40.47213325848561
defrost_recovery,3,3705.44,288.838,195.616,145.035,228.01,428.843,211.416,7.33757e-06,8.43852e-06,0,0,1.029288888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.2935554025219744,24.213005040487303,0.6635255109122795,0.18611574281968046,0.8576860000000001,40.46299949595127,40.47208857328651
defrost_recovery,3,3735.56,288.591,195.109,145.538,228.273,427.662,211.426,7.10872e-06,8.21175e-06,0,0,1.0376555555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3035554025219653,23.032005040487263,0.1565255109122745,0.4491157428196857,0.855324,40.46299949595127,40.47203858658875
defrost_recovery,3,3765.69,288.771,196.846,145.491,228.253,428.534,211.436,6.88709e-06,7.99215e-06,0,0,1.046025,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3135554025219847,23.904005040487277,1.8935255109122693,0.42911574281967546,0.857068,40.46299949595127,40.47207548132387
defrost_recovery,3,3795.82,288.813,195.775,145.235,228.072,428.534,211.445,6.67245e-06,7.77949e-06,0,0,1.0543944444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.322555402521971,23.904005040487277,0.8225255109122713,0.2481157428196923,0.857068,40.46299949595127,40.47207548132387
defrost_recovery,3,3825.94,289.513,195.636,145.226,228.734,427.934,211.454,6.46458e-06,7.57354e-06,0,0,1.062761111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3315554025219853,23.30400504048731,0.6835255109122613,0.9101157428196984,0.8558680000000001,40.46299949595127,40.47205008697702
defrost_recovery,3,3856.07,288.362,195.28,144.719,228.375,427.945,211.463,6.26326e-06,7.3741e-06,0,0,1.0711305555555557,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3405554025219715,23.31500504048728,0.3275255109122668,0.5511157428196896,0.85589,40.46299949595127,40.472050552220026
defrost_recovery,3,3886.19,288.886,195.411,145.903,227.863,428.068,211.472,6.06829e-06,7.18096e-06,0,0,1.0794972222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.349555402521986,23.43800504048727,0.458525510912267,0.0391157428196891,0.856136,40.46299949595127,40.47205575529675
defrost_recovery,3,3916.32,288.56,195.789,144.962,228.082,427.966,211.48,5.87946e-06,6.99392e-06,0,0,1.0878666666666668,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3575554025219674,23.336005040487294,0.8365255109122529,0.2581157428196832,0.855932,40.46299949595127,40.47205144044439
defrost_recovery,3,3946.44,289.315,195.464,146.252,227.767,428.333,211.488,5.69659e-06,6.81279e-06,0,0,1.0962333333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.365555402521977,23.703005040487312,0.5115255109122643,-0.056884257180314535,0.856666,40.46299949595127,40.47206697025628
defrost_recovery,3,3976.57,288.439,195.967,146.315,227.409,428.307,211.496,5.51948e-06,6.63738e-06,0,0,1.1046027777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.373555402521987,23.677005040487302,1.0145255109122786,-0.4148842571803186,0.8566140000000001,40.46299949595127,40.47206586961369
defrost_recovery,3,4006.69,288.589,195.92,144.595,229.271,428.246,211.503,5.34795e-06,6.46751e-06,0,0,1.1129694444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3805554025219635,23.616005040487266,0.9675255109122531,1.4471157428196761,0.856492,40.46299949595127,40.47206328759898
defrost_recovery,3,4036.82,289.635,195.755,145.176,227.723,427.287,211.51,5.18182e-06,6.303e-06,0,0,1.1213388888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3875554025219685,22.657005040487263,0.8025255109122611,-0.10088425718029725,0.854574,40.46299949595127,40.47202274325844
defrost_recovery,3,4066.95,288.582,194.947,145.416,227.88,428.434,211.518,5.02094e-06,6.14369e-06,0,0,1.1297083333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.3955554025219783,23.80400504048731,-0.005474489087731627,0.05611574281968501,0.8568680000000001,40.46299949595127,40.472071246462995
defrost_recovery,3,4097.07,289.228,195.733,145.513,227.581,429.459,211.524,4.86512e-06,5.9894e-06,0,0,1.138075,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4015554025219785,24.82900504048729,0.7805255109122697,-0.24288425718032158,0.8589180000000001,40.46299949595127,40.4721147006192
defrost_recovery,3,4127.2,288.905,196.423,145.332,228.991,428.314,211.531,4.71421e-06,5.83999e-06,0,0,1.1464444444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4085554025219835,23.684005040487307,1.4705255109122675,1.1671157428197034,0.8566280000000001,40.46299949595127,40.47206616593397
defrost_recovery,3,4157.32,289.065,195.493,145.339,227.93,427.625,211.537,4.56805e-06,5.69529e-06,0,0,1.154811111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4145554025219838,22.995005040487285,0.5405255109122606,0.10611574281969638,0.8552500000000001,40.46299949595127,40.47203702276243
defrost_recovery,3,4187.45,289.319,195.974,146.289,227.674,427.12,211.544,4.42651e-06,5.55516e-06,0,0,1.1631805555555554,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4215554025219888,22.49000504048729,1.0215255109122552,-0.14988425718030385,0.85424,40.46299949595127,40.47201569216627
defrost_recovery,3,4217.57,288.676,195.806,146.094,228.087,429.314,211.55,4.28942e-06,5.41946e-06,0,0,1.171547222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.427555402521989,24.684005040487307,0.8535255109122772,0.26311574281967864,0.8586280000000001,40.46299949595127,40.472108547143144
defrost_recovery,3,4247.7,288.321,194.687,144.285,228.499,428.06,211.555,4.15664e-06,5.28803e-06,0,0,1.1799166666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4325554025219844,23.430005040487288,-0.26547448908772253,0.6751157428196848,0.85612,40.46299949595127,40.472055416839815
defrost_recovery,3,4277.82,289.252,195.386,145.596,228.952,428.39,211.561,4.02805e-06,5.16076e-06,0,0,1.1882833333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4385554025219847,23.760005040487272,0.4335255109122613,1.1281157428196877,0.85678,40.46299949595127,40.47206938343718
defrost_recovery,3,4307.95,288.485,194.809,145.987,228.225,426.086,211.567,3.90352e-06,5.0375e-06,0,0,1.1966527777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.444555402521985,21.456005040487298,-0.14347448908773686,0.4011157428196839,0.852172,40.46299949595127,40.471972095846
defrost_recovery,3,4338.08,288.799,196.298,145.877,228.222,429.165,211.572,3.7829e-06,4.91813e-06,0,0,1.2050222222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4495554025219803,24.535005040487306,1.3455255109122675,0.39811574281969797,0.85833,40.46299949595127,40.47210222607979
defrost_recovery,3,4368.2,289.125,195.181,145.467,227.717,427.726,211.577,3.66608e-06,4.80253e-06,0,0,1.2133888888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.454555402521976,23.096005040487285,0.22852551091227724,-0.10688425718029748,0.855452,40.46299949595127,40.47204129190492
defrost_recovery,3,4398.33,289.201,195.62,146.689,229.304,427.852,211.582,3.55294e-06,4.69058e-06,0,0,1.2217583333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4595554025219712,23.22200504048726,0.6675255109122702,1.4801157428196916,0.855704,40.46299949595127,40.472046619178634
defrost_recovery,3,4428.45,289.21,195.745,147.157,228.281,426.385,211.587,3.44337e-06,4.58216e-06,0,0,1.230125,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4645554025219667,21.755005040487276,0.7925255109122702,0.45711574281969547,0.85277,40.46299949595127,40.4719846916636
defrost_recovery,3,4458.58,288.644,195.492,145.334,227.911,428.699,211.591,3.33724e-06,4.47716e-06,0,0,1.2384944444444443,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.468555402521986,24.069005040487298,0.5395255109122559,0.08711574281969092,0.857398,40.46299949595127,40.47208247100409
defrost_recovery,3,4488.7,288.527,196.372,145.396,227.472,427.709,211.596,3.23446e-06,4.37547e-06,0,0,1.246861111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4735554025219813,23.07900504048729,1.4195255109122797,-0.35188425718030203,0.855418,40.46299949595127,40.47204057326584
defrost_recovery,3,4518.83,289.633,197.143,145.298,227.874,427.436,211.6,3.13491e-06,4.27699e-06,0,0,1.2552305555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.477555402521972,22.806005040487264,2.1905255109122663,0.05011574281968478,0.854872,40.46299949595127,40.472029036678364
defrost_recovery,3,4548.95,289.13,196.043,145.181,227.85,426.625,211.605,3.0385e-06,4.18162e-06,0,0,1.2635972222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4825554025219674,21.995005040487285,1.090525510912272,0.026115742819683874,0.8532500000000001,40.46299949595127,40.4719948084086
defrost_recovery,3,4579.08,289.032,195.008,144.495,227.336,428.949,211.609,2.94512e-06,4.08926e-06,0,0,1.2719666666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.4865554025219865,24.319005040487298,0.05552551091227542,-0.4878842571802977,0.857898,40.46299949595127,40.47209306655336
defrost_recovery,3,4609.21,288.304,195.527,145.42,227.557,428.622,211.613,2.85469e-06,3.99981e-06,0,0,1.2803361111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.490555402521977,23.9920050404873,0.5745255109122525,-0.2668842571803225,0.857244,40.46299949595127,40.47207920881863
defrost_recovery,3,4639.33,288.497,195.693,144.734,227.641,426.899,211.617,2.7671e-06,3.91318e-06,0,0,1.2887027777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.494555402521968,22.269005040487286,0.7405255109122777,-0.1828842571803193,0.8537980000000001,40.46299949595127,40.47200636531573
defrost_recovery,3,4669.46,289.481,195.388,144.949,227.778,427.644,211.62,2.68227e-06,3.82929e-06,0,0,1.2970722222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.497555402521982,23.01400504048729,0.4355255109122709,-0.045884257180318855,0.855288,40.46299949595127,40.47203782579149
defrost_recovery,3,4699.58,288.837,195.467,146.297,228.559,430.326,211.624,2.6001e-06,3.74804e-06,0,0,1.3054388888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.501555402521973,25.696005040487307,0.5145255109122786,0.7351157428196871,0.8606520000000001,40.46299949595127,40.472151537501155
defrost_recovery,3,4729.71,288.7,197.025,145.228,228.708,428.413,211.627,2.52053e-06,3.66935e-06,0,0,1.3138083333333332,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.504555402521987,23.783005040487296,2.0725255109122713,0.884115742819688,0.8568260000000001,40.46299949595127,40.472070357267725
defrost_recovery,3,4759.83,289.173,195.45,144.844,228.117,428.031,211.631,2.44346e-06,3.59315e-06,0,0,1.3221749999999999,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.508555402521978,23.40100504048729,0.4975255109122543,0.2931157428196798,0.856062,40.46299949595127,40.472054189986416
defrost_recovery,3,4789.96,288.918,196.823,145.45,228.376,427.614,211.634,2.36882e-06,3.51935e-06,0,0,1.3305444444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5115554025219637,22.98400504048726,1.8705255109122731,0.5521157428196943,0.855228,40.46299949595127,40.47203655786718
defrost_recovery,3,4820.08,288.915,195.952,144.964,228.021,427.629,211.637,2.29652e-06,3.44788e-06,0,0,1.3389111111111112,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.514555402521978,22.999005040487305,0.9995255109122638,0.19711574281967614,0.8552580000000001,40.46299949595127,40.47203719181822
defrost_recovery,3,4850.21,288.868,195.566,145.828,228.584,428.418,211.64,2.2265e-06,3.37866e-06,0,0,1.3472805555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.517555402521964,23.788005040487292,0.6135255109122681,0.7601157428196927,0.856836,40.46299949595127,40.47207056897693
defrost_recovery,3,4880.33,289.189,195.67,146.343,228.243,427.163,211.643,2.15869e-06,3.31162e-06,0,0,1.3556472222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5205554025219783,22.533005040487296,0.7175255109122531,0.41911574281968456,0.854326,40.46299949595127,40.47201750745358
defrost_recovery,3,4910.46,288.921,196.034,144.712,228.433,427.879,211.646,2.09301e-06,3.2467e-06,0,0,1.3640166666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.523555402521964,23.249005040487305,1.0815255109122575,0.6091157428196823,0.855758,40.46299949595127,40.472047760941344
defrost_recovery,3,4940.59,289.964,196.303,144.751,228.548,426.737,211.649,2.0294e-06,3.18383e-06,0,0,1.372386111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5265554025219785,22.10700504048731,1.350525510912263,0.7241157428196914,0.8534740000000001,40.46299949595127,40.47199953150361
defrost_recovery,3,4970.71,288.803,195.294,146.082,227.666,427.308,211.652,1.96779e-06,3.12293e-06,0,0,1.3807527777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5295554025219644,22.678005040487278,0.3415255109122768,-0.15788425718031363,0.854616,40.46299949595127,40.47202363011774
defrost_recovery,3,5000.84,289.221,194.393,145.114,227.174,426.995,211.654,1.90811e-06,3.06396e-06,0,0,1.3891222222222224,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.531555402521974,22.36500504048729,-0.5594744890877337,-0.6498842571803038,0.85399,40.46299949595127,40.47201041620558
defrost_recovery,3,5030.96,288.434,196.325,145.81,228.36,429.071,211.657,1.85032e-06,3.00685e-06,0,0,1.397488888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5345554025219883,24.441005040487312,1.3725255109122543,0.5361157428197032,0.8581420000000001,40.46299949595127,40.47209823942313
defrost_recovery,3,5061.09,289.183,196.681,146.009,227.988,428.643,211.659,1.79435e-06,2.95154e-06,0,0,1.4058583333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5365554025219694,24.013005040487258,1.7285255109122772,0.1641157428196891,0.857286,40.46299949595127,40.472080098447485
defrost_recovery,3,5091.21,289.977,195.151,146.375,228.081,426.727,211.662,1.74013e-06,2.89797e-06,0,0,1.414225,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5395554025219838,22.09700504048726,0.1985255109122761,0.2571157428196784,0.8534539999999999,40.46299949595127,40.471999109748324
defrost_recovery,3,5121.34,289.075,195.313,145.518,227.816,429.887,211.664,1.68762e-06,2.8461e-06,0,0,1.4225944444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.541555402521965,25.257005040487286,0.3605255109122538,-0.007884257180307941,0.859774,40.46299949595127,40.472132876096715
defrost_recovery,3,5151.46,288.315,195.663,145.743,228.318,429.26,211.666,1.63677e-06,2.79586e-06,0,0,1.4309611111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5435554025219744,24.630005040487276,0.7105255109122766,0.4941157428197016,0.85852,40.46299949595127,40.47210625603457
defrost_recovery,3,5181.59,289.0,195.965,144.83,228.044,427.251,211.668,1.58752e-06,2.7472e-06,0,0,1.4393305555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.545555402521984,22.621005040487262,1.012525510912269,0.2201157428197007,0.854502,40.46299949595127,40.472021223029586
defrost_recovery,3,5211.72,288.396,195.442,145.907,228.472,427.254,211.67,1.53981e-06,2.70007e-06,0,0,1.4477,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.547555402521965,22.624005040487305,0.4895255109122729,0.648115742819698,0.854508,40.46299949595127,40.47202134971043
defrost_recovery,3,5241.84,288.316,195.102,145.251,227.822,427.471,211.672,1.49361e-06,2.65444e-06,0,0,1.4560666666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5495554025219747,22.84100504048729,0.1495255109122695,-0.0018842571803077135,0.854942,40.46299949595127,40.47203051531659
defrost_recovery,3,5271.97,288.05,196.73,144.999,228.063,428.597,211.674,1.44886e-06,2.61024e-06,0,0,1.4644361111111113,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.551555402521984,23.967005040487265,1.7775255109122554,0.23911574281967773,0.857194,40.46299949595127,40.472078149793454
defrost_recovery,3,5302.09,289.673,195.618,145.353,227.848,427.524,211.676,1.40552e-06,2.56743e-06,0,0,1.472802777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5535554025219653,22.894005040487286,0.6655255109122606,0.024115742819702746,0.855048,40.46299949595127,40.4720327546277
defrost_recovery,3,5332.22,289.017,195.699,145.953,228.521,428.013,211.678,1.36354e-06,2.52598e-06,0,0,1.4811722222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.555555402521975,23.383005040487262,0.7465255109122779,0.6971157428196761,0.856026,40.46299949595127,40.47205342853299
defrost_recovery,3,5362.34,288.989,195.144,145.018,227.891,428.394,211.68,1.32288e-06,2.48583e-06,0,0,1.489538888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5575554025219844,23.76400504048729,0.1915255109122711,0.06711574281968069,0.856788,40.46299949595127,40.472069552795254
defrost_recovery,3,5392.47,288.692,195.103,144.614,228.043,427.381,211.682,1.2835e-06,2.44695e-06,0,0,1.4979083333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5595554025219656,22.751005040487257,0.15052551091227429,0.21911574281969592,0.8547619999999999,40.46299949595127,40.47202671334853
defrost_recovery,3,5422.59,289.831,196.046,145.445,228.944,425.941,211.683,1.24537e-06,2.40929e-06,0,0,1.506275,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5605554025219703,21.31100504048726,1.093525510912258,1.120115742819678,0.8518819999999999,40.46299949595127,40.47196599068641
defrost_recovery,3,5452.72,289.869,195.511,145.894,227.984,426.08,211.685,1.20843e-06,2.37282e-06,0,0,1.5146444444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.56255540252198,21.45000504048727,0.5585255109122613,0.16011574281969843,0.85216,40.46299949595127,40.471971843177506
defrost_recovery,3,5482.85,289.19,195.869,145.121,228.178,427.091,211.687,1.17265e-06,2.3375e-06,0,0,1.523013888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5645554025219894,22.461005040487294,0.9165255109122654,0.35411574281968683,0.854182,40.46299949595127,40.472014468005874
defrost_recovery,3,5512.97,288.343,195.458,145.002,228.519,427.634,211.688,1.138e-06,2.30329e-06,0,0,1.5313805555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.565555402521966,23.0040050404873,0.505525510912264,0.695115742819695,0.855268,40.46299949595127,40.47203740314017
defrost_recovery,3,5543.1,289.848,196.067,145.911,228.368,428.596,211.69,1.10444e-06,2.27016e-06,0,0,1.5397500000000002,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5675554025219753,23.96600504048729,1.114525510912273,0.5441157428196846,0.8571920000000001,40.46299949595127,40.47207810743374
defrost_recovery,3,5573.22,288.861,195.868,145.678,228.146,426.792,211.691,1.07193e-06,2.23808e-06,0,0,1.5481166666666668,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.56855540252198,22.16200504048726,0.9155255109122606,0.32211574281967614,0.853584,40.46299949595127,40.472001851334326
defrost_recovery,3,5603.35,289.243,195.25,144.323,228.116,427.427,211.692,1.04045e-06,2.20701e-06,0,0,1.5564861111111112,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.569555402521985,22.797005040487306,0.29752551091226564,0.29211574281970343,0.8548540000000001,40.46299949595127,40.472028656476674
defrost_recovery,3,5633.47,288.968,194.492,146.002,228.107,425.797,211.694,1.00996e-06,2.17691e-06,0,0,1.5648527777777779,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.571555402521966,21.16700504048731,-0.46047448908774413,0.2831157428196889,0.8515940000000001,40.46299949595127,40.47195992968698
defrost_recovery,3,5663.6,289.187,195.729,145.085,227.884,427.402,211.695,9.80428e-07,2.14777e-06,0,0,1.5732222222222223,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.572555402521971,22.772005040487272,0.7765255109122791,0.06011574281967569,0.854804,40.46299949595127,40.47202760040283
