scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
defrost_recovery,3,5693.72,289.087,195.86,144.502,227.901,425.558,211.696,9.51825e-07,2.11954e-06,0,0,1.581588888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5735554025219756,20.928005040487278,0.9075255109122793,0.07711574281970002,0.851116,40.46299949595127,40.47194987463303
defrost_recovery,3,5723.85,289.77,196.128,144.748,228.051,427.112,211.698,9.24122e-07,2.09221e-06,0,0,1.5899583333333334,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.575555402521985,22.48200504048731,1.1755255109122515,0.22711574281967728,0.8542240000000001,40.46299949595127,40.472015354458556
defrost_recovery,3,5753.97,288.564,195.469,145.381,227.333,426.591,211.699,8.9729e-07,2.06573e-06,0,0,1.598325,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.57655540252199,21.961005040487294,0.5165255109122597,-0.49088425718031203,0.853182,40.46299949595127,40.4719933748571
defrost_recovery,3,5784.1,289.647,194.982,147.001,227.745,426.72,211.7,8.71302e-07,2.04009e-06,0,0,1.6066944444444446,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5775554025219662,22.090005040487313,0.029525510912264963,-0.0788842571803059,0.8534400000000001,40.46299949595127,40.47199881452549
defrost_recovery,3,5814.23,288.878,195.746,144.791,227.957,427.098,211.701,8.46132e-07,2.01526e-06,0,0,1.6150638888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.578555402521971,22.4680050404873,0.793525510912275,0.1331157428196832,0.8541960000000001,40.46299949595127,40.47201476348526
defrost_recovery,3,5844.35,289.228,195.647,146.051,228.295,426.583,211.702,8.21753e-07,1.99121e-06,0,0,1.6234305555555557,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.579555402521976,21.953005040487312,0.694525510912257,0.47111574281967705,0.8531660000000001,40.46299949595127,40.47199303756746
defrost_recovery,3,5874.48,289.44,196.158,145.629,227.378,428.808,211.703,7.98142e-07,1.96792e-06,0,0,1.6318,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5805554025219806,24.178005040487278,1.2055255109122527,-0.44588425718032454,0.857616,40.46299949595127,40.47208708990443
defrost_recovery,3,5904.6,289.64,196.726,144.706,228.359,426.043,211.704,7.75273e-07,1.94537e-06,0,0,1.6401666666666668,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5815554025219853,21.413005040487292,1.7735255109122647,0.5351157428196984,0.852086,40.46299949595127,40.47197028513374
defrost_recovery,3,5934.73,289.163,195.125,145.899,227.763,427.707,211.705,7.53124e-07,1.92352e-06,0,0,1.648536111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.58255540252199,23.07700504048728,0.17252551091226564,-0.06088425718030521,0.855414,40.46299949595127,40.47204048872195
defrost_recovery,3,5964.85,288.732,196.391,145.638,228.719,428.409,211.706,7.31672e-07,1.90236e-06,0,0,1.6569027777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5835554025219665,23.779005040487277,1.4385255109122568,0.8951157428196836,0.856818,40.46299949595127,40.47207018790214
defrost_recovery,3,5994.98,288.91,195.875,145.51,227.358,426.83,211.707,7.10894e-07,1.88187e-06,0,0,1.665272222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5845554025219712,22.20000504048727,0.9225255109122656,-0.46588425718030635,0.85366,40.46299949595127,40.47200345430101
defrost_recovery,3,6025.1,289.697,195.425,145.384,228.054,427.661,211.708,6.9077e-07,1.86203e-06,0,0,1.673638888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.585555402521976,23.031005040487287,0.472525510912277,0.2301157428196916,0.855322,40.46299949595127,40.4720385443214
defrost_recovery,3,6055.23,288.919,196.492,144.798,228.298,428.513,211.709,6.71279e-07,1.84281e-06,0,0,1.682008333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.586555402521981,23.883005040487262,1.5395255109122559,0.4741157428196914,0.857026,40.46299949595127,40.47207459192114
defrost_recovery,3,6085.36,289.357,196.731,145.978,228.087,427.614,211.709,6.52401e-07,1.8242e-06,0,0,1.6903777777777778,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.586555402521981,22.98400504048726,1.7785255109122602,0.26311574281967864,0.855228,40.46299949595127,40.47203655786718
defrost_recovery,3,6115.48,289.291,195.301,145.844,227.711,427.514,211.71,6.34117e-07,1.80617e-06,0,0,1.6987444444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5875554025219856,22.884005040487295,0.34852551091225337,-0.11288425718029771,0.855028,40.46299949595127,40.472032332094926
defrost_recovery,3,6145.61,288.916,196.627,145.268,227.583,427.547,211.711,6.16408e-07,1.78871e-06,0,0,1.7071138888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5885554025219903,22.91700504048731,1.6745255109122752,-0.24088425718031203,0.855094,40.46299949595127,40.47203372649055
defrost_recovery,3,6175.73,288.844,196.093,145.938,227.432,427.936,211.712,5.99256e-07,1.7718e-06,0,0,1.7154805555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5895554025219667,23.306005040487264,1.140525510912255,-0.3918842571803225,0.855872,40.46299949595127,40.47205017156577
defrost_recovery,3,6205.86,288.767,196.121,145.676,228.364,427.983,211.713,5.82644e-07,1.75543e-06,0,0,1.7238499999999999,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5905554025219715,23.35300504048729,1.168525510912275,0.5401157428196939,0.855966,40.46299949595127,40.47205215951507
defrost_recovery,3,6235.98,288.543,195.368,144.941,228.641,427.054,211.713,5.66554e-07,1.73957e-06,0,0,1.7322166666666665,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5905554025219715,22.42400504048726,0.41552551091226064,0.8171157428196807,0.854108,40.46299949595127,40.472012906266684
defrost_recovery,3,6266.11,289.33,195.971,145.728,228.808,426.029,211.714,5.5097e-07,1.72421e-06,0,0,1.740586111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5915554025219762,21.399005040487282,1.0185255109122693,0.9841157428196823,0.852058,40.46299949595127,40.47196969563894
defrost_recovery,3,6296.23,288.824,195.215,145.512,227.275,425.786,211.715,5.35877e-07,1.70933e-06,0,0,1.7489527777777776,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.592555402521981,21.156005040487287,0.26252551091226906,-0.5488842571803048,0.851572,40.46299949595127,40.471959466778195
defrost_recovery,3,6326.36,289.159,195.614,146.081,228.189,426.501,211.715,5.21258e-07,1.69493e-06,0,0,1.7573222222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.592555402521981,21.871005040487262,0.66152551091227,0.3651157428196825,0.8530019999999999,40.46299949595127,40.47198958071319
defrost_recovery,3,6356.49,289.277,195.405,145.423,229.029,427.638,211.716,5.07099e-07,1.68098e-06,0,0,1.7656916666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.593555402521986,23.008005040487262,0.4525255109122668,1.205115742819686,0.8552759999999999,40.46299949595127,40.47203757219951
defrost_recovery,3,6386.61,289.229,195.707,145.143,229.031,426.626,211.716,4.93385e-07,1.66746e-06,0,0,1.7740583333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.593555402521986,21.996005040487262,0.7545255109122593,1.2071157428196955,0.853252,40.46299949595127,40.47199485057361
defrost_recovery,3,6416.74,288.661,195.548,145.838,227.113,428.163,211.717,4.80103e-07,1.65438e-06,0,0,1.7824277777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5945554025219906,23.533005040487296,0.5955255109122675,-0.7108842571803109,0.856326,40.46299949595127,40.472059774956215
defrost_recovery,3,6446.86,288.717,196.111,145.662,227.575,427.476,211.718,4.67239e-07,1.6417e-06,0,0,1.7907944444444444,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.595555402521967,22.846005040487285,1.1585255109122556,-0.2488842571803218,0.854952,40.46299949595127,40.4720307265605
defrost_recovery,3,6476.99,288.334,195.158,145.566,227.118,427.347,211.718,4.54779e-07,1.62943e-06,0,0,1.7991638888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.595555402521967,22.717005040487265,0.20552551091225268,-0.7058842571803154,0.854694,40.46299949595127,40.472025277257735
defrost_recovery,3,6507.11,289.847,194.535,145.928,227.121,427.592,211.719,4.42711e-07,1.61754e-06,0,0,1.8075305555555554,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5965554025219717,22.96200504048727,-0.41747448908773777,-0.7028842571803011,0.8551839999999999,40.46299949595127,40.472035628112515
defrost_recovery,3,6537.24,288.829,195.843,145.368,226.837,426.507,211.719,4.31023e-07,1.60603e-06,0,0,1.8158999999999998,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5965554025219717,21.87700504048729,0.890525510912255,-0.9868842571803214,0.853014,40.46299949595127,40.47198983363122
defrost_recovery,3,6567.36,288.75,195.466,145.508,227.266,428.097,211.72,4.19702e-07,1.59487e-06,0,0,1.8242666666666665,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5975554025219765,23.467005040487265,0.5135255109122738,-0.5578842571803193,0.856194,40.46299949595127,40.472056982256156
defrost_recovery,3,6597.49,289.438,195.724,146.185,228.171,427.178,211.72,4.08738e-07,1.58408e-06,0,0,1.8326361111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5975554025219765,22.548005040487283,0.7715255109122552,0.3471157428196818,0.854356,40.46299949595127,40.47201814073631
defrost_recovery,3,6627.62,289.028,195.048,145.173,227.888,426.699,211.721,3.98118e-07,1.57362e-06,0,0,1.8410055555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5985554025219813,22.069005040487298,0.09552551091226746,0.06411574281969479,0.853398,40.46299949595127,40.471997928886054
defrost_recovery,3,6657.74,288.724,195.938,146.008,228.101,428.852,211.721,3.87832e-07,1.56349e-06,0,0,1.8493722222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.5985554025219813,24.22200504048726,0.9855255109122538,0.27711574281968865,0.857704,40.46299949595127,40.472088954747186
defrost_recovery,3,6687.87,289.644,195.744,146.062,227.721,427.231,211.722,3.7787e-07,1.55368e-06,0,0,1.8577416666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.599555402521986,22.60100504048728,0.7915255109122654,-0.1028842571803068,0.854462,40.46299949595127,40.472020378513314
defrost_recovery,3,6717.99,289.458,196.793,145.704,228.607,426.371,211.722,3.68221e-07,1.54418e-06,0,0,1.8661083333333333,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.599555402521986,21.741005040487266,1.840525510912272,0.7831157428196889,0.852742,40.46299949595127,40.471984101695796
defrost_recovery,3,6748.12,288.964,195.436,145.236,227.56,427.224,211.722,3.58876e-07,1.53498e-06,0,0,1.8744777777777777,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.599555402521986,22.594005040487275,0.4835255109122727,-0.26388425718030817,0.854448,40.46299949595127,40.47202008294195
defrost_recovery,3,6778.24,289.503,196.076,145.181,228.439,426.966,211.723,3.49824e-07,1.52606e-06,0,0,1.8828444444444443,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.600555402521991,22.336005040487294,1.123525510912259,0.6151157428196825,0.853932,40.46299949595127,40.4720091924033
defrost_recovery,3,6808.37,289.539,195.495,145.419,227.991,428.452,211.723,3.41058e-07,1.51743e-06,0,0,1.8912138888888888,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.600555402521991,23.822005040487284,0.5425255109122702,0.16711574281970343,0.856904,40.46299949595127,40.47207200866505
defrost_recovery,3,6838.49,288.511,196.461,145.842,227.517,427.294,211.724,3.32567e-07,1.50908e-06,0,0,1.8995805555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.601555402521967,22.664005040487268,1.5085255109122784,-0.30688425718031453,0.854588,40.46299949595127,40.472023038873374
defrost_recovery,3,6868.62,289.149,196.009,144.992,228.091,427.814,211.724,3.24343e-07,1.50098e-06,0,0,1.90795,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.601555402521967,23.184005040487307,1.0565255109122518,0.26711574281969774,0.855628,40.46299949595127,40.472045012375354
defrost_recovery,3,6898.74,288.899,196.021,145.445,228.866,427.796,211.724,3.16378e-07,1.49314e-06,0,0,1.9163166666666667,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.601555402521967,23.166005040487278,1.0685255109122522,1.0421157428197034,0.855592,40.46299949595127,40.4720442513078
defrost_recovery,3,6928.87,288.703,195.035,145.301,227.853,426.671,211.725,3.08663e-07,1.48555e-06,0,0,1.924686111111111,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.602555402521972,22.041005040487278,0.08252551091226223,0.029115742819698198,0.853342,40.46299949595127,40.47199674810123
defrost_recovery,3,6959.0,289.103,196.022,146.307,227.587,428.894,211.725,3.01191e-07,1.47819e-06,0,0,1.9330555555555555,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.602555402521972,24.26400504048729,1.069525510912257,-0.23688425718032136,0.857788,40.46299949595127,40.472090735002766
defrost_recovery,3,6989.12,289.984,195.595,145.591,227.813,426.668,211.725,2.93954e-07,1.47107e-06,0,0,1.9414222222222222,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.602555402521972,22.038005040487292,0.6425255109122645,-0.010884257180322265,0.853336,40.46299949595127,40.47199662159317
defrost_recovery,3,7019.25,288.377,196.069,145.61,228.353,427.949,211.726,2.86944e-07,1.46417e-06,0,0,1.9497916666666666,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6035554025219767,23.319005040487298,1.116525510912254,0.5291157428196982,0.855898,40.46299949595127,40.472050721402255
defrost_recovery,3,7049.37,289.17,196.091,145.611,228.073,427.501,211.726,2.80155e-07,1.45749e-06,0,0,1.9581583333333332,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6035554025219767,22.871005040487262,1.1385255109122738,0.24911574281969706,0.8550019999999999,40.46299949595127,40.47203178281709
defrost_recovery,3,7079.5,287.97,196.202,145.24,227.694,427.616,211.726,2.7358e-07,1.45103e-06,0,0,1.9665277777777779,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6035554025219767,22.98600504048727,1.2495255109122638,-0.12988425718032204,0.855232,40.46299949595127,40.472036642392695
defrost_recovery,3,7109.62,289.388,196.011,145.073,227.483,427.43,211.726,2.67211e-07,1.44476e-06,0,0,1.9748944444444445,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6035554025219767,22.800005040487292,1.0585255109122613,-0.34088425718030635,0.8548600000000001,40.46299949595127,40.47202878320968
defrost_recovery,3,7139.75,288.814,194.679,144.119,228.31,426.908,211.727,2.61043e-07,1.43869e-06,0,0,1.983263888888889,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6045554025219815,22.2780050404873,-0.2734744890877323,0.48611574281969183,0.853816,40.46299949595127,40.47200674504798
defrost_recovery,3,7169.87,288.782,195.339,144.793,229.369,426.717,211.727,2.55068e-07,1.43281e-06,0,0,1.9916305555555556,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6045554025219815,22.08700504048727,0.3865255109122643,1.5451157428196893,0.853434,40.46299949595127,40.471998688002905
defrost_recovery,3,7200.0,289.063,195.428,145.774,228.032,426.714,211.727,2.49282e-07,1.42712e-06,0,0,2.0,defrost_recovery_run3,208.12244459747802,404.6299949595127,194.95247448908773,227.8238842571803,864952.0347003933,0.6550692788948853,3.6045554025219815,22.084005040487284,0.4755255109122629,0.20811574281970024,0.853428,40.46299949595127,40.47199856148121
partial_blockage,1,0.0,249.507,230.144,110.04,124.16,618.615,255.559,1e-06,1e-06,0,0,0.0,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.06879057494839458,0.1742350702229487,76.63104250245019,-51.401332665367676,1.23723,61.844076492977706,61.8564510406326
partial_blockage,1,60.0626,248.791,154.301,111.332,175.92,620.133,255.427,2.93783e-06,5.44295e-06,0,0,0.016684055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.20079057494839958,1.6922350702229778,0.7880425024501676,0.35866733463231526,1.240266,61.844076492977706,61.85651184006445
partial_blockage,1,120.125,249.399,154.498,110.831,175.211,619.538,255.312,4.63204e-06,8.50369e-06,0,0,0.033368055555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.31579057494838025,1.0972350702229505,0.9850425024501703,-0.3503326653676595,1.239076,61.844076492977706,61.856487991180465
partial_blockage,1,180.188,249.092,153.215,111.144,175.93,616.841,255.197,6.32418e-06,1.15351e-05,0,0,0.05005222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.43079057494838935,-1.5997649297770522,-0.2979574975498167,0.3686673346323346,1.233682,61.844076492977706,61.856380176554154
partial_blockage,1,240.25,248.006,154.207,110.437,175.763,619.702,255.082,8.01428e-06,1.45376e-05,0,0,0.06673611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.5457905749483984,1.2612350702229378,0.6940425024501735,0.201667334632333,1.239404,61.844076492977706,61.856494562369875
partial_blockage,1,300.313,248.076,154.772,110.639,176.11,616.557,254.967,9.70234e-06,1.75116e-05,0,0,0.08342027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.6607905749483791,-1.883764929777044,1.2590425024501712,0.5486673346323414,1.233114,61.844076492977706,61.85636885080043
partial_blockage,1,360.375,248.865,154.82,111.075,176.022,620.935,254.852,1.13884e-05,2.04574e-05,0,0,0.10010416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.7757905749483882,2.494235070222885,1.307042502450173,0.4606673346323191,1.2418699999999998,61.844076492977706,61.85654402216614
partial_blockage,1,420.438,249.657,153.205,109.096,175.723,621.57,254.738,1.30724e-05,2.33752e-05,0,0,0.11678833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-0.8897905749483925,3.1292350702229896,-0.3079574975498076,0.16166733463234095,1.2431400000000001,61.844076492977706,61.85656953249895
partial_blockage,1,480.501,249.377,154.153,110.201,176.856,623.052,254.624,1.47544e-05,2.62655e-05,0,0,0.1334725,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.0037905749483969,4.6112350702229605,0.6400425024501715,1.2946673346323223,1.246104,61.844076492977706,61.8566291714
partial_blockage,1,540.563,248.111,154.627,110.804,176.242,625.219,254.511,1.64344e-05,2.91284e-05,0,0,0.15015638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.1167905749483964,6.7782350702229905,1.1140425024501894,0.680667334632318,1.2504380000000002,61.844076492977706,61.856716631754075
partial_blockage,1,600.626,248.716,154.313,110.784,175.915,623.004,254.397,1.81124e-05,3.19643e-05,0,0,0.16684055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.2307905749484007,4.563235070222959,0.8000425024501681,0.3536673346323198,1.246008,61.844076492977706,61.856627237551045
partial_blockage,1,660.688,248.655,153.693,109.545,176.38,623.274,254.284,1.97883e-05,3.47734e-05,0,0,0.18352444444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.3437905749484003,4.8332350702229405,0.18004250245019193,0.8186673346323232,1.246548,61.844076492977706,61.85663811738868
partial_blockage,1,720.751,249.336,154.286,110.77,175.814,623.65,254.171,2.14623e-05,3.75561e-05,0,0,0.2002086111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.4567905749483998,5.209235070222917,0.7730425024501812,0.2526673346323207,1.2473,61.844076492977706,61.856653276420296
partial_blockage,1,780.813,248.923,154.971,111.048,176.264,627.001,254.058,2.31343e-05,4.03127e-05,0,0,0.2168925,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.5697905749483994,8.560235070222916,1.4580425024501835,0.7026673346323378,1.254002,61.844076492977706,61.85678878090328
partial_blockage,1,840.876,248.048,154.518,110.626,175.982,623.46,253.946,2.48044e-05,4.30434e-05,0,0,0.23357666666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.6817905749483941,5.019235070222976,1.0050425024501806,0.4206673346323271,1.24692,61.844076492977706,61.85664561512916
partial_blockage,1,900.938,249.099,154.995,109.715,175.432,627.186,253.834,2.64724e-05,4.57485e-05,0,0,0.25026055555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.793790574948389,8.745235070222975,1.4820425024501844,-0.12933266536768429,1.254372,61.844076492977706,61.85679628289572
partial_blockage,1,961.001,247.791,153.865,110.995,174.789,626.875,253.722,2.81385e-05,4.84282e-05,0,0,0.2669447222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-1.9057905749483837,8.43423507022294,0.352042502450189,-0.772332665367685,1.25375,61.844076492977706,61.85678367270462
partial_blockage,1,1021.06,248.999,154.422,110.764,175.013,628.249,253.61,2.98026e-05,5.1083e-05,0,0,0.28362777777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.0177905749483784,9.808235070222963,0.9090425024501769,-0.548332665367667,1.2564980000000001,61.844076492977706,61.85683943181451
partial_blockage,1,1081.13,248.763,153.879,110.703,176.128,624.835,253.499,3.14647e-05,5.3713e-05,0,0,0.30031388888888894,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.128790574948397,6.394235070222976,0.36604250245017056,0.5666673346323137,1.24967,61.844076492977706,61.85670111134426
partial_blockage,1,1141.19,249.282,154.819,110.786,175.198,628.214,253.387,3.31249e-05,5.63186e-05,0,0,0.31699722222222226,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.2407905749483916,9.773235070222995,1.3060425024501683,-0.36333266536766473,1.256428,61.844076492977706,61.85683800994407
partial_blockage,1,1201.25,248.962,154.67,110.331,176.088,630.676,253.277,3.47832e-05,5.88999e-05,0,0,0.33368055555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.3507905749484053,12.235235070222984,1.1570425024501674,0.5266673346323216,1.261352,61.844076492977706,61.85693822148961
partial_blockage,1,1261.31,248.59,154.342,109.877,175.762,629.761,253.166,3.64395e-05,6.14573e-05,0,0,0.35036388888888886,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.4617905749483953,11.320235070222907,0.8290425024501928,0.20066733463232822,1.259522,61.844076492977706,61.856900932214195
partial_blockage,1,1321.38,248.13,154.301,110.049,174.74,630.379,253.055,3.80938e-05,6.3991e-05,0,0,0.36705000000000004,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.5727905749483853,11.938235070222959,0.7880425024501676,-0.8213326653676631,1.260758,61.844076492977706,61.85692611182552
partial_blockage,1,1381.44,248.167,152.952,109.774,175.213,628.846,252.945,3.97463e-05,6.65013e-05,0,0,0.38373333333333337,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.682790574948399,10.405235070222943,-0.5609574975498219,-0.3483326653676784,1.257692,61.844076492977706,61.856863697055815
partial_blockage,1,1441.5,249.398,154.2,110.349,175.625,630.165,252.835,4.13968e-05,6.89885e-05,0,0,0.40041666666666664,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.792790574948384,11.724235070222903,0.6870425024501685,0.06366733463232777,1.26033,61.844076492977706,61.856917389877886
partial_blockage,1,1501.56,249.389,154.304,110.301,175.03,630.244,252.725,4.30454e-05,7.14528e-05,0,0,0.41709999999999997,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-2.9027905749483978,11.803235070222968,0.7910425024501819,-0.5313326653676711,1.260488,61.844076492977706,61.85692060931761
partial_blockage,1,1561.63,249.017,154.339,110.606,175.203,629.853,252.616,4.4692e-05,7.38944e-05,0,0,0.43378611111111115,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.011790574948378,11.412235070222891,0.8260425024501785,-0.3583326653676693,1.259706,61.844076492977706,61.856904679071306
partial_blockage,1,1621.69,247.997,154.873,110.435,175.432,632.751,252.507,4.63368e-05,7.63137e-05,0,0,0.4504694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.120790574948387,14.310235070222916,1.3600425024501703,-0.12933266536768429,1.265502,61.844076492977706,61.857022985116906
partial_blockage,1,1681.75,249.221,154.714,110.297,175.809,637.115,252.398,4.79796e-05,7.87109e-05,0,0,0.46715277777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.229790574948396,18.67423507022295,1.2010425024501785,0.24766733463232526,1.27423,61.844076492977706,61.857202162417416
partial_blockage,1,1741.81,249.038,154.235,111.608,175.923,633.784,252.289,4.96206e-05,8.10862e-05,0,0,0.4838361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.338790574948405,15.343235070222931,0.7220425024501935,0.3616673346323296,1.267568,61.844076492977706,61.85706528686841
partial_blockage,1,1801.88,248.593,154.256,111.244,176.738,637.386,252.18,5.12596e-05,8.34399e-05,0,0,0.5005222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.4477905749483853,18.945235070222907,0.7430425024501801,1.1766673346323273,1.274772,61.844076492977706,61.85721332974241
partial_blockage,1,1861.94,249.154,154.518,110.372,174.721,637.859,252.072,5.28968e-05,8.57722e-05,0,0,0.5172055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.5557905749483893,19.418235070222977,1.0050425024501806,-0.8403326653676686,1.2757180000000001,61.844076492977706,61.857232832424714
partial_blockage,1,1922.0,249.757,153.999,111.304,174.043,633.277,251.964,5.4532e-05,8.80833e-05,0,0,0.5338888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.6637905749483934,14.836235070222983,0.4860425024501751,-1.5183326653676659,1.2665540000000002,61.844076492977706,61.857044516402446
partial_blockage,1,1982.06,248.96,154.518,110.772,175.32,636.088,251.856,5.61654e-05,9.03736e-05,0,0,0.5505722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.7717905749483975,17.647235070222905,1.0050425024501806,-0.24133266536767906,1.272176,61.844076492977706,61.85715988504689
partial_blockage,1,2042.13,248.569,155.346,110.713,175.34,636.318,251.748,5.77969e-05,9.26433e-05,0,0,0.5672583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.8797905749484016,17.877235070222923,1.8330425024501835,-0.22133266536766882,1.272636,61.844076492977706,61.857169347277555
partial_blockage,1,2102.19,248.288,154.821,110.061,175.784,636.478,251.641,5.94265e-05,9.48925e-05,0,0,0.5839416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-3.986790574948401,18.03723507022289,1.3080425024501778,0.22266733463231958,1.272956,61.844076492977706,61.85717593171559
partial_blockage,1,2162.25,248.243,153.969,109.502,175.224,639.717,251.534,6.10543e-05,9.71215e-05,0,0,0.600625,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.0937905749484,21.276235070222924,0.45604250245017397,-0.3373326653676827,1.279434,61.844076492977706,61.85730958124216
partial_blockage,1,2222.31,247.721,154.896,110.006,175.146,636.543,251.427,6.26802e-05,9.93306e-05,0,0,0.6173083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.2007905749484,18.102235070222946,1.3830425024501665,-0.41533266536768565,1.273086,61.844076492977706,61.8571786071162
partial_blockage,1,2282.38,249.236,154.86,110.362,174.979,639.703,251.32,6.43042e-05,0.00010152,0,0,0.6339944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.307790574948399,21.262235070222914,1.3470425024501935,-0.5823326653676588,1.279406,61.844076492977706,61.857309002106724
partial_blockage,1,2342.44,248.371,154.247,109.902,175.324,638.928,251.214,6.59264e-05,0.00010369,0,0,0.6506777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.413790574948393,20.487235070222937,0.734042502450194,-0.23733266536765996,1.277856,61.844076492977706,61.85727696258552
partial_blockage,1,2402.5,249.009,154.07,110.412,175.691,640.486,251.107,6.75467e-05,0.00010584,0,0,0.6673611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.520790574948393,22.04523507022293,0.5570425024501731,0.12966733463233027,1.280972,61.844076492977706,61.85734141178444
partial_blockage,1,2462.57,249.548,154.608,109.924,175.794,639.845,251.001,6.91652e-05,0.000107972,0,0,0.6840472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.626790574948387,21.404235070222967,1.095042502450184,0.2326673346323389,1.27969,61.844076492977706,61.857314876782176
partial_blockage,1,2522.63,247.468,154.274,110.563,175.949,640.568,250.896,7.07819e-05,0.000110085,0,0,0.7007305555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.7317905749484055,22.127235070222923,0.7610425024501808,0.38766733463234004,1.281136,61.844076492977706,61.857344808193744
partial_blockage,1,2582.69,249.485,154.559,110.237,175.44,641.071,250.79,7.23967e-05,0.000112179,0,0,0.7174138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.8377905749484,22.630235070222966,1.0460425024501774,-0.12133266536767451,1.2821420000000001,61.844076492977706,61.85736565177539
partial_blockage,1,2642.75,248.091,155.0,110.709,174.432,641.786,250.685,7.40097e-05,0.000114254,0,0,0.7340972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-4.94279057494839,23.345235070222884,1.4870425024501799,-1.1293326653676843,1.283572,61.844076492977706,61.8573953084711
partial_blockage,1,2702.82,249.067,154.825,110.47,174.77,642.691,250.579,7.56208e-05,0.000116312,0,0,0.7507833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.048790574948384,24.25023507022297,1.3120425024501685,-0.791332665367662,1.285382,61.844076492977706,61.85743289334922
partial_blockage,1,2762.88,249.307,155.075,111.053,175.574,642.342,250.475,7.72301e-05,0.000118351,0,0,0.7674666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.152790574948398,23.901235070222924,1.5620425024501685,0.012667334632340044,1.284684,61.844076492977706,61.85741839302004
partial_blockage,1,2822.94,248.878,154.825,110.659,174.952,639.514,250.37,7.88376e-05,0.000120373,0,0,0.78415,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.2577905749483875,21.07323507022295,1.3120425024501685,-0.609332665367674,1.279028,61.844076492977706,61.857301185018265
partial_blockage,1,2883.0,248.123,154.447,110.235,174.836,646.198,250.265,8.04433e-05,0.000122378,0,0,0.8008333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.362790574948406,27.75723507022292,0.9340425024501826,-0.7253326653676595,1.2923959999999999,61.844076492977706,61.85757904000199
partial_blockage,1,2943.07,248.634,155.098,110.516,173.798,646.855,250.161,8.20472e-05,0.000124364,0,0,0.8175194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.466790574948391,28.414235070222958,1.585042502450193,-1.7633326653676704,1.2937100000000001,61.844076492977706,61.85760650747309
partial_blockage,1,3003.13,248.886,154.975,111.342,175.038,643.982,250.057,8.36493e-05,0.000126334,0,0,0.8342027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.570790574948404,25.54123507022291,1.4620425024501742,-0.5233326653676613,1.2879639999999999,61.844076492977706,61.85748660052859
partial_blockage,1,3063.19,248.917,154.865,110.97,175.361,646.224,249.953,8.52495e-05,0.000128287,0,0,0.8508861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.674790574948389,27.783235070222986,1.352042502450189,-0.20033266536768224,1.292448,61.844076492977706,61.85758012646455
partial_blockage,1,3123.25,248.918,155.354,109.892,174.823,646.145,249.85,8.6848e-05,0.000130223,0,0,0.8675694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.777790574948398,27.70423507022292,1.8410425024501933,-0.7383326653676647,1.29229,61.844076492977706,61.85757682542518
partial_blockage,1,3183.32,249.122,155.89,110.357,175.031,646.131,249.746,8.84447e-05,0.000132142,0,0,0.8842555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.881790574948383,27.69023507022291,2.3770425024501662,-0.5303326653676663,1.292262,61.844076492977706,61.85757624047294
partial_blockage,1,3243.38,248.606,155.46,110.734,174.856,649.716,249.643,9.00396e-05,0.000134046,0,0,0.900938888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-5.984790574948391,31.275235070222948,1.9470425024501878,-0.7053326653676777,1.2994320000000001,61.844076492977706,61.85772644376692
partial_blockage,1,3303.44,249.071,155.493,111.05,174.642,644.336,249.54,9.16327e-05,0.000135933,0,0,0.9176222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.0877905749484,25.895235070222952,1.9800425024501749,-0.9193326653676763,1.288672,61.844076492977706,61.85750134618163
partial_blockage,1,3363.5,248.68,155.016,110.171,174.478,647.829,249.437,9.3224e-05,0.000137804,0,0,0.9343055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.19079057494838,29.38823507022289,1.503042502450171,-1.0833326653676636,1.295658,61.844076492977706,61.85764727923494
partial_blockage,1,3423.57,248.291,155.649,110.73,175.675,649.048,249.335,9.48135e-05,0.000139659,0,0,0.9509916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.292790574948384,30.60723507022294,2.136042502450181,0.11366733463233913,1.2980960000000001,61.844076492977706,61.85769839312237
partial_blockage,1,3483.63,249.421,155.44,110.27,174.773,650.289,249.233,9.64013e-05,0.000141498,0,0,0.9676750000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.394790574948388,31.848235070222927,1.9270425024501776,-0.7883326653676761,1.300578,61.844076492977706,61.857750528154206
partial_blockage,1,3543.69,248.938,155.677,110.841,174.902,652.272,249.13,9.79872e-05,0.000143322,0,0,0.9843583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.497790574948397,33.83123507022299,2.1640425024501724,-0.6593326653676854,1.3045440000000001,61.844076492977706,61.85783404159261
partial_blockage,1,3603.75,248.001,154.88,109.628,175.212,649.26,249.029,9.95715e-05,0.000145131,0,0,1.0010416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.598790574948396,30.81923507022293,1.3670425024501753,-0.34933266536768315,1.2985200000000001,61.844076492977706,61.85770729229849
partial_blockage,1,3663.82,248.743,154.674,111.168,174.479,654.141,248.927,0.000101154,0.000146925,0,0,1.0177277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.7007905749484,35.7002350702229,1.1610425024501865,-1.0823326653676588,1.308282,61.844076492977706,61.85791298662445
partial_blockage,1,3723.88,248.601,155.33,110.859,175.308,652.734,248.825,0.000102735,0.000148704,0,0,1.0344111111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.8027905749484034,34.29323507022298,1.8170425024501924,-0.2533326653676795,1.305468,61.844076492977706,61.857853535087216
partial_blockage,1,3783.94,249.614,155.471,111.053,174.289,652.61,248.724,0.000104314,0.000150469,0,0,1.0510944444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-6.9037905749484025,34.16923507022295,1.9580425024501835,-1.272332665367685,1.30522,61.844076492977706,61.857848301712515
partial_blockage,1,3844.0,247.637,154.948,110.436,174.972,652.635,248.623,0.000105891,0.000152218,0,0,1.0677777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.004790574948402,34.19423507022293,1.4350425024501874,-0.5893326653676638,1.30527,61.844076492977706,61.857849356748396
partial_blockage,1,3904.07,248.162,155.233,110.526,175.11,651.507,248.522,0.000107466,0.000153954,0,0,1.084463888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.105790574948401,33.06623507022289,1.720042502450184,-0.4513326653676586,1.303014,61.844076492977706,61.85780179373879
partial_blockage,1,3964.13,247.934,155.777,110.922,174.987,654.628,248.422,0.00010904,0.000155675,0,0,1.1011472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.205790574948395,36.18723507022298,2.2640425024501667,-0.5743326653676775,1.3092560000000002,61.844076492977706,61.85793359418672
partial_blockage,1,4024.19,249.609,155.685,110.707,174.769,652.126,248.321,0.000110612,0.000157382,0,0,1.1178305555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.306790574948394,33.685235070222916,2.172042502450182,-0.7923326653676668,1.304252,61.844076492977706,61.85782788417956
partial_blockage,1,4084.25,247.961,155.593,111.436,175.414,654.972,248.221,0.000112182,0.000159075,0,0,1.1345138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.406790574948388,36.53123507022292,2.080042502450169,-0.14733266536768497,1.309944,61.844076492977706,61.85794815989627
partial_blockage,1,4144.32,248.589,154.661,110.138,174.248,654.059,248.121,0.00011375,0.000160755,0,0,1.1512,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.506790574948383,35.61823507022291,1.1480425024501812,-1.3133326653676818,1.308118,61.844076492977706,61.85790951827585
partial_blockage,1,4204.38,247.804,154.941,109.968,174.752,657.375,248.021,0.000115317,0.000162421,0,0,1.1678833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.6067905749484055,38.93423507022294,1.4280425024501824,-0.8093326653676627,1.31475,61.844076492977706,61.85805012148199
partial_blockage,1,4264.44,248.504,155.755,109.503,174.451,657.463,247.921,0.000116882,0.000164074,0,0,1.1845666666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.7067905749484,39.022235070222905,2.2420425024501753,-1.1103326653676788,1.314926,61.844076492977706,61.85805386249032
partial_blockage,1,4324.5,249.316,155.366,109.801,174.336,655.299,247.822,0.000118445,0.000165713,0,0,1.20125,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.805790574948389,36.85823507022292,1.8530425024501938,-1.2253326653676595,1.310598,61.844076492977706,61.85796201287981
partial_blockage,1,4384.57,248.931,155.594,110.843,175.205,657.584,247.723,0.000120007,0.00016734,0,0,1.217936111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-7.904790574948379,39.143235070222886,2.081042502450174,-0.35633266536765973,1.315168,61.844076492977706,61.85805900719406
partial_blockage,1,4444.63,249.477,155.305,110.7,174.424,659.611,247.624,0.000121567,0.000168953,0,0,1.2346194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.003790574948397,41.17023507022293,1.7920425024501867,-1.1373326653676656,1.3192220000000001,61.844076492977706,61.85814533232112
partial_blockage,1,4504.69,248.567,156.25,111.597,174.427,658.382,247.525,0.000123125,0.000170554,0,0,1.2513027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.102790574948386,39.94123507022289,2.73704250245018,-1.1343326653676797,1.3167639999999998,61.844076492977706,61.85809296042817
