scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,4564.75,249.26,155.854,110.11,174.503,656.385,247.426,0.000124681,0.000172142,0,0,1.267986111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.201790574948404,37.94423507022293,2.3410425024501933,-1.0583326653676863,1.31277,61.844076492977706,61.85800806962812
partial_blockage,1,4624.82,249.188,155.713,110.686,175.11,660.962,247.328,0.000126236,0.000173718,0,0,1.2846722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.29979057494839,42.52123507022293,2.2000425024501737,-0.4513326653676586,1.321924,61.844076492977706,61.858203015695935
partial_blockage,1,4684.88,249.15,156.193,111.095,174.042,662.184,247.23,0.000127789,0.000175281,0,0,1.3013555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.397790574948402,43.74323507022291,2.680042502450192,-1.5193326653676706,1.324368,61.844076492977706,61.85825529279582
partial_blockage,1,4744.94,248.263,155.523,110.11,174.749,662.438,247.132,0.000129341,0.000176833,0,0,1.3180388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.495790574948387,43.99723507022293,2.010042502450176,-0.812332665367677,1.324876,61.844076492977706,61.85826617101916
partial_blockage,1,4805.01,247.838,155.521,110.618,174.217,664.04,247.034,0.000130891,0.000178372,0,0,1.3347250000000002,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.5937905749484,45.5992350702229,2.0080425024501665,-1.3443326653676593,1.32808,61.844076492977706,61.85833487700488
partial_blockage,1,4865.07,249.158,155.759,110.657,173.57,661.205,246.936,0.000132439,0.000179899,0,0,1.3514083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.691790574948385,42.76423507022298,2.246042502450166,-1.991332665367679,1.32241,61.844076492977706,61.858213403535814
partial_blockage,1,4925.13,248.651,155.408,109.68,174.343,663.32,246.839,0.000133986,0.000181415,0,0,1.3680916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.788790574948393,44.87923507022299,1.895042502450167,-1.218332665367683,1.32664,61.844076492977706,61.85830397738753
partial_blockage,1,4985.19,248.001,155.474,110.163,174.247,660.49,246.742,0.000135531,0.000182919,0,0,1.3847749999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.885790574948402,42.04923507022295,1.9610425024501694,-1.3143326653676581,1.32098,61.844076492977706,61.85818284939898
partial_blockage,1,5045.26,248.66,155.427,110.826,174.728,667.005,246.645,0.000137074,0.000184412,0,0,1.4014611111111113,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-8.982790574948382,48.564235070222935,1.9140425024501724,-0.8333326653676636,1.33401,61.844076492977706,61.85846247644196
partial_blockage,1,5105.32,247.998,155.348,110.497,174.046,663.916,246.548,0.000138616,0.000186201,0,0,1.4181444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.07979057494839,45.47523507022299,1.835042502450193,-1.51533266536768,1.3278320000000001,61.844076492977706,61.85832955301575
partial_blockage,1,5165.38,249.151,155.972,109.661,174.809,663.125,246.451,0.000140156,0.000188306,0,0,1.4348277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.176790574948399,44.68423507022294,2.4590425024501883,-0.7523326653676747,1.32625,61.844076492977706,61.858295614507334
partial_blockage,1,5225.44,249.748,155.212,111.55,174.108,664.962,246.355,0.000141695,0.00019041,0,0,1.451511111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.272790574948402,46.52123507022293,1.699042502450169,-1.4533326653676681,1.329924,61.844076492977706,61.85837449460706
partial_blockage,1,5285.51,248.725,155.12,110.2,174.517,667.508,246.258,0.000143232,0.000192513,0,0,1.4681972222222224,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.369790574948382,49.06723507022298,1.6070425024501844,-1.0443326653676763,1.3350160000000002,61.844076492977706,61.858484179532994
partial_blockage,1,5345.57,249.482,155.483,110.209,173.75,662.077,246.162,0.000144768,0.000194613,0,0,1.4848805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.465790574948386,43.63623507022294,1.970042502450184,-1.8113326653676722,1.324154,61.844076492977706,61.85825071148548
partial_blockage,1,5405.63,249.345,156.107,110.75,174.819,663.857,246.066,0.000146302,0.000196712,0,0,1.501563888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.56179057494839,45.41623507022291,2.594042502450179,-0.7423326653676838,1.327714,61.844076492977706,61.858327020176304
partial_blockage,1,5465.69,248.203,155.878,109.804,173.873,666.088,245.97,0.000147834,0.00019881,0,0,1.518247222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.657790574948393,47.647235070222905,2.365042502450166,-1.6883326653676818,1.332176,61.844076492977706,61.85842295245049
partial_blockage,1,5525.76,249.639,156.02,109.553,173.972,670.745,245.875,0.000149365,0.000200905,0,0,1.5349333333333335,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.752790574948392,52.304235070222944,2.50704250245019,-1.5893326653676638,1.34149,61.844076492977706,61.85862423857629
partial_blockage,1,5585.82,248.675,156.134,110.723,174.141,668.7,245.78,0.000150894,0.000202999,0,0,1.5516166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.847790574948391,50.259235070222985,2.621042502450166,-1.420332665367681,1.3374000000000001,61.844076492977706,61.85853567640668
partial_blockage,1,5645.88,248.71,156.516,110.639,174.606,665.165,245.684,0.000152422,0.000205091,0,0,1.5683,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-9.943790574948395,46.7242350702229,3.003042502450171,-0.9553326653676777,1.33033,61.844076492977706,61.85838322473501
partial_blockage,1,5705.94,249.373,156.977,110.638,174.589,670.608,245.589,0.000153948,0.000207182,0,0,1.5849833333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.038790574948393,52.16723507022289,3.4640425024501837,-0.9723326653676736,1.341216,61.844076492977706,61.85861829711308
partial_blockage,1,5766.01,248.535,156.475,110.613,174.42,672.249,245.495,0.000155472,0.00020927,0,0,1.6016694444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.132790574948388,53.80823507022296,2.962042502450174,-1.1413326653676847,1.344498,61.844076492977706,61.8586895443258
partial_blockage,1,5826.07,247.987,156.616,111.012,174.419,670.548,245.4,0.000156995,0.000211358,0,0,1.6183527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.227790574948386,52.10723507022294,3.1030425024501938,-1.142332665367661,1.341096,61.844076492977706,61.85861569539439
partial_blockage,1,5886.13,248.673,156.53,110.08,174.5,670.788,245.305,0.000158516,0.000213443,0,0,1.6350361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.322790574948385,52.34723507022295,3.017042502450181,-1.0613326653676722,1.341576,61.844076492977706,61.85862610366523
partial_blockage,1,5946.19,249.013,156.341,110.69,174.022,670.437,245.211,0.000160036,0.000215527,0,0,1.6517194444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.41679057494838,51.99623507022295,2.828042502450188,-1.5393326653676809,1.3408740000000001,61.844076492977706,61.858610882828216
partial_blockage,1,6006.26,248.008,155.661,110.719,174.635,671.655,245.117,0.000161554,0.000217608,0,0,1.6684055555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.510790574948402,53.21423507022291,2.1480425024501812,-0.9263326653676813,1.34331,61.844076492977706,61.858663734560075
partial_blockage,1,6066.32,249.344,156.353,110.179,174.921,670.337,245.023,0.00016307,0.000219689,0,0,1.6850888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.604790574948396,51.89623507022293,2.8400425024501885,-0.64033266536768,1.340674,61.844076492977706,61.858606547864895
partial_blockage,1,6126.38,248.151,155.954,110.59,174.642,671.351,244.929,0.000164585,0.000221767,0,0,1.7017722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.69879057494839,52.91023507022294,2.4410425024501876,-0.9193326653676763,1.342702,61.844076492977706,61.85865053434387
partial_blockage,1,6186.44,249.23,156.01,110.398,174.469,672.73,244.836,0.000166098,0.000223844,0,0,1.7184555555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.79179057494838,54.28923507022296,2.497042502450171,-1.0923326653676781,1.34546,61.844076492977706,61.85871046086297
partial_blockage,1,6246.51,248.313,156.171,110.473,173.693,675.016,244.743,0.00016761,0.000225919,0,0,1.7351416666666668,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.884790574948397,56.5752350702229,2.658042502450172,-1.8683326653676602,1.350032,61.844076492977706,61.858810073184415
partial_blockage,1,6306.57,248.224,155.015,110.715,174.145,677.57,244.649,0.00016912,0.000227993,0,0,1.751825,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-10.978790574948391,59.12923507022299,1.5020425024501662,-1.416332665367662,1.3551400000000002,61.844076492977706,61.85892176306404
partial_blockage,1,6366.63,249.376,155.922,110.76,173.846,672.471,244.556,0.000170629,0.000230064,0,0,1.7685083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.07179057494838,54.03023507022294,2.409042502450177,-1.7153326653676686,1.344942,61.844076492977706,61.85869919625405
partial_blockage,1,6426.69,248.555,156.63,111.153,174.075,676.795,244.464,0.000172136,0.000232134,0,0,1.7851916666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.163790574948393,58.3542350702229,3.1170425024501753,-1.4863326653676836,1.3535899999999998,61.844076492977706,61.858887826709086
partial_blockage,1,6486.76,248.438,155.831,110.129,174.614,676.32,244.371,0.000173641,0.000234203,0,0,1.801877777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.256790574948383,57.87923507022299,2.3180425024501687,-0.9473326653676679,1.35264,61.844076492977706,61.85886704619539
partial_blockage,1,6546.82,248.7,157.314,110.498,173.783,676.337,244.278,0.000175145,0.000236269,0,0,1.818561111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.3497905749484,57.89623507022293,3.801042502450173,-1.7783326653676852,1.352674,61.844076492977706,61.85886778966742
partial_blockage,1,6606.88,248.588,156.001,110.523,174.225,677.526,244.186,0.000176647,0.000238334,0,0,1.8352444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.441790574948385,59.08523507022289,2.4880425024501847,-1.336332665367678,1.355052,61.844076492977706,61.85891983531544
partial_blockage,1,6666.94,248.397,155.496,110.033,174.318,674.938,244.094,0.000178148,0.000240397,0,0,1.8519277777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.533790574948398,56.49723507022293,1.9830425024501892,-1.2433326653676602,1.349876,61.844076492977706,61.858806668773155
partial_blockage,1,6727.01,248.009,156.433,111.507,174.441,678.511,244.002,0.000179647,0.000242459,0,0,1.868613888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.625790574948383,60.07023507022291,2.9200425024501726,-1.1203326653676697,1.357022,61.844076492977706,61.858963020549915
partial_blockage,1,6787.07,248.401,156.542,110.042,174.198,677.942,243.91,0.000181145,0.000244519,0,0,1.8852972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.717790574948395,59.50123507022295,3.0290425024501815,-1.3633326653676647,1.355884,61.844076492977706,61.85893806630319
partial_blockage,1,6847.13,248.362,155.91,109.941,174.568,679.195,243.819,0.000182641,0.000246577,0,0,1.9019805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.808790574948404,60.75423507022299,2.3970425024501765,-0.9933326653676602,1.3583900000000002,61.844076492977706,61.8589930459701
partial_blockage,1,6907.19,248.624,156.374,109.123,175.301,678.045,243.727,0.000184135,0.000248633,0,0,1.9186638888888887,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.900790574948388,59.6042350702229,2.861042502450175,-0.2603326653676845,1.35609,61.844076492977706,61.85894258195316
partial_blockage,1,6967.26,247.856,156.144,109.718,174.875,680.335,243.636,0.000185628,0.000250688,0,0,1.9353500000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-11.991790574948396,61.894235070222976,2.6310425024501853,-0.6863326653676722,1.36067,61.844076492977706,61.859043155533676
partial_blockage,1,7027.32,248.988,155.859,110.519,174.048,681.7,243.545,0.00018712,0.000252741,0,0,1.9520333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.082790574948405,63.259235070222985,2.3460425024501887,-1.5133326653676704,1.3634000000000002,61.844076492977706,61.85910326564133
partial_blockage,1,7087.38,249.314,156.696,110.107,174.187,685.956,243.454,0.000188609,0.000254792,0,0,1.9687166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.173790574948384,67.51523507022296,3.183042502450178,-1.3743326653676604,1.371912,61.844076492977706,61.85929145896372
partial_blockage,1,7147.45,248.785,157.144,110.609,174.841,683.921,243.364,0.000190098,0.000256841,0,0,1.9854027777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.263790574948388,65.48023507022299,3.6310425024501853,-0.720332665367664,1.3678420000000002,61.844076492977706,61.859201328551286
partial_blockage,1,7207.51,248.578,156.24,110.47,174.324,685.583,243.273,0.000191584,0.000258889,0,0,2.0020861111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.354790574948396,67.14223507022291,2.727042502450189,-1.23733266536766,1.3711659999999999,61.844076492977706,61.859274918712345
partial_blockage,1,7267.57,248.742,155.806,110.963,173.433,683.688,243.183,0.000193069,0.000260935,0,0,2.018769444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.4447905749484,65.24723507022293,2.2930425024501915,-2.1283326653676795,1.367376,61.844076492977706,61.85919102602825
partial_blockage,1,7327.63,249.335,155.978,110.703,174.554,683.84,243.093,0.000194553,0.00026298,0,0,2.035452777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.534790574948403,65.39923507022297,2.4650425024501885,-1.0073326653676702,1.36768,61.844076492977706,61.859197746589615
partial_blockage,1,7387.7,248.806,156.953,110.551,174.577,684.784,243.003,0.000196035,0.000265023,0,0,2.052138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.624790574948406,66.34323507022293,3.440042502450183,-0.984332665367674,1.3695680000000001,61.844076492977706,61.859239518247406
partial_blockage,1,7447.76,249.842,156.554,111.286,174.722,683.691,242.913,0.000197515,0.000267064,0,0,2.0688222222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.714790574948381,65.25023507022297,3.041042502450182,-0.8393326653676638,1.367382,61.844076492977706,61.85919115865646
partial_blockage,1,7507.82,248.571,156.294,110.432,173.062,686.504,242.823,0.000198994,0.000269103,0,0,2.0855055555555553,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.804790574948385,68.06323507022296,2.781042502450191,-2.4993326653676604,1.373008,61.844076492977706,61.859315775696565
partial_blockage,1,7567.88,248.89,156.408,110.624,173.459,687.756,242.734,0.000200472,0.000271141,0,0,2.102188888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.893790574948383,69.31523507022291,2.895042502450167,-2.102332665367669,1.375512,61.844076492977706,61.85937140427004
partial_blockage,1,7627.95,247.79,157.715,110.463,174.145,686.135,242.644,0.000201947,0.000273176,0,0,2.118875,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-12.983790574948387,67.69423507022293,4.202042502450183,-1.416332665367662,1.37227,61.844076492977706,61.85929939970366
partial_blockage,1,7688.01,248.289,156.861,110.591,173.96,689.244,242.555,0.000203422,0.000275211,0,0,2.1355583333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.072790574948385,70.80323507022297,3.34804250245017,-1.6013326653676643,1.3784880000000002,61.844076492977706,61.85943765049454
partial_blockage,1,7748.07,248.74,156.255,110.922,173.899,684.473,242.466,0.000204894,0.000277243,0,0,2.1522416666666664,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.161790574948384,66.0322350702229,2.7420425024501753,-1.6623326653676713,1.368946,61.844076492977706,61.85922575024839
partial_blockage,1,7808.13,248.158,157.938,110.556,173.325,690.99,242.377,0.000206365,0.000279274,0,0,2.168925,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.250790574948383,72.54923507022295,4.425042502450168,-2.2363326653676836,1.38198,61.844076492977706,61.85951556543001
partial_blockage,1,7868.2,248.024,156.53,109.742,174.143,686.631,242.289,0.000207835,0.000281303,0,0,2.185611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.338790574948405,68.19023507022291,3.017042502450181,-1.4183326653676716,1.373262,61.844076492977706,61.85932141391402
partial_blockage,1,7928.26,248.705,156.877,111.36,173.964,687.38,242.2,0.000209303,0.00028333,0,0,2.2022944444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.427790574948403,68.93923507022294,3.3640425024501894,-1.5973326653676736,1.37476,61.844076492977706,61.85935468728135
partial_blockage,1,7988.32,248.6,156.721,110.083,173.237,689.889,242.112,0.00021077,0.000285356,0,0,2.2189777777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.515790574948397,71.44823507022295,3.2080425024501835,-2.3243326653676775,1.379778,61.844076492977706,61.85946641055484
partial_blockage,1,8048.38,248.656,156.935,110.233,173.641,693.96,242.024,0.000212235,0.00028738,0,0,2.2356611111111113,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.603790574948391,75.51923507022298,3.422042502450182,-1.920332665367681,1.38792,61.844076492977706,61.85964855376789
partial_blockage,1,8108.45,248.041,157.269,109.81,173.612,689.277,241.936,0.000213698,0.000289402,0,0,2.2523472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.691790574948385,70.83623507022298,3.7560425024501853,-1.9493326653676775,1.378554,61.844076492977706,61.85943912128685
partial_blockage,1,8168.51,248.828,157.195,110.637,173.981,690.762,241.848,0.00021516,0.000291423,0,0,2.2690305555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.779790574948379,72.32123507022288,3.682042502450173,-1.5803326653676777,1.381524,61.844076492977706,61.859505379786654
partial_blockage,1,8228.57,249.305,156.425,111.187,173.87,692.099,241.761,0.00021662,0.000293442,0,0,2.2857138888888886,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.866790574948396,73.65823507022299,2.9120425024501913,-1.6913326653676677,1.384198,61.844076492977706,61.85956515667146
partial_blockage,1,8288.63,249.169,156.943,110.555,174.117,693.997,241.673,0.000218079,0.000295459,0,0,2.302397222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-13.95479057494839,75.5562350702229,3.430042502450192,-1.444332665367682,1.387994,61.844076492977706,61.8596502141203
partial_blockage,1,8348.7,249.28,158.081,111.669,173.629,692.574,241.586,0.000219536,0.000297474,0,0,2.3190833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.04179057494838,74.1332350702229,4.568042502450169,-1.9323326653676816,1.385148,61.844076492977706,61.859586421598244
partial_blockage,1,8408.76,247.847,156.82,110.714,173.823,693.783,241.499,0.000220992,0.000299488,0,0,2.3357666666666668,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.128790574948397,75.34223507022296,3.307042502450173,-1.7383326653676647,1.387566,61.844076492977706,61.85964061222497
partial_blockage,1,8468.82,248.854,156.789,110.932,173.192,691.531,241.412,0.000222446,0.0003015,0,0,2.3524499999999997,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.215790574948386,73.09023507022289,3.276042502450167,-2.369332665367665,1.383062,61.844076492977706,61.8595397474401
partial_blockage,1,8528.88,248.089,156.949,109.964,173.589,692.995,241.325,0.000223899,0.00030351,0,0,2.369133333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.302790574948403,74.55423507022294,3.436042502450192,-1.9723326653676736,1.38599,61.844076492977706,61.859605281228376
partial_blockage,1,8588.95,249.164,157.22,110.038,174.26,693.443,241.238,0.00022535,0.000305519,0,0,2.3858194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.389790574948393,75.00223507022292,3.7070425024501787,-1.3013326653676813,1.386886,61.844076492977706,61.85962536296412
partial_blockage,1,8649.01,248.683,156.842,110.041,172.901,700.031,241.152,0.0002268,0.000307526,0,0,2.402502777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.475790574948405,81.59023507022289,3.329042502450193,-2.6603326653676618,1.400062,61.844076492977706,61.859922169956874
partial_blockage,1,8709.07,248.974,157.188,110.745,174.356,697.885,241.066,0.000228248,0.000309531,0,0,2.419186111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.56179057494839,79.44423507022293,3.675042502450168,-1.2053326653676777,1.39577,61.844076492977706,61.8598251788847
partial_blockage,1,8769.13,248.658,157.351,110.022,173.518,696.078,240.979,0.000229694,0.000311535,0,0,2.435869444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.648790574948379,77.63723507022291,3.838042502450179,-2.0433326653676716,1.392156,61.844076492977706,61.85974374015474
partial_blockage,1,8829.2,248.856,156.885,110.873,174.66,697.926,240.894,0.000231139,0.000313536,0,0,2.4525555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.733790574948387,79.48523507022298,3.372042502450171,-0.9013326653676756,1.395852,61.844076492977706,61.859827029140504
partial_blockage,1,8889.26,248.411,157.115,110.514,173.961,699.569,240.808,0.000232583,0.000315537,0,0,2.469238888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.8197905749484,81.1282350702229,3.602042502450189,-1.6003326653676595,1.399138,61.844076492977706,61.859901264165636
partial_blockage,1,8949.32,248.559,157.591,109.937,173.288,702.359,240.722,0.000234025,0.000317535,0,0,2.485922222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.905790574948384,83.91823507022298,4.078042502450188,-2.2733326653676613,1.4047180000000001,61.844076492977706,61.86002772331097
partial_blockage,1,9009.38,248.795,157.126,110.717,173.688,698.504,240.637,0.000235465,0.000319532,0,0,2.5026055555555553,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-14.990790574948392,80.06323507022296,3.6130425024501847,-1.873332665367684,1.397008,61.844076492977706,61.85985312479607
partial_blockage,1,9069.45,248.868,157.328,110.951,174.451,698.259,240.551,0.000236904,0.000321527,0,0,2.5192916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.076790574948404,79.81823507022295,3.815042502450183,-1.1103326653676788,1.3965180000000001,61.844076492977706,61.85984206085239
partial_blockage,1,9129.51,248.805,156.54,110.588,173.403,699.116,240.466,0.000238341,0.00032352,0,0,2.535975,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.161790574948384,80.67523507022293,3.027042502450172,-2.1583326653676806,1.398232,61.844076492977706,61.859880779024316
partial_blockage,1,9189.57,249.084,156.301,110.36,174.168,698.803,240.381,0.000239777,0.000325511,0,0,2.5526583333333335,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.246790574948392,80.36223507022294,2.7880425024501676,-1.3933326653676659,1.3976060000000001,61.844076492977706,61.85986663257943
partial_blockage,1,9249.64,248.054,156.413,109.335,173.694,700.864,240.296,0.000241211,0.000327501,0,0,2.5693444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.3317905749484,82.42323507022297,2.900042502450191,-1.8673326653676838,1.401728,61.844076492977706,61.8599598985908
partial_blockage,1,9309.7,248.8,156.355,110.845,174.084,701.948,240.212,0.000242644,0.00032949,0,0,2.586027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.415790574948403,83.50723507022292,2.8420425024501696,-1.477332665367669,1.403896,61.844076492977706,61.86000906278703
partial_blockage,1,9369.76,248.076,156.441,110.928,173.99,703.87,240.127,0.000244076,0.000331476,0,0,2.602711111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.500790574948383,85.42923507022294,2.9280425024501824,-1.5713326653676631,1.40774,61.844076492977706,61.8600964206885
partial_blockage,1,9429.82,248.442,156.874,109.865,172.741,704.178,240.043,0.000245505,0.000333461,0,0,2.6193944444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.584790574948386,85.73723507022294,3.361042502450175,-2.8203326653676584,1.408356,61.844076492977706,61.860110441964245
partial_blockage,1,9489.89,248.751,157.349,110.25,173.38,704.861,239.959,0.000246934,0.000335444,0,0,2.6360805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.668790574948389,86.42023507022293,3.8360425024501694,-2.181332665367677,1.409722,61.844076492977706,61.860141556470445
partial_blockage,1,9549.95,248.924,156.823,110.219,173.525,704.05,239.875,0.00024836,0.000337425,0,0,2.652763888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.752790574948392,85.6092350702229,3.3100425024501874,-2.0363326653676666,1.4081,61.844076492977706,61.86010461419604
partial_blockage,1,9610.01,248.15,157.113,111.538,173.691,703.803,239.791,0.000249786,0.000339405,0,0,2.6694472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.836790574948395,85.36223507022294,3.6000425024501794,-1.8703326653676697,1.407606,61.844076492977706,61.86009337141768
partial_blockage,1,9670.07,248.378,156.207,111.098,174.058,709.437,239.707,0.000251209,0.000341383,0,0,2.6861305555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-15.920790574948398,90.99623507022295,2.6940425024501735,-1.5033326653676795,1.418874,61.844076492977706,61.8603507967515
partial_blockage,1,9730.14,248.249,157.426,110.325,173.438,704.245,239.623,0.000252632,0.000343359,0,0,2.7028166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.0047905749484,85.80423507022294,3.9130425024501676,-2.123332665367684,1.40849,61.844076492977706,61.86011349285885
partial_blockage,1,9790.2,248.846,156.802,109.76,173.694,707.401,239.54,0.000254052,0.000345333,0,0,2.7195,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.0877905749484,88.9602350702229,3.2890425024501724,-1.8673326653676838,1.414802,61.844076492977706,61.86025753234852
partial_blockage,1,9850.26,249.193,156.943,110.677,172.551,707.61,239.457,0.000255471,0.000347306,0,0,2.7361833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.1707905749484,89.16923507022295,3.430042502450192,-3.0103326653676845,1.4152200000000001,61.844076492977706,61.86026709381134
partial_blockage,1,9910.32,248.813,157.342,110.265,173.482,705.157,239.374,0.000256889,0.000349277,0,0,2.752866666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.253790574948397,86.71623507022298,3.829042502450193,-2.079332665367673,1.410314,61.844076492977706,61.8601550503058
partial_blockage,1,9970.39,248.593,157.959,109.48,173.59,704.177,239.291,0.000258305,0.000351247,0,0,2.7695527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.336790574948395,85.73623507022296,4.446042502450183,-1.9713326653676688,1.408354,61.844076492977706,61.8601103964307
partial_blockage,1,10030.4,248.987,157.884,110.382,173.711,706.898,239.208,0.00025972,0.000353215,0,0,2.786222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.419790574948394,88.45723507022296,4.371042502450166,-1.8503326653676595,1.413796,61.844076492977706,61.8602345323625
partial_blockage,1,10090.5,249.1,157.245,110.224,172.015,706.81,239.125,0.000261133,0.000355181,0,0,2.8029166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.502790574948392,88.36923507022289,3.7320425024501844,-3.546332665367686,1.4136199999999999,61.844076492977706,61.86023051018867
partial_blockage,1,10150.6,249.168,157.455,111.321,174.387,710.386,239.043,0.000262545,0.000357145,0,0,2.819611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.584790574948386,91.9452350702229,3.9420425024501924,-1.1743326653676718,1.420772,61.844076492977706,61.8603943597619
partial_blockage,1,10210.6,248.871,157.242,109.969,173.176,712.914,238.961,0.000263955,0.000359107,0,0,2.8362777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.66679057494838,94.47323507022293,3.72904250245017,-2.3853326653676845,1.425828,61.844076492977706,61.860510689412045
partial_blockage,1,10270.7,249.243,157.601,109.747,173.391,709.458,238.878,0.000265363,0.000361068,0,0,2.8529722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.749790574948406,91.01723507022291,4.088042502450179,-2.170332665367681,1.418916,61.844076492977706,61.8603517601083
partial_blockage,1,10330.8,248.931,157.961,109.817,173.905,710.449,238.796,0.000266771,0.000363028,0,0,2.8696666666666664,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.8317905749484,92.0082350702229,4.448042502450193,-1.656332665367671,1.420898,61.844076492977706,61.86039725378169
partial_blockage,1,10390.8,249.72,158.128,110.864,174.298,711.882,238.715,0.000268176,0.000364985,0,0,2.886333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.91279057494839,93.44123507022289,4.615042502450166,-1.2633326653676704,1.423764,61.844076492977706,61.860463150521056
partial_blockage,1,10450.9,248.527,157.446,109.954,173.484,713.105,238.633,0.00026958,0.000366941,0,0,2.9030277777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-16.994790574948382,94.66423507022296,3.933042502450178,-2.0773326653676634,1.42621,61.844076492977706,61.860519495340306
partial_blockage,1,10510.9,248.955,157.617,111.456,173.415,713.004,238.551,0.000270983,0.000368895,0,0,2.919694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.076790574948404,94.56323507022296,4.10404250245017,-2.14633266536768,1.4260080000000002,61.844076492977706,61.86051483850859
partial_blockage,1,10571.0,249.02,157.534,110.495,172.677,711.49,238.47,0.000272384,0.000370847,0,0,2.9363888888888887,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.157790574948393,93.04923507022295,4.021042502450172,-2.8843326653676797,1.4229800000000001,61.844076492977706,61.86044511115061
partial_blockage,1,10631.1,248.817,157.731,111.029,173.558,712.42,238.389,0.000273784,0.000372798,0,0,2.9530833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.238790574948382,93.9792350702229,4.218042502450174,-2.0033326653676795,1.4248399999999999,61.844076492977706,61.86048792480445
partial_blockage,1,10691.1,248.539,157.523,109.564,173.72,716.38,238.308,0.000275183,0.000374747,0,0,2.96975,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.3197905749484,97.93923507022294,4.010042502450176,-1.8413326653676734,1.43276,61.844076492977706,61.860670853837966
partial_blockage,1,10751.2,247.783,158.409,110.991,173.609,714.789,238.227,0.00027658,0.000376694,0,0,2.9864444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.400790574948388,96.34823507022293,4.896042502450172,-1.9523326653676634,1.429578,61.844076492977706,61.86059723707299
partial_blockage,1,10811.3,247.635,157.812,110.564,173.573,714.674,238.146,0.000277976,0.00037864,0,0,3.0031388888888886,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.481790574948405,96.23323507022292,4.299042502450192,-1.9883326653676647,1.429348,61.844076492977706,61.860591922276186
partial_blockage,1,10871.3,248.543,157.819,110.05,173.643,717.918,238.065,0.00027937,0.000380584,0,0,3.019805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.562790574948394,99.47723507022295,4.306042502450168,-1.9183326653676716,1.4358360000000001,61.844076492977706,61.8607421737581
partial_blockage,1,10931.4,249.034,157.43,111.166,173.472,715.881,237.985,0.000280763,0.000382526,0,0,3.0364999999999998,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.64279057494838,97.44023507022291,3.9170425024501867,-2.089332665367664,1.431762,61.844076492977706,61.86064774712533
partial_blockage,1,10991.4,248.437,157.717,109.532,173.24,717.441,237.904,0.000282154,0.000384466,0,0,3.0531666666666664,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.723790574948396,99.00023507022297,4.204042502450193,-2.321332665367663,1.434882,61.844076492977706,61.86072003802738
partial_blockage,1,11051.5,247.913,157.958,109.191,173.8,718.918,237.824,0.000283544,0.000386405,0,0,3.069861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.80379057494838,100.47723507022295,4.445042502450178,-1.7613326653676609,1.4378360000000001,61.844076492977706,61.86078862762884
partial_blockage,1,11111.6,248.128,156.87,110.423,173.399,717.385,237.744,0.000284933,0.000388342,0,0,3.0865555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.883790574948392,98.94423507022293,3.3570425024501844,-2.1623326653676713,1.43477,61.844076492977706,61.8607174402478
partial_blockage,1,11171.6,248.186,157.994,111.958,172.969,720.907,237.664,0.00028632,0.000390277,0,0,3.103222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-17.963790574948405,102.46623507022298,4.48104250245018,-2.592332665367678,1.4418140000000002,61.844076492977706,61.86088121648344
partial_blockage,1,11231.7,249.018,157.692,110.64,172.97,720.997,237.584,0.000287706,0.000392211,0,0,3.1199166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.04379057494839,102.5562350702229,4.179042502450187,-2.5913326653676734,1.441994,61.844076492977706,61.86088541207047
partial_blockage,1,11291.8,249.297,157.267,110.839,173.427,716.903,237.505,0.00028909,0.000394143,0,0,3.136611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.122790574948397,98.46223507022296,3.754042502450176,-2.1343326653676797,1.4338060000000001,61.844076492977706,61.86069508916719
partial_blockage,1,11351.8,249.096,157.459,109.939,173.335,718.995,237.425,0.000290473,0.000396073,0,0,3.1532777777777774,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.20279057494838,100.55423507022294,3.946042502450183,-2.2263326653676643,1.43799,61.844076492977706,61.860792207256594
partial_blockage,1,11411.9,249.195,156.821,110.64,172.76,720.005,237.346,0.000291854,0.000398002,0,0,3.169972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.28179057494839,101.56423507022294,3.308042502450178,-2.8013326653676813,1.44001,61.844076492977706,61.86083919629104
partial_blockage,1,11471.9,248.639,157.456,110.63,173.285,722.24,237.266,0.000293234,0.000399929,0,0,3.1866388888888886,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.3617905749484,103.79923507022295,3.9430425024501687,-2.2763326653676756,1.44448,61.844076492977706,61.86094341132923
partial_blockage,1,11532.0,248.961,157.267,111.809,172.769,720.575,237.187,0.000294613,0.000401854,0,0,3.203333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.44079057494838,102.13423507022299,3.754042502450176,-2.7923326653676668,1.4411500000000002,61.844076492977706,61.86086574395623
partial_blockage,1,11592.1,249.16,158.675,110.552,173.227,720.854,237.108,0.00029599,0.000403777,0,0,3.2200277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.519790574948388,102.41323507022298,5.162042502450191,-2.3343326653676684,1.4417080000000002,61.844076492977706,61.86087874599375
partial_blockage,1,11652.1,248.903,157.897,109.86,173.079,719.626,237.03,0.000297366,0.000405699,0,0,3.2366944444444448,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.59779057494839,101.18523507022292,4.384042502450171,-2.4823326653676645,1.439252,61.844076492977706,61.86082155604451
partial_blockage,1,11712.2,248.206,157.541,110.683,173.196,724.205,236.951,0.00029874,0.000407619,0,0,3.253388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.6767905749484,105.76423507022298,4.028042502450177,-2.3653326653676743,1.4484100000000002,61.844076492977706,61.86103530331009
partial_blockage,1,11772.3,248.794,157.792,110.226,173.195,722.207,236.873,0.000300113,0.000409537,0,0,3.270083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.7547905749484,103.76623507022293,4.2790425024501815,-2.366332665367679,1.444414,61.844076492977706,61.86094187023565
partial_blockage,1,11832.3,248.241,158.606,110.841,173.911,727.215,236.794,0.000301485,0.000411454,0,0,3.2867499999999996,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.83379057494838,108.77423507022297,5.093042502450174,-1.6503326653676709,1.4544300000000001,61.844076492977706,61.86117654793011
partial_blockage,1,11892.4,248.984,158.055,110.412,173.926,723.617,236.716,0.000302855,0.000413369,0,0,3.303444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.911790574948384,105.1762350702229,4.542042502450187,-1.6353326653676845,1.447234,61.844076492977706,61.861007779699435
partial_blockage,1,11952.5,249.01,158.037,109.659,173.134,726.475,236.638,0.000304223,0.000415282,0,0,3.3201388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-18.989790574948387,108.03423507022296,4.524042502450186,-2.427332665367686,1.4529500000000002,61.844076492977706,61.8611417690603
partial_blockage,1,12012.5,247.523,157.473,110.203,173.324,726.901,236.56,0.00030559,0.000417194,0,0,3.3368055555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.06779057494839,108.4602350702229,3.960042502450193,-2.23733266536766,1.453802,61.844076492977706,61.861161786087415
partial_blockage,1,12072.6,249.78,158.654,110.335,173.866,725.087,236.482,0.000306956,0.000419104,0,0,3.3535,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.145790574948393,106.64623507022293,5.141042502450176,-1.6953326653676584,1.450174,61.844076492977706,61.86107663062092
partial_blockage,1,12132.6,249.011,157.94,110.275,173.062,728.189,236.405,0.000308321,0.000421012,0,0,3.370166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.22279057494839,109.7482350702229,4.427042502450178,-2.4993326653676604,1.456378,61.844076492977706,61.861222378386294
