scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,12192.7,248.668,159.266,110.672,172.893,726.212,236.327,0.000309683,0.000422918,0,0,3.386861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.300790574948394,107.77123507022293,5.753042502450171,-2.6683326653676716,1.452424,61.844076492977706,61.8611294169857
partial_blockage,1,12252.8,248.59,158.413,110.551,173.077,731.947,236.25,0.000311045,0.000424823,0,0,3.4035555555555552,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.377790574948392,113.50623507022294,4.900042502450191,-2.484332665367674,1.463894,61.844076492977706,61.8613997813864
partial_blockage,1,12312.8,248.626,158.349,110.448,173.42,728.418,236.172,0.000312405,0.000426726,0,0,3.420222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.455790574948395,109.97723507022295,4.836042502450169,-2.1413326653676847,1.456836,61.844076492977706,61.86123316262111
partial_blockage,1,12372.9,248.518,157.706,110.646,172.921,729.139,236.095,0.000313764,0.000428627,0,0,3.4369166666666664,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.532790574948393,110.69823507022295,4.193042502450169,-2.64033266536768,1.458278,61.844076492977706,61.86126713861075
partial_blockage,1,12433.0,249.735,157.553,110.198,172.168,729.897,236.018,0.000315121,0.000430527,0,0,3.453611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.60979057494839,111.45623507022299,4.040042502450177,-3.393332665367666,1.459794,61.844076492977706,61.86130289439201
partial_blockage,1,12493.0,249.753,157.869,110.622,173.104,727.799,235.942,0.000316477,0.000432425,0,0,3.4702777777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.685790574948385,109.35823507022292,4.35604250245018,-2.457332665367659,1.455598,61.844076492977706,61.861204020022775
partial_blockage,1,12553.1,249.364,157.531,110.966,173.426,728.746,235.865,0.000317831,0.000434321,0,0,3.486972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.762790574948383,110.30523507022292,4.018042502450186,-2.1353326653676845,1.457492,61.844076492977706,61.8612486149394
partial_blockage,1,12613.1,249.169,158.327,111.318,172.833,729.244,235.788,0.000319184,0.000436216,0,0,3.503638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.83979057494838,110.80323507022297,4.814042502450178,-2.728332665367674,1.458488,61.844076492977706,61.86127208937286
partial_blockage,1,12673.2,248.267,158.286,111.54,173.837,727.509,235.712,0.000320535,0.000438108,0,0,3.5203333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.915790574948403,109.06823507022295,4.773042502450181,-1.7243326653676831,1.4550180000000001,61.844076492977706,61.861190375303984
partial_blockage,1,12733.3,248.013,157.724,109.55,173.316,730.641,235.636,0.000321886,0.00044,0,0,3.5370277777777774,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-19.991790574948396,112.2002350702229,4.211042502450169,-2.2453326653676697,1.461282,61.844076492977706,61.86133802588497
partial_blockage,1,12793.3,248.73,158.092,110.642,172.63,733.195,235.56,0.000323234,0.000441889,0,0,3.553694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.06779057494839,114.75423507022299,4.579042502450193,-2.931332665367677,1.46639,61.844076492977706,61.861458897292245
partial_blockage,1,12853.4,248.229,158.146,110.153,172.612,732.986,235.484,0.000324581,0.000443777,0,0,3.5703888888888886,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.143790574948383,114.54523507022293,4.6330425024501665,-2.9493326653676775,1.465972,61.844076492977706,61.861448990256136
partial_blockage,1,12913.5,249.014,157.437,111.099,172.77,734.985,235.408,0.000325927,0.000445663,0,0,3.587083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.219790574948405,116.54423507022295,3.9240425024501917,-2.791332665367662,1.46997,61.844076492977706,61.861543862646826
partial_blockage,1,12973.5,249.587,158.375,110.061,173.274,731.613,235.332,0.000327272,0.000447547,0,0,3.60375,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.2957905749484,113.172235070223,4.86204250245018,-2.2873326653676713,1.4632260000000001,61.844076492977706,61.861383977376015
partial_blockage,1,13033.6,249.204,158.96,110.615,172.391,736.687,235.257,0.000328614,0.00044943,0,0,3.6204444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.370790574948387,118.24623507022295,5.447042502450188,-3.170332665367681,1.473374,61.844076492977706,61.86162484297639
partial_blockage,1,13093.6,248.819,157.595,110.654,173.84,733.504,235.181,0.000329956,0.000451311,0,0,3.6371111111111114,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.44679057494838,115.06323507022296,4.082042502450179,-1.7213326653676688,1.467008,61.844076492977706,61.86147354970896
partial_blockage,1,13153.7,248.968,157.573,109.57,172.834,737.596,235.106,0.000331296,0.00045319,0,0,3.653805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.521790574948398,119.15523507022294,4.060042502450187,-2.727332665367669,1.475192,61.844076492977706,61.861668169441906
partial_blockage,1,13213.8,248.625,158.599,110.298,173.693,738.885,235.031,0.000332635,0.000455068,0,0,3.6704999999999997,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.596790574948386,120.44423507022293,5.086042502450169,-1.8683326653676602,1.47777,61.844076492977706,61.861729699727746
partial_blockage,1,13273.8,248.434,158.504,109.86,173.161,741.765,234.956,0.000333972,0.000456943,0,0,3.6871666666666663,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.671790574948403,123.32423507022293,4.991042502450171,-2.400332665367671,1.48353,61.844076492977706,61.86186756419642
partial_blockage,1,13333.9,248.502,158.215,110.285,173.635,740.417,234.881,0.000335308,0.000458818,0,0,3.703861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.746790574948392,121.97623507022297,4.702042502450183,-1.9263326653676813,1.480834,61.844076492977706,61.861802969238084
partial_blockage,1,13394.0,248.16,157.833,110.348,172.45,738.046,234.806,0.000336642,0.00046069,0,0,3.7205555555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.82179057494838,119.60523507022299,4.320042502450178,-3.1113326653676836,1.4760920000000002,61.844076492977706,61.86168963794751
partial_blockage,1,13454.0,248.681,158.506,110.713,172.415,739.799,234.732,0.000337975,0.000462561,0,0,3.737222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.895790574948393,121.35823507022292,4.99304250245018,-3.14633266536768,1.479598,61.844076492977706,61.86177339448718
partial_blockage,1,13514.1,248.602,158.655,111.249,172.355,736.123,234.657,0.000339307,0.00046443,0,0,3.7539166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-20.97079057494838,117.68223507022299,5.142042502450181,-3.2063326653676825,1.4722460000000002,61.844076492977706,61.86159798739274
partial_blockage,1,13574.1,248.708,158.543,110.363,173.016,739.499,234.583,0.000340637,0.000466297,0,0,3.7705833333333336,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.044790574948394,121.05823507022296,5.030042502450186,-2.545332665367681,1.478998,61.844076492977706,61.86175904671061
partial_blockage,1,13634.2,248.646,157.768,110.513,172.655,742.656,234.509,0.000341965,0.000468163,0,0,3.787277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.118790574948406,124.21523507022289,4.255042502450181,-2.906332665367671,1.485312,61.844076492977706,61.86191032458197
partial_blockage,1,13694.3,248.883,158.25,110.766,172.728,738.515,234.435,0.000343292,0.000470027,0,0,3.803972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.19279057494839,120.07423507022293,4.73704250245018,-2.8333326653676636,1.47703,61.844076492977706,61.86171202682785
partial_blockage,1,13754.3,248.699,157.44,111.528,172.42,737.943,234.361,0.000344618,0.000471889,0,0,3.8206388888888885,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.266790574948402,119.50223507022292,3.9270425024501776,-3.1413326653676847,1.475886,61.844076492977706,61.86168472289026
partial_blockage,1,13814.4,248.962,158.862,110.985,172.678,742.485,234.287,0.000345943,0.00047375,0,0,3.837333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.340790574948386,124.04423507022295,5.349042502450175,-2.883332665367675,1.4849700000000001,61.844076492977706,61.861902114065145
partial_blockage,1,13874.5,248.232,159.69,109.671,172.228,743.907,234.213,0.000347266,0.000475609,0,0,3.8540277777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.414790574948398,125.46623507022298,6.177042502450178,-3.3333326653676636,1.4878140000000002,61.844076492977706,61.861970448474025
partial_blockage,1,13934.5,248.659,158.896,110.019,173.001,744.286,234.14,0.000348587,0.000477466,0,0,3.8706944444444447,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.487790574948406,125.84523507022288,5.3830425024501665,-2.5603326653676675,1.488572,61.844076492977706,61.86198868342709
partial_blockage,1,13994.6,248.835,158.187,109.671,173.371,741.135,234.066,0.000349907,0.000479321,0,0,3.887388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.56179057494839,122.69423507022293,4.674042502450192,-2.190332665367663,1.48227,61.844076492977706,61.861837360542225
partial_blockage,1,14054.6,249.12,158.077,110.784,172.404,743.279,233.993,0.000351226,0.000481175,0,0,3.904055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.634790574948397,124.83823507022294,4.564042502450178,-3.157332665367676,1.486558,61.844076492977706,61.8619402537347
partial_blockage,1,14114.7,248.26,157.59,109.938,173.117,745.689,233.92,0.000352543,0.000483027,0,0,3.9207500000000004,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.707790574948405,127.2482350702229,4.077042502450183,-2.444332665367682,1.4913779999999999,61.844076492977706,61.862056267215706
partial_blockage,1,14174.8,248.991,159.286,110.527,172.577,743.891,233.847,0.000353859,0.000484878,0,0,3.937444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.780790574948384,125.4502350702229,5.773042502450181,-2.984332665367674,1.487782,61.844076492977706,61.86196967886491
partial_blockage,1,14234.8,248.559,158.915,110.952,172.973,747.191,233.774,0.000355173,0.000486727,0,0,3.9541111111111107,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.85379057494839,128.75023507022297,5.402042502450172,-2.588332665367659,1.494382,61.844076492977706,61.862128760908334
partial_blockage,1,14294.9,248.637,158.96,110.945,173.716,747.788,233.701,0.000356486,0.000488574,0,0,3.9708055555555553,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.9267905749484,129.34723507022295,5.447042502450188,-1.845332665367664,1.495576,61.844076492977706,61.86215761546839
partial_blockage,1,14355.0,248.093,159.499,109.883,173.173,749.264,233.629,0.000357798,0.000490419,0,0,3.9875,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-21.9987905749484,130.82323507022295,5.986042502450175,-2.3883326653676704,1.498528,61.844076492977706,61.86222905324429
partial_blockage,1,14415.0,248.858,157.681,110.011,172.185,747.593,233.556,0.000359108,0.000492263,0,0,4.004166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.07179057494838,129.1522350702229,4.1680425024501915,-3.37633266536767,1.495186,61.844076492977706,61.862148188079225
partial_blockage,1,14475.1,248.923,158.172,111.315,172.56,749.578,233.484,0.000360417,0.000494105,0,0,4.020861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.143790574948383,131.1372350702229,4.659042502450177,-3.00133266536767,1.499156,61.844076492977706,61.86224426887222
partial_blockage,1,14535.1,248.394,158.236,111.335,172.52,750.556,233.412,0.000361724,0.000495945,0,0,4.037527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.215790574948386,132.11523507022298,4.72304250245017,-3.041332665367662,1.501112,61.844076492977706,61.86229170105018
partial_blockage,1,14595.2,249.474,158.023,110.983,171.647,747.956,233.34,0.00036303,0.000497784,0,0,4.054222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.28779057494839,129.51523507022296,4.510042502450176,-3.914332665367681,1.4959120000000001,61.844076492977706,61.86216573949721
partial_blockage,1,14655.3,249.598,158.362,110.112,172.533,750.914,233.268,0.000364334,0.00049962,0,0,4.070916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.35979057494839,132.47323507022293,4.849042502450175,-3.028332665367685,1.501828,61.844076492977706,61.86230907920316
partial_blockage,1,14715.3,248.485,158.603,111.083,172.275,749.77,233.196,0.000365638,0.000501456,0,0,4.087583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.431790574948394,131.32923507022292,5.0900425024501885,-3.2863326653676666,1.49954,61.844076492977706,61.862253575834735
partial_blockage,1,14775.4,248.568,159.664,110.986,172.592,752.169,233.124,0.000366939,0.000503289,0,0,4.104277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.503790574948397,133.72823507022292,6.151042502450167,-2.9693326653676593,1.504338,61.844076492977706,61.86237006523046
partial_blockage,1,14835.5,248.692,158.699,110.448,173.001,750.685,233.053,0.000368239,0.000505121,0,0,4.120972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.574790574948395,132.24423507022289,5.186042502450192,-2.5603326653676675,1.5013699999999999,61.844076492977706,61.862297962055834
partial_blockage,1,14895.5,248.233,159.058,110.295,172.792,753.253,232.981,0.000369538,0.000506951,0,0,4.137638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.646790574948398,134.81223507022298,5.545042502450173,-2.7693326653676706,1.5065060000000001,61.844076492977706,61.86242282353087
partial_blockage,1,14955.6,248.034,158.952,109.693,172.925,754.157,232.91,0.000370835,0.00050878,0,0,4.154333333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.717790574948395,135.71623507022298,5.439042502450178,-2.636332665367661,1.5083140000000002,61.844076492977706,61.86246687929502
partial_blockage,1,15015.6,248.465,158.295,110.946,172.313,755.247,232.839,0.000372131,0.000510606,0,0,4.171,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.788790574948393,136.8062350702229,4.782042502450167,-3.248332665367684,1.510494,61.844076492977706,61.86252006985581
partial_blockage,1,15075.7,249.095,158.703,109.75,172.027,752.569,232.768,0.000373426,0.000512431,0,0,4.187694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.85979057494839,134.1282350702229,5.190042502450183,-3.5343326653676854,1.5051379999999999,61.844076492977706,61.86238952439779
partial_blockage,1,15135.8,248.717,158.623,110.795,172.187,752.654,232.697,0.000374719,0.000514255,0,0,4.2043888888888885,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-22.93079057494839,134.21323507022294,5.11004250245017,-3.3743326653676604,1.505308,61.844076492977706,61.86239366080286
partial_blockage,1,15195.8,247.867,160.136,110.138,172.429,755.432,232.626,0.000376011,0.000516076,0,0,4.221055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.001790574948387,136.99123507022296,6.623042502450176,-3.13233266536767,1.510864,61.844076492977706,61.86252910523279
partial_blockage,1,15255.9,248.053,159.203,110.499,172.625,757.752,232.556,0.000377301,0.000517896,0,0,4.23775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.07179057494838,139.3112350702229,5.690042502450183,-2.9363326653676722,1.515504,61.844076492977706,61.86264260151916
partial_blockage,1,15316.0,248.274,158.532,110.558,172.464,755.746,232.485,0.00037859,0.000519715,0,0,4.254444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.14279057494838,137.30523507022292,5.019042502450191,-3.0973326653676736,1.511492,61.844076492977706,61.862544446016294
partial_blockage,1,15376.0,248.673,158.229,110.922,171.108,757.219,232.415,0.000379877,0.000521531,0,0,4.271111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.2127905749484,138.778235070223,4.716042502450193,-4.453332665367668,1.5144380000000002,61.844076492977706,61.86261649595111
partial_blockage,1,15436.1,249.136,158.706,109.861,171.643,758.402,232.344,0.000381163,0.000523346,0,0,4.287805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.283790574948398,139.96123507022298,5.193042502450169,-3.9183326653676716,1.516804,61.844076492977706,61.86267446242276
partial_blockage,1,15496.1,248.852,158.902,110.785,171.793,760.457,232.274,0.000382448,0.000525159,0,0,4.3044722222222225,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.35379057494839,142.01623507022293,5.389042502450167,-3.768332665367666,1.520914,61.844076492977706,61.86277537150006
partial_blockage,1,15556.2,247.986,158.609,110.522,172.045,760.778,232.204,0.000383731,0.000526971,0,0,4.321166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.423790574948384,142.33723507022296,5.096042502450189,-3.5163326653676847,1.5215560000000001,61.844076492977706,61.86279115858267
partial_blockage,1,15616.3,248.717,159.228,110.395,172.786,759.645,232.134,0.000385013,0.000528781,0,0,4.337861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.493790574948406,141.20423507022292,5.7150425024501885,-2.775332665367671,1.51929,61.844076492977706,61.862735466299725
partial_blockage,1,15676.3,248.086,158.815,110.155,171.429,758.124,232.065,0.000386293,0.000530589,0,0,4.354527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.562790574948394,139.68323507022296,5.302042502450178,-4.13233266536767,1.516248,61.844076492977706,61.86266083241798
partial_blockage,1,15736.4,248.928,159.442,110.609,172.129,762.728,231.995,0.000387572,0.000532396,0,0,4.371222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.632790574948388,144.2872350702229,5.929042502450187,-3.4323326653676816,1.525456,61.844076492977706,61.86288720450423
partial_blockage,1,15796.5,248.137,159.338,110.85,172.207,759.978,231.926,0.000388849,0.0005342,0,0,4.3879166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.701790574948404,141.5372350702229,5.825042502450174,-3.3543326653676786,1.5199559999999999,61.844076492977706,61.86275182620972
partial_blockage,1,15856.5,249.223,158.902,110.36,172.996,762.758,231.856,0.000390126,0.000536003,0,0,4.404583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.771790574948398,144.31723507022298,5.389042502450167,-2.565332665367663,1.525516,61.844076492977706,61.86288868405301
partial_blockage,1,15916.6,248.887,159.558,110.297,172.015,762.214,231.787,0.0003914,0.000537805,0,0,4.421277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.840790574948386,143.773235070223,6.045042502450173,-3.546332665367686,1.5244280000000001,61.844076492977706,61.86286186393628
partial_blockage,1,15976.6,248.122,159.168,111.006,172.452,763.304,231.718,0.000392674,0.000539605,0,0,4.437944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.909790574948403,144.8632350702229,5.655042502450186,-3.109332665367674,1.526608,61.844076492977706,61.86291562200202
partial_blockage,1,16036.7,248.748,159.201,110.438,173.653,764.019,231.649,0.000393945,0.000541403,0,0,4.454638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-23.97879057494839,145.57823507022295,5.688042502450173,-1.9083326653676806,1.528038,61.844076492977706,61.86295092701869
partial_blockage,1,16096.8,248.826,158.547,109.851,171.581,761.522,231.58,0.000395216,0.000543199,0,0,4.471333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.04779057494838,143.081235070223,5.034042502450177,-3.9803326653676834,1.523044,61.844076492977706,61.86282777480523
partial_blockage,1,16156.8,247.918,158.472,110.504,172.695,762.441,231.511,0.000396485,0.000544994,0,0,4.4879999999999995,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.116790574948396,144.00023507022297,4.959042502450188,-2.866332665367679,1.524882,61.844076492977706,61.86287305309382
partial_blockage,1,16216.9,248.413,159.926,109.368,171.576,763.805,231.443,0.000397753,0.000546787,0,0,4.504694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.18479057494838,145.3642350702229,6.413042502450168,-3.985332665367679,1.52761,61.844076492977706,61.86294035673844
partial_blockage,1,16277.0,248.217,158.898,110.007,172.269,766.016,231.374,0.000399019,0.000548578,0,0,4.521388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.253790574948397,147.5752350702229,5.385042502450176,-3.2923326653676668,1.532032,61.844076492977706,61.86304970916243
partial_blockage,1,16337.0,249.083,159.198,110.786,171.919,763.053,231.306,0.000400284,0.000550368,0,0,4.538055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.32179057494838,144.61223507022294,5.685042502450187,-3.642332665367661,1.526106,61.844076492977706,61.862903236046996
partial_blockage,1,16397.1,249.364,160.042,110.972,171.808,767.816,231.238,0.000401547,0.000552156,0,0,4.554749999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.389790574948393,149.37523507022297,6.5290425024501815,-3.7533326653676795,1.535632,61.844076492977706,61.86313896747159
partial_blockage,1,16457.1,249.054,159.272,111.272,172.093,766.201,231.17,0.000402809,0.000553942,0,0,4.571416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.457790574948405,147.76023507022296,5.759042502450171,-3.468332665367683,1.532402,61.844076492977706,61.86305887327979
partial_blockage,1,16517.2,249.071,160.233,110.463,171.935,766.202,231.102,0.00040407,0.000555726,0,0,4.588111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.525790574948388,147.76123507022294,6.720042502450184,-3.62633266536767,1.532404,61.844076492977706,61.86305892282157
partial_blockage,1,16577.3,249.205,159.961,110.741,173.226,765.972,231.034,0.000405329,0.000557509,0,0,4.604805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.5937905749484,147.53123507022292,6.448042502450193,-2.335332665367673,1.531944,61.844076492977706,61.86304752991413
partial_blockage,1,16637.3,248.495,158.429,110.984,172.078,768.583,230.966,0.000406587,0.000559291,0,0,4.621472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.661790574948384,150.1422350702229,4.916042502450182,-3.4833326653676693,1.537166,61.844076492977706,61.86317706504277
partial_blockage,1,16697.4,248.362,159.838,111.066,171.862,767.438,230.898,0.000407843,0.00056107,0,0,4.638166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.729790574948396,148.99723507022293,6.325042502450174,-3.6993326653676775,1.534876,61.844076492977706,61.86312020585976
partial_blockage,1,16757.5,248.547,159.883,110.064,172.142,768.74,230.831,0.000409098,0.000562848,0,0,4.654861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.796790574948403,150.29923507022295,6.37004250245019,-3.4193326653676763,1.53748,61.844076492977706,61.86318486805927
partial_blockage,1,16817.5,248.576,158.316,110.145,171.868,771.184,230.763,0.000410352,0.000564624,0,0,4.6715277777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.864790574948387,152.7432350702229,4.803042502450182,-3.6933326653676772,1.542368,61.844076492977706,61.86330654205853
partial_blockage,1,16877.6,248.992,158.789,109.623,172.063,768.669,230.696,0.000411604,0.000566399,0,0,4.688222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.931790574948394,150.22823507022292,5.276042502450167,-3.498332665367684,1.537338,61.844076492977706,61.8631813391093
partial_blockage,1,16937.6,248.657,159.202,110.199,172.266,767.518,230.629,0.000412854,0.000568171,0,0,4.704888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-24.9987905749484,149.07723507022297,5.689042502450178,-3.295332665367681,1.535036,61.844076492977706,61.863124175801
partial_blockage,1,16997.7,248.213,159.398,109.647,171.114,771.503,230.562,0.000414104,0.000569943,0,0,4.721583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.06579057494838,153.06223507022298,5.885042502450176,-4.447332665367668,1.543006,61.844076492977706,61.86332245188027
partial_blockage,1,17057.8,248.763,159.217,110.889,172.276,771.23,230.495,0.000415352,0.000571712,0,0,4.738277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.132790574948388,152.78923507022296,5.704042502450193,-3.2853326653676618,1.5424600000000002,61.844076492977706,61.86330883585906
partial_blockage,1,17117.8,248.749,160.09,111.064,172.429,773.484,230.428,0.000416598,0.00057348,0,0,4.754944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.199790574948395,155.04323507022298,6.577042502450183,-3.13233266536767,1.5469680000000001,61.844076492977706,61.863421399582336
partial_blockage,1,17177.9,248.363,159.992,110.214,171.588,774.366,230.362,0.000417844,0.000575246,0,0,4.771638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.265790574948397,155.92523507022293,6.47904250245017,-3.9733326653676784,1.548732,61.844076492977706,61.86346553562208
partial_blockage,1,17238.0,248.333,159.963,109.833,171.92,772.831,230.295,0.000419087,0.00057701,0,0,4.788333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.332790574948405,154.39023507022296,6.450042502450174,-3.6413326653676847,1.545662,61.844076492977706,61.863388755284994
partial_blockage,1,17298.0,248.198,158.844,110.303,170.889,774.739,230.229,0.00042033,0.000578773,0,0,4.805,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.39879057494838,156.29823507022297,5.331042502450174,-4.672332665367662,1.5494780000000001,61.844076492977706,61.86348421598772
partial_blockage,1,17358.1,249.14,159.713,110.263,171.094,774.676,230.163,0.000421571,0.000580534,0,0,4.821694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.46479057494838,156.23523507022298,6.200042502450174,-4.467332665367678,1.549352,61.844076492977706,61.86348106022795
partial_blockage,1,17418.1,249.17,159.707,111.061,171.992,774.133,230.096,0.00042281,0.000582293,0,0,4.8383611111111104,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.53179057494839,155.69223507022298,6.1940425024501735,-3.569332665367682,1.5482660000000001,61.844076492977706,61.863453871215704
partial_blockage,1,17478.2,248.453,159.287,110.409,171.428,773.572,230.03,0.000424049,0.000584051,0,0,4.8550555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.59779057494839,155.13123507022294,5.774042502450186,-4.133332665367675,1.547144,61.844076492977706,61.86342580092064
partial_blockage,1,17538.3,249.748,159.485,111.248,171.81,773.362,229.964,0.000425286,0.000585807,0,0,4.87175,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.663790574948393,154.9212350702229,5.9720425024501935,-3.75133266536767,1.546724,61.844076492977706,61.86341529855471
partial_blockage,1,17598.3,248.947,159.194,110.942,171.811,775.779,229.899,0.000426521,0.000587561,0,0,4.888416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.72879057494839,157.33823507022294,5.681042502450168,-3.750332665367665,1.551558,61.844076492977706,61.86353634813194
partial_blockage,1,17658.4,247.751,159.423,110.453,171.779,777.113,229.833,0.000427756,0.000589314,0,0,4.905111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.794790574948394,158.672235070223,5.910042502450182,-3.782332665367676,1.554226,61.844076492977706,61.86360331995182
partial_blockage,1,17718.5,248.664,158.808,111.003,171.415,777.807,229.767,0.000428989,0.000591065,0,0,4.921805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.860790574948396,159.36623507022296,5.295042502450173,-4.14633266536768,1.555614,61.844076492977706,61.8636382068358
partial_blockage,1,17778.5,248.588,159.597,111.263,171.297,779.192,229.702,0.00043022,0.000592814,0,0,4.938472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.925790574948394,160.75123507022295,6.084042502450188,-4.264332665367675,1.558384,61.844076492977706,61.86370792282607
partial_blockage,1,17838.6,248.389,160.027,110.907,171.646,776.156,229.636,0.000431451,0.000594562,0,0,4.955166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-25.991790574948396,157.7152350702229,6.514042502450167,-3.9153326653676856,1.552312,61.844076492977706,61.863555263293925
partial_blockage,1,17898.6,248.814,159.667,110.264,171.692,780.505,229.571,0.00043268,0.000596308,0,0,4.971833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.056790574948394,162.06423507022294,6.1540425024501815,-3.869332665367665,1.56101,61.844076492977706,61.86377412904403
partial_blockage,1,17958.7,248.86,159.662,110.93,172.09,782.42,229.506,0.000433907,0.000598052,0,0,4.988527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.121790574948392,163.9792350702229,6.149042502450186,-3.471332665367669,1.56484,61.844076492977706,61.86387089000233
partial_blockage,1,18018.8,248.915,158.912,110.231,171.697,780.057,229.441,0.000435134,0.000599795,0,0,5.005222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.18679057494839,161.61623507022296,5.399042502450186,-3.8643326653676695,1.560114,61.844076492977706,61.86375152674039
partial_blockage,1,18078.8,248.76,159.906,110.916,171.692,778.749,229.376,0.000436359,0.000601536,0,0,5.021888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.251790574948387,160.30823507022296,6.393042502450186,-3.869332665367665,1.557498,61.844076492977706,61.86368561029388
partial_blockage,1,18138.9,248.432,160.017,110.232,171.74,779.606,229.311,0.000437582,0.000603275,0,0,5.038583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.316790574948385,161.16523507022293,6.504042502450176,-3.821332665367663,1.559212,61.844076492977706,61.8637287861815
partial_blockage,1,18199.0,248.796,159.402,109.942,172.115,781.351,229.247,0.000438805,0.000605013,0,0,5.0552777777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.380790574948378,162.91023507022294,5.889042502450167,-3.446332665367663,1.562702,61.844076492977706,61.86381684644168
partial_blockage,1,18259.0,248.554,158.986,110.294,171.524,782.894,229.182,0.000440026,0.000606749,0,0,5.071944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.445790574948404,164.45323507022295,5.47304250245017,-4.037332665367671,1.565788,61.844076492977706,61.863894876819884
partial_blockage,1,18319.1,249.26,158.467,110.05,172.193,783.535,229.118,0.000441245,0.000608483,0,0,5.088638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.509790574948397,165.0942350702229,4.954042502450193,-3.36833266536766,1.56707,61.844076492977706,61.86392733778044
partial_blockage,1,18379.1,248.181,160.045,109.971,171.799,781.011,229.053,0.000442464,0.000610215,0,0,5.105305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.574790574948395,162.5702350702229,6.532042502450167,-3.7623326653676656,1.562022,61.844076492977706,61.86379967313487
partial_blockage,1,18439.2,248.423,159.402,111.086,171.715,783.458,228.989,0.000443681,0.000611946,0,0,5.122,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.638790574948388,165.0172350702229,5.889042502450167,-3.846332665367669,1.566916,61.844076492977706,61.8639234370108
partial_blockage,1,18499.3,248.418,159.695,111.111,172.179,782.067,228.925,0.000444896,0.000613676,0,0,5.138694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.70279057494838,163.62623507022295,6.182042502450173,-3.38233266536767,1.5641340000000001,61.844076492977706,61.86385303583373
partial_blockage,1,18559.3,248.995,159.926,110.662,171.893,784.534,228.861,0.000446111,0.000615403,0,0,5.155361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.766790574948402,166.09323507022293,6.413042502450168,-3.6683326653676716,1.569068,61.844076492977706,61.86397798119599
partial_blockage,1,18619.4,248.563,158.552,109.823,171.37,786.94,228.797,0.000447323,0.000617129,0,0,5.172055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.830790574948395,168.499235070223,5.039042502450172,-4.191332665367668,1.5738800000000002,61.844076492977706,61.864100215906134
partial_blockage,1,18679.5,248.473,159.171,110.709,171.904,788.223,228.733,0.000448535,0.000618853,0,0,5.18875,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.894790574948388,169.7822350702229,5.658042502450172,-3.657332665367676,1.576446,61.844076492977706,61.864165550504225
partial_blockage,1,18739.5,248.5,159.651,110.835,171.957,785.227,228.67,0.000449745,0.000620576,0,0,5.205416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-26.957790574948405,166.78623507022292,6.13804250245019,-3.6043326653676786,1.570454,61.844076492977706,61.86401315009716
partial_blockage,1,18799.6,249.609,159.794,111.009,171.398,788.326,228.606,0.000450954,0.000622297,0,0,5.2221111111111105,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.021790574948398,169.88523507022296,6.281042502450191,-4.163332665367676,1.5766520000000002,61.844076492977706,61.86417080021668
partial_blockage,1,18859.6,248.097,159.784,111.084,172.245,787.265,228.543,0.000452162,0.000624016,0,0,5.238777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.084790574948386,168.82423507022293,6.271042502450172,-3.3163326653676677,1.57453,61.844076492977706,61.86411675592061
partial_blockage,1,18919.7,248.599,160.112,110.267,172.527,786.168,228.479,0.000453368,0.000625733,0,0,5.255472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.14879057494838,167.72723507022295,6.599042502450175,-3.0343326653676854,1.572336,61.844076492977706,61.86406095437135
partial_blockage,1,18979.8,248.108,160.475,110.47,170.424,785.845,228.416,0.000454573,0.000627449,0,0,5.272166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.211790574948395,167.40423507022297,6.962042502450174,-5.137332665367666,1.57169,61.844076492977706,61.86404453901618
partial_blockage,1,19039.8,248.425,160.165,111.022,171.669,787.543,228.353,0.000455777,0.000629163,0,0,5.288833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.274790574948383,169.10223507022295,6.652042502450172,-3.892332665367661,1.575086,61.844076492977706,61.864130909410456
partial_blockage,1,19099.9,249.438,159.561,109.973,171.541,789.452,228.29,0.000456979,0.000630876,0,0,5.305527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.3377905749484,171.01123507022294,6.048042502450187,-4.020332665367675,1.578904,61.844076492977706,61.86422823498644
partial_blockage,1,19160.0,248.249,161.04,109.095,171.965,788.459,228.227,0.00045818,0.000632587,0,0,5.322222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.400790574948388,170.0182350702229,7.527042502450172,-3.596332665367669,1.5769179999999998,61.844076492977706,61.86417757998567
partial_blockage,1,19220.0,249.625,161.201,110.581,171.521,795.674,228.164,0.00045938,0.000634296,0,0,5.338888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.463790574948405,177.23323507022292,7.688042502450173,-4.040332665367686,1.591348,61.844076492977706,61.86454708252847
partial_blockage,1,19280.1,248.375,160.649,110.254,170.603,793.634,228.102,0.000460578,0.000636003,0,0,5.355583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.525790574948388,175.19323507022295,7.136042502450181,-4.958332665367664,1.5872680000000001,61.844076492977706,61.86444226672622
partial_blockage,1,19340.1,248.591,160.208,110.088,171.459,792.827,228.039,0.000461775,0.000637709,0,0,5.372249999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.588790574948405,174.38623507022294,6.695042502450178,-4.102332665367669,1.5856540000000001,61.844076492977706,61.864400877055246
partial_blockage,1,19400.2,249.213,159.062,111.153,171.63,796.343,227.977,0.00046297,0.000639414,0,0,5.388944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.650790574948388,177.9022350702229,5.549042502450192,-3.931332665367677,1.592686,61.844076492977706,61.86458151449724
partial_blockage,1,19460.3,248.739,160.142,111.442,172.488,796.114,227.914,0.000464164,0.000641116,0,0,5.405638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.713790574948405,177.67323507022297,6.629042502450176,-3.0733326653676727,1.5922280000000002,61.844076492977706,61.86456972511214
partial_blockage,1,19520.3,248.717,159.96,110.37,171.336,793.559,227.852,0.000465357,0.000642817,0,0,5.422305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.775790574948388,175.1182350702229,6.447042502450188,-4.2253326653676595,1.587118,61.844076492977706,61.86443841832884
partial_blockage,1,19580.4,248.611,160.522,110.827,171.72,792.192,227.79,0.000466549,0.000644516,0,0,5.439,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.8377905749484,173.75123507022295,7.009042502450171,-3.8413326653676734,1.584384,61.844076492977706,61.86436833855765
partial_blockage,1,19640.5,248.83,159.921,109.74,171.102,793.7,227.728,0.000467739,0.000646214,0,0,5.455694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.899790574948383,175.25923507022299,6.408042502450172,-4.459332665367668,1.5874000000000001,61.844076492977706,61.86444565361656
partial_blockage,1,19700.5,248.814,160.581,110.508,171.927,795.69,227.666,0.000468928,0.00064791,0,0,5.472361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-27.961790574948395,177.249235070223,7.068042502450169,-3.6343326653676797,1.5913800000000002,61.844076492977706,61.86454790567598
partial_blockage,1,19760.6,248.357,160.61,110.086,170.864,798.521,227.604,0.000470115,0.000649604,0,0,5.489055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.02379057494838,180.0802350702229,7.0970425024501935,-4.697332665367668,1.5970419999999999,61.844076492977706,61.864693811729495
