scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,19820.6,248.776,160.599,110.668,171.829,796.511,227.543,0.000471301,0.000651296,0,0,5.5057222222222215,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.084790574948386,178.0702350702229,7.086042502450169,-3.7323326653676645,1.593022,61.844076492977706,61.86459016563322
partial_blockage,1,19880.7,248.63,160.619,110.138,172.047,795.548,227.481,0.000472486,0.000652987,0,0,5.5224166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.146790574948398,177.10723507022294,7.10604250245018,-3.514332665367675,1.591096,61.844076492977706,61.8645406008199
partial_blockage,1,19940.8,248.559,160.622,110.229,170.761,795.837,227.42,0.00047367,0.000654676,0,0,5.539111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.207790574948405,177.39623507022293,7.109042502450194,-4.8003326653676766,1.591674,61.844076492977706,61.8645554691178
partial_blockage,1,20000.8,248.287,160.881,110.077,171.475,798.334,227.358,0.000474852,0.000656364,0,0,5.555777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.269790574948388,179.8932350702229,7.36804250245018,-4.086332665367678,1.596668,61.844076492977706,61.86468415801944
partial_blockage,1,20060.9,248.023,160.485,110.414,171.44,800.708,227.297,0.000476033,0.00065805,0,0,5.572472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.330790574948395,182.2672350702229,6.9720425024501935,-4.1213326653676745,1.601416,61.844076492977706,61.864806881411454
partial_blockage,1,20121.0,249.234,159.131,110.542,171.693,800.822,227.236,0.000477212,0.000659734,0,0,5.589166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.391790574948402,182.38123507022294,5.61804250245018,-3.86833266536766,1.601644,61.844076492977706,61.8648127837789
partial_blockage,1,20181.0,248.484,159.629,109.447,170.396,799.984,227.175,0.00047839,0.000661417,0,0,5.605833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.45279057494838,181.54323507022298,6.116042502450171,-5.165332665367686,1.599968,61.844076492977706,61.864769415801604
partial_blockage,1,20241.1,248.125,159.359,110.314,171.564,805.218,227.114,0.000479567,0.000663098,0,0,5.622527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.513790574948388,186.7772350702229,5.846042502450189,-3.9973326653676793,1.610436,61.844076492977706,61.86504102786463
partial_blockage,1,20301.1,248.551,159.966,110.853,170.644,801.337,227.053,0.000480742,0.000664777,0,0,5.639194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.574790574948395,182.89623507022293,6.453042502450188,-4.917332665367667,1.602674,61.844076492977706,61.864839458448074
partial_blockage,1,20361.2,248.123,159.548,111.162,171.228,801.344,226.992,0.000481917,0.000666454,0,0,5.655888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.635790574948402,182.903235070223,6.035042502450182,-4.333332665367664,1.6026880000000001,61.844076492977706,61.864839821134446
partial_blockage,1,20421.3,248.953,161.331,109.752,171.126,802.447,226.932,0.000483089,0.00066813,0,0,5.672583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.695790574948404,184.00623507022294,7.818042502450169,-4.4353326653676675,1.604894,61.844076492977706,61.864897009697785
partial_blockage,1,20481.3,249.169,160.683,110.792,172.168,800.066,226.871,0.000484261,0.000669805,0,0,5.6892499999999995,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.756790574948383,181.62523507022297,7.170042502450173,-3.393332665367666,1.600132,61.844076492977706,61.86477365744339
partial_blockage,1,20541.4,249.016,160.346,110.181,171.103,804.333,226.811,0.000485431,0.000671477,0,0,5.7059444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.816790574948385,185.8922350702229,6.8330425024501835,-4.458332665367664,1.608666,61.844076492977706,61.864994977522095
partial_blockage,1,20601.5,248.145,161.154,110.819,170.989,804.686,226.751,0.000486599,0.000673148,0,0,5.722638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.876790574948387,186.24523507022298,7.641042502450176,-4.572332665367668,1.609372,61.844076492977706,61.86501333955778
partial_blockage,1,20661.5,248.428,159.965,111.807,171.417,801.935,226.691,0.000487767,0.000674818,0,0,5.739305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.93679057494839,183.49423507022289,6.452042502450183,-4.144332665367671,1.60387,61.844076492977706,61.86487045364419
partial_blockage,1,20721.6,249.096,160.775,109.879,171.272,805.16,226.631,0.000488933,0.000676485,0,0,5.755999999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-28.996790574948392,186.7192350702229,7.262042502450186,-4.289332665367681,1.61032,61.844076492977706,61.865038008326465
partial_blockage,1,20781.6,249.203,161.203,110.941,171.171,806.683,226.571,0.000490098,0.000678151,0,0,5.772666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.056790574948394,188.24223507022293,7.690042502450183,-4.39033266536768,1.613366,61.844076492977706,61.86511736931592
partial_blockage,1,20841.7,248.32,160.921,110.886,171.509,805.106,226.511,0.000491261,0.000679815,0,0,5.789361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.116790574948396,186.66523507022293,7.408042502450172,-4.052332665367686,1.610212,61.844076492977706,61.8650351972277
partial_blockage,1,20901.8,247.976,160.039,110.765,170.909,805.342,226.451,0.000492423,0.000681478,0,0,5.806055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.1767905749484,186.90123507022292,6.526042502450167,-4.65233266536768,1.610684,61.844076492977706,61.865047484158076
partial_blockage,1,20961.8,248.521,160.044,110.186,170.293,809.113,226.391,0.000493584,0.000683139,0,0,5.822722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.2367905749484,190.672235070223,6.531042502450191,-5.268332665367666,1.6182260000000002,61.844076492977706,61.86524430289073
partial_blockage,1,21021.9,249.335,160.841,111.102,170.873,804.451,226.332,0.000494743,0.000684799,0,0,5.839416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.2957905749484,186.01023507022296,7.328042502450188,-4.688332665367682,1.608902,61.844076492977706,61.865001114643825
partial_blockage,1,21082.0,249.073,161.407,110.66,171.491,804.119,226.272,0.000495901,0.000686456,0,0,5.856111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.3557905749484,185.67823507022297,7.894042502450191,-4.070332665367658,1.608238,61.844076492977706,61.86498384978308
partial_blockage,1,21142.0,248.663,160.635,110.366,171.079,807.616,226.213,0.000497058,0.000688112,0,0,5.872777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.414790574948398,189.17523507022293,7.122042502450171,-4.4823326653676645,1.615232,61.844076492977706,61.865166060418055
partial_blockage,1,21202.1,248.335,159.501,110.79,171.401,809.798,226.154,0.000498213,0.000689767,0,0,5.8894722222222216,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.473790574948396,191.35723507022294,5.988042502450185,-4.160332665367662,1.619596,61.844076492977706,61.86528015351174
partial_blockage,1,21262.1,248.384,160.702,110.656,171.147,805.44,226.095,0.000499367,0.00069142,0,0,5.906138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.532790574948393,186.999235070223,7.189042502450178,-4.414332665367681,1.61088,61.844076492977706,61.86505258741544
partial_blockage,1,21322.2,248.724,160.061,110.475,171.36,810.799,226.036,0.00050052,0.000693071,0,0,5.922833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.59179057494839,192.35823507022292,6.548042502450187,-4.201332665367659,1.621598,61.844076492977706,61.86533259704405
partial_blockage,1,21382.3,248.662,159.426,109.684,171.875,808.569,225.977,0.000501671,0.00069472,0,0,5.939527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.650790574948388,190.1282350702229,5.913042502450168,-3.6863326653676722,1.617138,61.844076492977706,61.86521585333976
partial_blockage,1,21442.3,248.939,160.978,110.271,171.144,810.988,225.918,0.000502821,0.000696368,0,0,5.956194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.709790574948386,192.547235070223,7.4650425024501885,-4.417332665367667,1.621976,61.844076492977706,61.8653425062357
partial_blockage,1,21502.4,249.029,160.903,111.289,171.69,808.689,225.859,0.00050397,0.000698014,0,0,5.972888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.768790574948383,190.2482350702229,7.3900425024501715,-3.8713326653676745,1.617378,61.844076492977706,61.86522212733227
partial_blockage,1,21562.5,249.006,161.167,111.397,171.342,811.181,225.801,0.000505117,0.000699659,0,0,5.989583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.826790574948404,192.74023507022298,7.6540425024501815,-4.219332665367659,1.622362,61.844076492977706,61.865352627527486
partial_blockage,1,21622.5,248.681,160.636,110.087,171.115,814.542,225.742,0.000506263,0.000701301,0,0,6.00625,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.885790574948402,196.10123507022297,7.123042502450176,-4.446332665367663,1.6290840000000002,61.844076492977706,61.86552927073633
partial_blockage,1,21682.6,248.436,160.448,110.723,171.815,815.28,225.684,0.000507408,0.000702943,0,0,6.022944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-29.943790574948395,196.8392350702229,6.935042502450187,-3.7463326653676745,1.63056,61.844076492977706,61.86556815533886
partial_blockage,1,21742.6,249.065,160.664,110.743,171.627,813.126,225.626,0.000508551,0.000704582,0,0,6.03961111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.001790574948387,194.68523507022292,7.151042502450167,-3.9343326653676627,1.626252,61.844076492977706,61.865454761415776
partial_blockage,1,21802.7,248.959,160.788,110.562,171.328,815.795,225.568,0.000509693,0.00070622,0,0,6.056305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.05979057494838,197.3542350702229,7.275042502450191,-4.233332665367669,1.6315899999999999,61.844076492977706,61.865595311104684
partial_blockage,1,21862.8,249.262,160.442,110.079,170.609,815.45,225.51,0.000510833,0.000707856,0,0,6.0729999999999995,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.1177905749484,197.00923507022299,6.929042502450187,-4.952332665367663,1.6309,61.844076492977706,61.86557711748333
partial_blockage,1,21922.8,248.528,160.134,110.375,171.151,813.542,225.452,0.000511973,0.000709491,0,0,6.089666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.175790574948394,195.10123507022297,6.621042502450166,-4.410332665367662,1.6270840000000002,61.844076492977706,61.86547663772044
partial_blockage,1,21982.9,248.114,160.595,111.387,171.516,815.683,225.394,0.000513111,0.000711124,0,0,6.106361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.233790574948387,197.24223507022293,7.082042502450179,-4.045332665367681,1.631366,61.844076492977706,61.865589403926585
partial_blockage,1,22043.0,247.587,160.334,110.201,170.963,815.107,225.336,0.000514247,0.000712755,0,0,6.123055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.29179057494838,196.6662350702229,6.821042502450183,-4.598332665367678,1.630214,61.844076492977706,61.86555903695589
partial_blockage,1,22103.0,248.719,160.809,110.737,171.698,819.145,225.278,0.000515383,0.000714385,0,0,6.139722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.3497905749484,200.70423507022292,7.296042502450177,-3.8633326653676647,1.63829,61.844076492977706,61.865772373691236
partial_blockage,1,22163.1,248.696,160.811,110.753,171.197,817.715,225.221,0.000516517,0.000716013,0,0,6.156416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.40679057494839,199.27423507022297,7.298042502450187,-4.3643326653676695,1.6354300000000002,61.844076492977706,61.86569670305328
partial_blockage,1,22223.1,249.789,160.135,110.261,171.276,819.508,225.163,0.000517649,0.00071764,0,0,6.173083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.46479057494838,201.06723507022298,6.622042502450171,-4.285332665367662,1.639016,61.844076492977706,61.865791603417904
partial_blockage,1,22283.2,248.931,160.99,111.526,170.836,816.758,225.106,0.000518781,0.000719264,0,0,6.189777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.521790574948398,198.31723507022298,7.477042502450189,-4.7253326653676595,1.6335160000000002,61.844076492977706,61.86564613573137
partial_blockage,1,22343.3,249.613,159.844,110.887,171.461,818.153,225.049,0.000519911,0.000720887,0,0,6.206472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.578790574948385,199.71223507022296,6.331042502450174,-4.1003326653676595,1.636306,61.844076492977706,61.86571986645685
partial_blockage,1,22403.3,249.501,160.022,110.111,171.149,814.607,224.992,0.000521039,0.000722509,0,0,6.223138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.635790574948402,196.1662350702229,6.509042502450171,-4.412332665367671,1.629214,61.844076492977706,61.865532694118734
partial_blockage,1,22463.4,249.06,159.954,110.327,170.766,820.144,224.935,0.000522167,0.000724129,0,0,6.239833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.69279057494839,201.70323507022295,6.441042502450188,-4.795332665367681,1.640288,61.844076492977706,61.86582531569608
partial_blockage,1,22523.5,249.149,160.498,111.306,171.098,820.714,224.878,0.000523293,0.000725747,0,0,6.2565277777777775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.749790574948406,202.273235070223,6.98504250245017,-4.463332665367659,1.641428,61.844076492977706,61.865855551737596
partial_blockage,1,22583.5,248.096,161.235,111.141,170.833,820.355,224.821,0.000524417,0.000727363,0,0,6.273194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.806790574948394,201.91423507022296,7.7220425024501935,-4.728332665367674,1.6407100000000001,61.844076492977706,61.865836505888915
partial_blockage,1,22643.6,248.907,160.62,111.065,171.077,821.736,224.764,0.000525541,0.000728978,0,0,6.289888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.863790574948382,203.29523507022293,7.107042502450184,-4.484332665367674,1.643472,61.844076492977706,61.865909816990985
partial_blockage,1,22703.6,249.448,161.603,110.636,170.372,820.26,224.707,0.000526663,0.000730592,0,0,6.306555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.9207905749484,201.81923507022293,8.090042502450189,-5.189332665367658,1.64052,61.844076492977706,61.86583146729443
partial_blockage,1,22763.7,248.891,160.815,110.596,170.767,824.204,224.651,0.000527783,0.000732203,0,0,6.32325,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-30.97679057494838,205.7632350702229,7.302042502450178,-4.794332665367676,1.6484079999999999,61.844076492977706,61.866041138929695
partial_blockage,1,22823.8,249.324,161.386,110.903,171.564,819.908,224.594,0.000528903,0.000733813,0,0,6.339944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.033790574948398,201.46723507022296,7.873042502450176,-3.9973326653676793,1.6398160000000002,61.844076492977706,61.86581280305896
partial_blockage,1,22883.8,249.191,160.456,110.637,171.575,824.541,224.538,0.000530021,0.000735422,0,0,6.3566111111111105,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.08979057494838,206.100235070223,6.943042502450169,-3.9863326653676836,1.6490820000000002,61.844076492977706,61.86605910119055
partial_blockage,1,22943.9,248.847,160.511,110.963,170.461,824.368,224.482,0.000531138,0.000737028,0,0,6.373305555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.145790574948393,205.927235070223,6.998042502450176,-5.1003326653676595,1.6487360000000002,61.844076492977706,61.86604987929142
partial_blockage,1,23004.0,248.451,161.242,110.841,170.355,822.892,224.426,0.000532253,0.000738633,0,0,6.39,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.201790574948404,204.451235070223,7.72904250245017,-5.2063326653676825,1.6457840000000001,61.844076492977706,61.865971278594934
partial_blockage,1,23064.0,249.249,160.402,110.509,170.51,822.994,224.37,0.000533367,0.000740237,0,0,6.406666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.257790574948388,204.55323507022297,6.889042502450167,-5.051332665367681,1.645988,61.844076492977706,61.8659767058229
partial_blockage,1,23124.1,248.743,160.908,110.168,170.392,825.328,224.314,0.00053448,0.000741839,0,0,6.42336111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.3137905749484,206.8872350702229,7.395042502450167,-5.169332665367676,1.650656,61.844076492977706,61.866101077242725
partial_blockage,1,23184.2,248.463,160.556,109.627,170.838,824.854,224.258,0.000535591,0.000743439,0,0,6.440055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.369790574948382,206.41323507022298,7.0430425024501915,-4.723332665367678,1.6497080000000002,61.844076492977706,61.86607579081238
partial_blockage,1,23244.2,248.255,161.675,110.289,170.639,831.121,224.202,0.000536701,0.000745037,0,0,6.456722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.425790574948394,212.68023507022292,8.162042502450191,-4.922332665367662,1.662242,61.844076492977706,61.86641128864549
partial_blockage,1,23304.3,248.912,160.459,110.583,170.743,827.607,224.147,0.00053781,0.000746634,0,0,6.473416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.4807905749484,209.1662350702229,6.946042502450183,-4.818332665367677,1.655214,61.844076492977706,61.86622285750985
partial_blockage,1,23364.3,248.151,160.894,111.227,170.813,828.781,224.091,0.000538918,0.000748229,0,0,6.490083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.536790574948384,210.3402350702229,7.381042502450185,-4.748332665367684,1.657562,61.844076492977706,61.866285722137235
partial_blockage,1,23424.4,248.648,161.007,110.635,170.305,831.289,224.036,0.000540024,0.000749823,0,0,6.506777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.59179057494839,212.84823507022293,7.494042502450185,-5.256332665367665,1.6625780000000001,61.844076492977706,61.86642031728813
partial_blockage,1,23484.5,249.28,160.729,110.67,170.246,829.004,223.98,0.000541129,0.000751415,0,0,6.523472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.647790574948402,210.56323507022296,7.216042502450193,-5.315332665367663,1.6580080000000001,61.844076492977706,61.86629767326748
partial_blockage,1,23544.5,249.51,161.938,110.545,170.304,826.638,223.925,0.000542232,0.000753005,0,0,6.5401388888888885,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.70279057494838,208.19723507022297,8.425042502450168,-5.25733266536767,1.6532760000000002,61.844076492977706,61.86617103717874
partial_blockage,1,23604.6,249.182,160.599,111.05,170.987,831.827,223.87,0.000543334,0.000754594,0,0,6.556833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.757790574948388,213.38623507022294,7.086042502450169,-4.5743326653676775,1.663654,61.844076492977706,61.86644924271146
partial_blockage,1,23664.7,247.534,160.644,110.756,170.786,831.284,223.815,0.000544435,0.000756181,0,0,6.573527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.812790574948394,212.84323507022293,7.131042502450185,-4.775332665367671,1.662568,61.844076492977706,61.8664200485522
partial_blockage,1,23724.7,248.654,160.857,110.354,171.805,832.699,223.76,0.000545535,0.000757767,0,0,6.590194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.8677905749484,214.2582350702229,7.344042502450179,-3.7563326653676654,1.665398,61.844076492977706,61.86649616527254
partial_blockage,1,23784.8,248.669,160.806,110.214,169.978,834.895,223.705,0.000546633,0.00075935,0,0,6.606888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.92279057494838,216.45423507022292,7.2930425024501915,-5.583332665367664,1.66979,61.844076492977706,61.86661455028372
partial_blockage,1,23844.8,248.979,161.002,109.751,171.1,832.266,223.65,0.00054773,0.000760933,0,0,6.623555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-31.977790574948386,213.8252350702229,7.489042502450189,-4.461332665367678,1.664532,61.844076492977706,61.866472859282204
partial_blockage,1,23904.9,248.775,159.819,110.701,170.99,830.554,223.596,0.000548825,0.000762513,0,0,6.64025,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.03179057494839,212.1132350702229,6.306042502450168,-4.571332665367663,1.661108,61.844076492977706,61.866380830439255
partial_blockage,1,23965.0,248.815,162.241,109.238,170.702,833.117,223.541,0.00054992,0.000764092,0,0,6.656944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.086790574948395,214.6762350702229,8.728042502450194,-4.859332665367674,1.666234,61.844076492977706,61.866518675387205
partial_blockage,1,24025.0,248.02,160.951,110.983,170.223,832.333,223.487,0.000551013,0.000765669,0,0,6.673611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.1407905749484,213.8922350702229,7.438042502450173,-5.338332665367659,1.664666,61.844076492977706,61.86647646472873
partial_blockage,1,24085.1,248.061,161.032,109.898,171.472,834.886,223.432,0.000552104,0.000767245,0,0,6.690305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.195790574948404,216.4452350702229,7.519042502450191,-4.089332665367664,1.669772,61.844076492977706,61.866614064463405
partial_blockage,1,24145.2,248.899,161.584,109.247,171.058,838.55,223.378,0.000553195,0.000768819,0,0,6.707,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.249790574948406,220.1092350702229,8.071042502450183,-4.5033326653676795,1.6771,61.844076492977706,61.86681227992337
partial_blockage,1,24205.2,248.723,161.345,110.414,170.7,834.978,223.324,0.000554284,0.000770392,0,0,6.7236666666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.30379057494838,216.5372350702229,7.832042502450179,-4.861332665367684,1.669956,61.844076492977706,61.866619030873295
partial_blockage,1,24265.3,248.22,160.778,111.009,170.539,832.764,223.27,0.000555372,0.000771962,0,0,6.740361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.35779057494838,214.32323507022295,7.2650425024501715,-5.022332665367685,1.6655280000000001,61.844076492977706,61.866499664908
partial_blockage,1,24325.3,248.034,160.755,110.432,170.754,836.158,223.216,0.000556458,0.000773532,0,0,6.757027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.411790574948384,217.71723507022296,7.242042502450175,-4.807332665367682,1.6723160000000001,61.844076492977706,61.8666827789654
partial_blockage,1,24385.4,248.282,160.685,110.862,170.5,834.65,223.162,0.000557543,0.000775099,0,0,6.773722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.465790574948386,216.20923507022292,7.172042502450182,-5.061332665367672,1.6693,61.844076492977706,61.86660132704299
partial_blockage,1,24445.5,248.677,160.975,110.773,171.558,836.786,223.108,0.000558627,0.000776665,0,0,6.790416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.51979057494839,218.34523507022288,7.462042502450174,-4.0033326653676795,1.6735719999999998,61.844076492977706,61.86671674259482
partial_blockage,1,24505.5,248.478,160.897,110.447,170.749,839.134,223.055,0.000559709,0.000778229,0,0,6.807083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.572790574948385,220.69323507022295,7.384042502450171,-4.812332665367677,1.678268,61.844076492977706,61.866843953357616
partial_blockage,1,24565.6,248.374,161.491,111.198,170.459,840.269,223.001,0.000560791,0.000779792,0,0,6.823777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.62679057494839,221.82823507022295,7.978042502450194,-5.102332665367669,1.680538,61.844076492977706,61.86690557348672
partial_blockage,1,24625.7,248.856,161.136,109.516,171.337,840.985,222.948,0.00056187,0.000781353,0,0,6.840472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.679790574948385,222.54423507022295,7.623042502450176,-4.224332665367683,1.68197,61.844076492977706,61.866944488556875
partial_blockage,1,24685.7,249.103,160.735,110.847,170.859,837.924,222.894,0.000562949,0.000782913,0,0,6.857138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.73379057494839,219.48323507022292,7.2220425024501935,-4.702332665367663,1.675848,61.844076492977706,61.86677835307397
partial_blockage,1,24745.8,248.866,161.757,110.662,170.1,838.853,222.841,0.000564026,0.00078447,0,0,6.873833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.786790574948384,220.4122350702229,8.244042502450185,-5.461332665367678,1.677706,61.844076492977706,61.866828710478714
partial_blockage,1,24805.8,248.411,161.688,110.487,170.002,840.261,222.788,0.000565102,0.000786027,0,0,6.890499999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.83979057494838,221.8202350702229,8.175042502450168,-5.559332665367663,1.680522,61.844076492977706,61.86690513886857
partial_blockage,1,24865.9,248.461,161.019,109.989,170.454,839.499,222.735,0.000566177,0.000787581,0,0,6.907194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.89279057494838,221.05823507022296,7.506042502450185,-5.1073326653676645,1.678998,61.844076492977706,61.866863760443536
partial_blockage,1,24926.0,249.093,161.866,110.281,170.392,843.417,222.682,0.00056725,0.000789134,0,0,6.9238888888888885,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.945790574948404,224.97623507022297,8.353042502450194,-5.169332665367676,1.6868340000000002,61.844076492977706,61.867076916667344
partial_blockage,1,24986.0,249.13,161.157,110.199,170.884,845.995,222.629,0.000568322,0.000790686,0,0,6.940555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-32.9987905749484,227.55423507022294,7.644042502450191,-4.677332665367686,1.69199,61.844076492977706,61.86721771204341
partial_blockage,1,25046.1,248.613,161.697,109.964,169.949,841.812,222.576,0.000569393,0.000792235,0,0,6.957249999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.0517905749484,223.37123507022295,8.184042502450183,-5.61233266536766,1.683624,61.844076492977706,61.86698947777121
partial_blockage,1,25106.2,249.227,161.721,110.018,170.412,843.918,222.523,0.000570463,0.000793783,0,0,6.973944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.104790574948396,225.47723507022295,8.208042502450184,-5.149332665367666,1.6878360000000001,61.844076492977706,61.8671042447614
partial_blockage,1,25166.2,248.323,161.371,109.385,169.635,844.34,222.471,0.000571531,0.00079533,0,0,6.990611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.15679057494839,225.89923507022297,7.858042502450189,-5.926332665367681,1.6886800000000002,61.844076492977706,61.86712727621736
partial_blockage,1,25226.3,249.014,161.688,111.822,171.021,845.487,222.418,0.000572598,0.000796875,0,0,7.007305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.209790574948386,227.0462350702229,8.175042502450168,-4.540332665367686,1.690974,61.844076492977706,61.86718993406726
partial_blockage,1,25286.3,248.702,161.765,109.718,171.502,850.337,222.366,0.000573663,0.000798418,0,0,7.023972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.26179057494838,231.89623507022293,8.252042502450166,-4.059332665367663,1.700674,61.844076492977706,61.86745581744536
partial_blockage,1,25346.4,248.584,161.5,110.589,170.393,843.436,222.313,0.000574727,0.00079996,0,0,7.040666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.314790574948404,224.99523507022298,7.98704250245018,-5.1683326653676716,1.6868720000000001,61.844076492977706,61.867077952766294
partial_blockage,1,25406.5,248.685,161.973,109.825,171.116,847.298,222.261,0.00057579,0.0008015,0,0,7.057361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.366790574948396,228.85723507022294,8.460042502450193,-4.445332665367658,1.694596,61.844076492977706,61.86728903768528
partial_blockage,1,25466.5,249.151,161.802,110.765,171.0,845.594,222.209,0.000576852,0.000803038,0,0,7.074027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.41879057494839,227.153235070223,8.289042502450172,-4.561332665367672,1.6911880000000001,61.844076492977706,61.86719578355416
partial_blockage,1,25526.6,248.409,162.267,109.378,170.714,844.906,222.157,0.000577912,0.000804575,0,0,7.0907222222222215,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.47079057494838,226.4652350702229,8.754042502450176,-4.847332665367674,1.6898119999999999,61.844076492977706,61.867158184812574
partial_blockage,1,25586.7,249.05,160.646,110.572,171.498,848.26,222.105,0.000578972,0.00080611,0,0,7.1074166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.5227905749484,229.81923507022293,7.1330425024501665,-4.063332665367682,1.69652,61.844076492977706,61.86734176752447
partial_blockage,1,25646.7,249.198,161.626,110.308,171.892,848.372,222.053,0.000580029,0.000807644,0,0,7.124083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.574790574948395,229.9312350702229,8.113042502450185,-3.6693326653676763,1.696744,61.844076492977706,61.867347910435065
partial_blockage,1,25706.8,248.064,162.004,110.208,171.017,848.789,222.001,0.000581086,0.000809176,0,0,7.140777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.62679057494839,230.34823507022293,8.49104250245017,-4.544332665367676,1.697578,61.844076492977706,61.867370788933336
partial_blockage,1,25766.8,248.92,161.585,109.594,169.504,847.044,221.949,0.000582141,0.000810706,0,0,7.157444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.67879057494838,228.60323507022292,8.072042502450188,-6.057332665367682,1.694088,61.844076492977706,61.86727512523096
partial_blockage,1,25826.9,248.473,161.528,110.739,170.743,852.506,221.898,0.000583195,0.000812235,0,0,7.17413888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.729790574948396,234.0652350702229,8.015042502450171,-4.818332665367677,1.705012,61.844076492977706,61.867575216662736
partial_blockage,1,25887.0,248.45,161.209,109.444,170.062,853.494,221.846,0.000584248,0.000813762,0,0,7.190833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.78179057494839,235.05323507022297,7.696042502450183,-5.49933266536766,1.7069880000000002,61.844076492977706,61.86762970489028
partial_blockage,1,25947.0,249.027,162.23,111.464,171.168,851.286,221.795,0.000585299,0.000815287,0,0,7.2075,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.832790574948405,232.84523507022288,8.71704250245017,-4.393332665367666,1.702572,61.844076492977706,61.867508020644095
partial_blockage,1,26007.1,248.326,160.665,110.542,170.942,852.608,221.743,0.000586349,0.000816811,0,0,7.224194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.8847905749484,234.1672350702229,7.152042502450172,-4.619332665367665,1.7052159999999998,61.844076492977706,61.86758083904634
partial_blockage,1,26067.2,248.677,161.93,110.237,171.075,850.4,221.692,0.000587398,0.000818334,0,0,7.240888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.935790574948385,231.95923507022292,8.417042502450187,-4.486332665367684,1.7008,61.844076492977706,61.86745928118656
partial_blockage,1,26127.2,249.567,161.823,109.985,170.249,849.268,221.641,0.000588446,0.000819854,0,0,7.257555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-33.9867905749484,230.82723507022297,8.310042502450187,-5.312332665367677,1.698536,61.844076492977706,61.86739708289475
partial_blockage,1,26187.3,247.862,162.09,110.254,170.948,854.865,221.59,0.000589492,0.000821373,0,0,7.274249999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.03779057494839,236.42423507022295,8.577042502450183,-4.613332665367665,1.70973,61.844076492977706,61.867705420050754
partial_blockage,1,26247.3,249.292,160.57,109.514,169.991,852.221,221.539,0.000590537,0.000822891,0,0,7.290916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.088790574948405,233.78023507022294,7.057042502450173,-5.570332665367658,1.704442,61.844076492977706,61.867559510624325
partial_blockage,1,26307.4,248.808,161.653,111.09,170.09,853.231,221.488,0.000591581,0.000824407,0,0,7.307611111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.13979057494839,234.79023507022293,8.140042502450171,-5.471332665367669,1.706462,61.844076492977706,61.86761519427367
partial_blockage,1,26367.5,248.344,162.084,109.936,170.403,854.351,221.437,0.000592624,0.000825921,0,0,7.324305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.19079057494838,235.91023507022294,8.571042502450183,-5.158332665367681,1.708702,61.844076492977706,61.86767701953971
partial_blockage,1,26427.5,248.477,161.983,109.823,170.358,855.403,221.387,0.000593665,0.000827434,0,0,7.340972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.24079057494839,236.96223507022296,8.470042502450184,-5.203332665367668,1.710806,61.844076492977706,61.86773516493806
partial_blockage,1,26487.6,249.474,160.846,109.831,170.371,856.954,221.336,0.000594706,0.000828945,0,0,7.357666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.29179057494838,238.5132350702229,7.3330425024501835,-5.190332665367663,1.713908,61.844076492977706,61.86782102112326
partial_blockage,1,26547.7,248.302,161.863,110.858,170.107,856.19,221.285,0.000595745,0.000830454,0,0,7.374361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.342790574948395,237.749235070223,8.35004250245018,-5.454332665367673,1.7123800000000002,61.844076492977706,61.86777871019516
partial_blockage,1,26607.7,248.255,161.72,110.495,171.144,857.682,221.235,0.000596782,0.000831962,0,0,7.391027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.39279057494838,239.24123507022296,8.207042502450179,-4.417332665367667,1.715364,61.844076492977706,61.86786137342856
partial_blockage,1,26667.8,249.175,161.926,110.002,170.707,855.634,221.184,0.000597819,0.000833469,0,0,7.407722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.443790574948395,237.19323507022295,8.413042502450168,-4.854332665367679,1.711268,61.844076492977706,61.86774794217987
partial_blockage,1,26727.8,248.602,161.83,110.432,171.243,855.249,221.134,0.000598854,0.000834973,0,0,7.424388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.493790574948406,236.80823507022296,8.317042502450192,-4.318332665367677,1.710498,61.844076492977706,61.86772664869206
partial_blockage,1,26787.9,249.271,162.001,110.03,170.852,857.005,221.084,0.000599888,0.000836476,0,0,7.441083333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.54379057494839,238.56423507022294,8.488042502450185,-4.709332665367668,1.71401,61.844076492977706,61.8678238468865
partial_blockage,1,26848.0,247.533,161.706,109.243,169.667,855.735,221.034,0.000600921,0.000837978,0,0,7.457777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.5937905749484,237.29423507022295,8.193042502450169,-5.894332665367671,1.71147,61.844076492977706,61.867753529849274
partial_blockage,1,26908.0,248.47,162.128,110.568,171.097,856.514,220.984,0.000601953,0.000839478,0,0,7.474444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.64379057494838,238.07323507022295,8.615042502450166,-4.464332665367664,1.713028,61.844076492977706,61.867796648968046
partial_blockage,1,26968.1,249.114,162.494,111.543,170.62,858.893,220.934,0.000602983,0.000840976,0,0,7.491138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.693790574948395,240.45223507022297,8.98104250245018,-4.941332665367668,1.717786,61.844076492977706,61.867928573785896
partial_blockage,1,27028.2,249.03,161.949,110.364,170.412,861.882,220.884,0.000604012,0.000842473,0,0,7.507833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.743790574948406,243.4412350702229,8.436042502450192,-5.149332665367666,1.7237639999999999,61.844076492977706,61.86809484376397
partial_blockage,1,27088.2,248.386,160.664,110.515,170.416,857.754,220.834,0.00060504,0.000843968,0,0,7.524500000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.79379057494839,239.31323507022296,7.151042502450167,-5.145332665367675,1.715508,61.844076492977706,61.8678653661765
partial_blockage,1,27148.3,248.511,160.808,110.87,170.89,861.805,220.785,0.000606067,0.000845461,0,0,7.541194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.842790574948395,243.3642350702229,7.295042502450173,-4.671332665367686,1.7236099999999999,61.844076492977706,61.86809055321958
partial_blockage,1,27208.3,247.319,161.291,109.903,169.612,863.109,220.735,0.000607092,0.000846953,0,0,7.5578611111111105,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.89279057494838,244.66823507022298,7.778042502450177,-5.9493326653676775,1.726218,61.844076492977706,61.868163265550415
partial_blockage,1,27268.4,248.815,161.883,109.89,171.086,859.103,220.685,0.000608117,0.000848443,0,0,7.574555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.94279057494839,240.6622350702229,8.37004250245019,-4.4753326653676595,1.718206,61.844076492977706,61.86794023666631
partial_blockage,1,27328.5,248.201,162.597,110.566,170.358,860.705,220.636,0.00060914,0.000849932,0,0,7.59125,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-34.991790574948396,242.26423507022298,9.084042502450188,-5.203332665367668,1.72141,61.844076492977706,61.86802930154942
partial_blockage,1,27388.5,249.204,161.891,110.911,171.301,863.427,220.587,0.000610161,0.000851419,0,0,7.607916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.0407905749484,244.98623507022296,8.378042502450171,-4.2603326653676845,1.7268540000000001,61.844076492977706,61.86818101420627
