scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,27448.6,248.244,161.631,110.373,170.894,865.117,220.537,0.000611182,0.000852905,0,0,7.62461111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.090790574948386,246.6762350702229,8.11804250245018,-4.667332665367667,1.730234,61.844076492977706,61.86827544843992
partial_blockage,1,27508.7,248.864,161.307,110.528,170.226,863.573,220.488,0.000612201,0.000854389,0,0,7.641305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.13979057494839,245.13223507022292,7.794042502450168,-5.335332665367673,1.727146,61.844076492977706,61.868189165148465
partial_blockage,1,27568.7,249.374,162.078,110.343,169.784,863.854,220.439,0.000613219,0.000855871,0,0,7.657972222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.1887905749484,245.41323507022298,8.565042502450183,-5.77733266536768,1.727708,61.844076492977706,61.86820485679653
partial_blockage,1,27628.8,249.363,161.831,110.617,169.896,864.996,220.39,0.000614236,0.000857352,0,0,7.674666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.237790574948406,246.55523507022292,8.318042502450169,-5.665332665367686,1.729992,61.844076492977706,61.86826868103989
partial_blockage,1,27688.8,249.227,161.249,110.682,169.25,866.133,220.341,0.000615251,0.000858831,0,0,7.691333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.286790574948384,247.69223507022298,7.736042502450175,-6.311332665367672,1.732266,61.844076492977706,61.86833230954293
partial_blockage,1,27748.9,248.911,162.166,110.475,170.229,865.139,220.292,0.000616266,0.000860308,0,0,7.708027777777779,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.33579057494839,246.69823507022295,8.653042502450177,-5.332332665367659,1.730278,61.844076492977706,61.86827667897791
partial_blockage,1,27809.0,248.594,162.392,109.533,170.828,863.79,220.244,0.000617279,0.000861784,0,0,7.724722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.38379057494839,245.3492350702229,8.879042502450176,-4.733332665367669,1.72758,61.844076492977706,61.868201282449434
partial_blockage,1,27869.0,248.068,161.512,110.563,170.184,867.04,220.195,0.000618291,0.000863259,0,0,7.741388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.4327905749484,248.5992350702229,7.99904250245018,-5.377332665367675,1.73408,61.844076492977706,61.86838312672861
partial_blockage,1,27929.1,248.136,161.512,110.395,169.552,865.573,220.146,0.000619301,0.000864731,0,0,7.7580833333333326,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.481790574948405,247.13223507022292,7.99904250245018,-6.00933266536768,1.731146,61.844076492977706,61.868300960529
partial_blockage,1,27989.2,248.61,162.507,110.702,170.377,865.16,220.098,0.000620311,0.000866203,0,0,7.774777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.52979057494838,246.7192350702229,8.994042502450185,-5.184332665367663,1.73032,61.844076492977706,61.868277853611524
partial_blockage,1,28049.2,247.963,162.032,111.611,171.346,864.781,220.049,0.000621319,0.000867672,0,0,7.791444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.578790574948385,246.3402350702229,8.51904250245019,-4.215332665367669,1.729562,61.844076492977706,61.868256658654296
partial_blockage,1,28109.3,248.722,162.292,110.19,170.162,869.092,220.001,0.000622326,0.00086914,0,0,7.808138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.62679057494839,250.65123507022292,8.779042502450181,-5.399332665367666,1.738184,61.844076492977706,61.868498291837774
partial_blockage,1,28169.3,248.784,162.071,110.129,170.285,871.346,219.953,0.000623332,0.000870607,0,0,7.824805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.67479057494839,252.90523507022294,8.558042502450178,-5.276332665367676,1.7426920000000001,61.844076492977706,61.86862510736877
partial_blockage,1,28229.4,248.262,161.915,111.111,169.955,871.376,219.905,0.000624336,0.000872072,0,0,7.841500000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.72279057494839,252.93523507022292,8.402042502450172,-5.60633266536766,1.742752,61.844076492977706,61.86862679745512
partial_blockage,1,28289.5,248.844,162.769,110.411,169.484,869.424,219.857,0.000625339,0.000873535,0,0,7.858194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.77079057494839,250.98323507022292,9.256042502450185,-6.077332665367663,1.738848,61.844076492977706,61.86851695035514
partial_blockage,1,28349.5,248.718,161.502,111.0,170.057,872.049,219.809,0.000626341,0.000874997,0,0,7.8748611111111115,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.818790574948395,253.60823507022292,7.989042502450189,-5.504332665367684,1.744098,61.844076492977706,61.868664727007655
partial_blockage,1,28409.6,249.301,161.27,109.621,170.085,870.759,219.761,0.000627342,0.000876457,0,0,7.891555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.866790574948396,252.31823507022295,7.75704250245019,-5.476332665367664,1.7415180000000001,61.844076492977706,61.86859204971131
partial_blockage,1,28469.7,248.329,162.045,110.165,170.693,871.192,219.713,0.000628341,0.000877915,0,0,7.90825,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.9147905749484,252.75123507022295,8.532042502450167,-4.86833266536766,1.7423840000000002,61.844076492977706,61.86861643250747
partial_blockage,1,28529.7,248.799,162.707,110.237,170.1,873.941,219.665,0.00062934,0.000879372,0,0,7.924916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-35.9627905749484,255.50023507022297,9.194042502450174,-5.461332665367678,1.7478820000000002,61.844076492977706,61.868771514837775
partial_blockage,1,28589.8,248.699,161.568,110.393,170.311,871.909,219.617,0.000630337,0.000880828,0,0,7.9416111111111105,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.0107905749484,253.46823507022293,8.055042502450192,-5.250332665367665,1.743818,61.844076492977706,61.8686568343487
partial_blockage,1,28649.8,248.321,162.481,111.237,169.702,873.704,219.57,0.000631333,0.000882281,0,0,7.958277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.0577905749484,255.2632350702229,8.968042502450174,-5.859332665367674,1.7474079999999999,61.844076492977706,61.86875812546864
partial_blockage,1,28709.9,248.72,163.375,110.89,170.184,872.453,219.522,0.000632327,0.000883734,0,0,7.974972222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.1057905749484,254.0122350702229,9.86204250245018,-5.377332665367675,1.744906,61.844076492977706,61.86868751006533
partial_blockage,1,28770.0,249.564,162.838,110.346,170.029,877.385,219.475,0.000633321,0.000885184,0,0,7.991666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.1527905749484,258.94423507022293,9.325042502450174,-5.532332665367676,1.75477,61.844076492977706,61.86896649389076
partial_blockage,1,28830.0,249.684,161.141,110.784,169.804,875.454,219.428,0.000634313,0.000886633,0,0,8.008333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.199790574948395,257.0132350702229,7.628042502450171,-5.75733266536767,1.750908,61.844076492977706,61.868857077642396
partial_blockage,1,28890.1,248.741,162.089,110.646,169.34,874.025,219.38,0.000635304,0.000888081,0,0,8.025027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.2477905749484,255.58423507022292,8.576042502450179,-6.221332665367669,1.7480499999999999,61.844076492977706,61.868776261307914
partial_blockage,1,28950.2,248.851,162.706,111.002,170.705,876.389,219.333,0.000636293,0.000889527,0,0,8.041722222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.294790574948394,257.94823507022295,9.193042502450169,-4.85633266536766,1.752778,61.844076492977706,61.86891002746502
partial_blockage,1,29010.2,248.812,163.081,110.509,170.104,879.239,219.286,0.000637282,0.000890971,0,0,8.058388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.34179057494839,260.798235070223,9.568042502450169,-5.457332665367659,1.7584780000000002,61.844076492977706,61.86907177375269
partial_blockage,1,29070.3,248.914,161.992,109.994,170.468,879.739,219.239,0.000638269,0.000892414,0,0,8.075083333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.38879057494839,261.298235070223,8.47904250245017,-5.093332665367683,1.759478,61.844076492977706,61.86910020439736
partial_blockage,1,29130.3,248.602,162.576,110.57,169.816,879.956,219.192,0.000639255,0.000893855,0,0,8.09175,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.435790574948385,261.51523507022296,9.063042502450173,-5.74533266536767,1.7599120000000001,61.844076492977706,61.869112548322704
partial_blockage,1,29190.4,248.338,162.284,110.905,170.348,878.313,219.145,0.00064024,0.000895295,0,0,8.108444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.48279057494838,259.8722350702229,8.771042502450172,-5.213332665367659,1.756626,61.844076492977706,61.86901916285043
partial_blockage,1,29250.5,248.284,162.348,110.463,170.349,875.845,219.099,0.000641223,0.000896733,0,0,8.12513888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.5287905749484,257.40423507022297,8.835042502450193,-5.212332665367683,1.7516900000000002,61.844076492977706,61.868879213425046
partial_blockage,1,29310.5,249.365,162.35,110.922,169.288,880.578,219.052,0.000642206,0.000898169,0,0,8.141805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.5757905749484,262.1372350702229,8.837042502450174,-6.273332665367661,1.761156,61.844076492977706,61.8691479473058
partial_blockage,1,29370.6,249.373,161.016,109.676,169.876,877.352,219.005,0.000643187,0.000899604,0,0,8.1585,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.6227905749484,258.9112350702229,7.503042502450171,-5.6853326653676675,1.754704,61.844076492977706,61.86896462198874
partial_blockage,1,29430.7,248.326,161.636,109.87,170.928,879.274,218.959,0.000644167,0.000901038,0,0,8.175194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.66879057494839,260.83323507022294,8.123042502450176,-4.633332665367675,1.758548,61.844076492977706,61.86907376337213
partial_blockage,1,29490.7,249.266,161.341,110.05,169.382,881.707,218.913,0.000645145,0.000902469,0,0,8.19186111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.71479057494838,263.26623507022293,7.828042502450188,-6.179332665367667,1.763414,61.844076492977706,61.86921226429728
partial_blockage,1,29550.8,248.629,162.767,109.671,170.282,879.027,218.866,0.000646123,0.0009039,0,0,8.208555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.76179057494838,260.586235070223,9.254042502450176,-5.2793326653676615,1.7580540000000002,61.844076492977706,61.86905972403487
partial_blockage,1,29610.8,248.977,162.203,110.562,170.423,881.019,218.82,0.000647099,0.000905328,0,0,8.225222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.8077905749484,262.57823507022295,8.690042502450183,-5.13833266536767,1.762038,61.844076492977706,61.86917306044038
partial_blockage,1,29670.9,249.16,161.74,110.542,170.145,879.811,218.774,0.000648074,0.000906755,0,0,8.241916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.85379057494839,261.370235070223,8.227042502450189,-5.416332665367662,1.759622,61.844076492977706,61.86910429974044
partial_blockage,1,29731.0,248.348,161.561,109.894,169.295,883.98,218.728,0.000649047,0.000908181,0,0,8.258611111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.89979057494838,265.53923507022296,8.048042502450187,-6.266332665367685,1.76796,61.844076492977706,61.86934200256923
partial_blockage,1,29791.0,248.782,162.465,110.225,170.367,880.446,218.682,0.00065002,0.000909605,0,0,8.275277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.945790574948404,262.00523507022297,8.952042502450183,-5.194332665367682,1.7608920000000001,61.844076492977706,61.869140432892245
partial_blockage,1,29851.1,247.581,161.92,109.95,170.257,882.86,218.636,0.000650991,0.000911027,0,0,8.291972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-36.991790574948396,264.41923507022295,8.407042502450167,-5.304332665367667,1.76572,61.844076492977706,61.86927803350931
partial_blockage,1,29911.2,248.59,162.685,111.109,170.005,884.203,218.59,0.000651961,0.000912448,0,0,8.308666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.03779057494839,265.7622350702229,9.172042502450182,-5.556332665367677,1.768406,61.844076492977706,61.86935474893943
partial_blockage,1,29971.2,248.39,163.456,109.609,170.585,886.311,218.544,0.00065293,0.000913867,0,0,8.325333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.08379057494838,267.870235070223,9.943042502450169,-4.976332665367664,1.7726220000000001,61.844076492977706,61.86947539800351
partial_blockage,1,30031.3,248.502,162.245,111.133,169.948,883.004,218.498,0.000653898,0.000915285,0,0,8.342027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.1297905749484,264.56323507022296,8.732042502450184,-5.613332665367665,1.766008,61.844076492977706,61.86928625356318
partial_blockage,1,30091.3,249.171,162.211,110.676,169.165,887.104,218.453,0.000654864,0.000916701,0,0,8.358694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.17479057494839,268.663235070223,8.698042502450193,-6.39633266536768,1.7742080000000002,61.844076492977706,61.86952085879235
partial_blockage,1,30151.4,248.513,163.149,110.74,170.243,887.944,218.407,0.000655829,0.000918116,0,0,8.375388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.22079057494838,269.5032350702229,9.63604250245018,-5.318332665367677,1.775888,61.844076492977706,61.8695690582844
partial_blockage,1,30211.5,248.55,163.003,110.614,170.227,885.861,218.362,0.000656793,0.000919529,0,0,8.392083333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.2657905749484,267.42023507022293,9.490042502450166,-5.334332665367668,1.771722,61.844076492977706,61.86944961864912
partial_blockage,1,30271.5,248.087,161.9,110.047,170.4,888.045,218.316,0.000657756,0.00092094,0,0,8.40875,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.31179057494839,269.6042350702229,8.387042502450186,-5.1613326653676666,1.77609,61.844076492977706,61.86957485676928
partial_blockage,1,30331.6,248.186,162.193,110.344,169.313,888.669,218.271,0.000658718,0.00092235,0,0,8.425444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.356790574948405,270.2282350702229,8.680042502450192,-6.248332665367684,1.777338,61.844076492977706,61.86961069568421
partial_blockage,1,30391.7,248.874,162.343,110.273,169.207,887.225,218.226,0.000659678,0.000923758,0,0,8.44213888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.40179057494839,268.78423507022296,8.83004250245017,-6.354332665367679,1.77445,61.844076492977706,61.869527799004395
partial_blockage,1,30451.7,248.644,162.164,110.863,168.897,888.181,218.181,0.000660637,0.000925165,0,0,8.458805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.44679057494838,269.740235070223,8.651042502450167,-6.664332665367681,1.7763620000000002,61.844076492977706,61.869582665671196
partial_blockage,1,30511.8,248.511,162.793,110.36,170.443,889.839,218.136,0.000661595,0.00092657,0,0,8.4755,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.491790574948396,271.398235070223,9.280042502450186,-5.11833266536766,1.779678,61.844076492977706,61.86967796144539
partial_blockage,1,30571.8,247.641,163.252,110.438,170.583,890.1,218.091,0.000662552,0.000927974,0,0,8.492166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.536790574948384,271.65923507022296,9.73904250245019,-4.978332665367674,1.7802,61.844076492977706,61.869692978947924
partial_blockage,1,30631.9,247.998,161.713,110.288,170.394,887.943,218.046,0.000663507,0.000929376,0,0,8.508861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.5817905749484,269.5022350702229,8.200042502450174,-5.167332665367667,1.775886,61.844076492977706,61.86956900087695
partial_blockage,1,30692.0,248.834,162.362,110.367,169.338,891.277,218.001,0.000664461,0.000930777,0,0,8.525555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.62679057494839,272.836235070223,8.849042502450175,-6.223332665367678,1.7825540000000002,61.844076492977706,61.86976075622237
partial_blockage,1,30752.0,248.586,162.338,109.976,169.323,890.416,217.956,0.000665414,0.000932176,0,0,8.542222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.6717905749484,271.975235070223,8.825042502450174,-6.238332665367665,1.7808320000000002,61.844076492977706,61.86971116694745
partial_blockage,1,30812.1,248.146,163.641,109.887,169.558,893.907,217.912,0.000666366,0.000933573,0,0,8.558916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.715790574948386,275.466235070223,10.128042502450171,-6.0033326653676795,1.787814,61.844076492977706,61.86991252755958
partial_blockage,1,30872.2,248.551,162.071,109.886,168.883,892.514,217.867,0.000667317,0.000934969,0,0,8.575611111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.7607905749484,274.07323507022295,8.558042502450178,-6.6783326653676625,1.785028,61.844076492977706,61.86983208503205
partial_blockage,1,30932.2,248.085,162.255,109.882,169.36,892.475,217.822,0.000668266,0.000936363,0,0,8.592277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.80579057494839,274.03423507022296,8.742042502450175,-6.201332665367659,1.78495,61.844076492977706,61.86982983467611
partial_blockage,1,30992.3,248.651,163.203,110.135,170.43,889.273,217.778,0.000669215,0.000937756,0,0,8.608972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.8497905749484,270.83223507022296,9.690042502450183,-5.131332665367665,1.7785460000000002,61.844076492977706,61.869645409872795
partial_blockage,1,31052.3,249.209,161.971,110.338,170.093,894.377,217.734,0.000670162,0.000939147,0,0,8.625638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.89379057494838,275.9362350702229,8.458042502450184,-5.468332665367683,1.788754,61.844076492977706,61.86993969725357
partial_blockage,1,31112.4,248.924,163.272,110.583,170.386,894.067,217.689,0.000671107,0.000940537,0,0,8.642333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.9387905749484,275.62623507022295,9.759042502450171,-5.1753326653676766,1.7881340000000001,61.844076492977706,61.86992177521508
partial_blockage,1,31172.5,248.159,162.894,110.364,169.505,893.387,217.645,0.000672052,0.000941925,0,0,8.659027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-37.98279057494838,274.9462350702229,9.381042502450185,-6.056332665367677,1.7867739999999999,61.844076492977706,61.86988248410008
partial_blockage,1,31232.5,248.279,162.611,110.416,169.688,897.006,217.601,0.000672995,0.000943312,0,0,8.675694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.02679057494839,278.5652350702229,9.09804250245017,-5.873332665367684,1.794012,61.844076492977706,61.87009193726337
partial_blockage,1,31292.6,248.369,161.85,111.157,169.453,897.739,217.557,0.000673937,0.000944697,0,0,8.692388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.070790574948404,279.298235070223,8.337042502450174,-6.108332665367669,1.7954780000000001,61.844076492977706,61.87013446338841
partial_blockage,1,31352.7,247.0,162.621,109.781,170.611,895.278,217.513,0.000674878,0.00094608,0,0,8.709083333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.11479057494839,276.83723507022296,9.10804250245019,-4.950332665367682,1.790556,61.844076492977706,61.869991822032866
partial_blockage,1,31412.7,248.963,162.712,110.403,169.901,896.626,217.469,0.000675818,0.000947462,0,0,8.72575,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.1587905749484,278.1852350702229,9.199042502450169,-5.660332665367662,1.793252,61.844076492977706,61.87006990463791
partial_blockage,1,31472.8,248.95,163.247,110.338,169.622,901.052,217.425,0.000676757,0.000948843,0,0,8.742444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.20279057494838,282.61123507022296,9.734042502450194,-5.939332665367658,1.8021040000000002,61.844076492977706,61.8703271051325
partial_blockage,1,31532.8,248.803,162.291,110.789,169.909,899.302,217.382,0.000677694,0.000950222,0,0,8.75911111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.24579057494839,280.86123507022296,8.778042502450177,-5.65233266536768,1.798604,61.844076492977706,61.870225259151056
partial_blockage,1,31592.9,248.376,162.582,109.252,169.936,900.674,217.338,0.00067863,0.000951599,0,0,8.775805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.2897905749484,282.2332350702229,9.069042502450174,-5.625332665367665,1.801348,61.844076492977706,61.87030508965009
partial_blockage,1,31653.0,248.588,162.876,110.586,169.207,894.614,217.295,0.000679565,0.000952975,0,0,8.7925,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.332790574948405,276.173235070223,9.363042502450185,-6.354332665367679,1.789228,61.844076492977706,61.86995340312826
partial_blockage,1,31713.0,247.706,162.936,109.842,169.348,899.733,217.251,0.000680499,0.000954349,0,0,8.809166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.37679057494839,281.2922350702229,9.423042502450187,-6.213332665367659,1.799466,61.844076492977706,61.8702503240001
partial_blockage,1,31773.1,248.484,163.063,111.086,170.158,898.464,217.208,0.000681431,0.000955722,0,0,8.825861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.419790574948394,280.023235070223,9.550042502450168,-5.403332665367685,1.796928,61.844076492977706,61.87017655952229
partial_blockage,1,31833.2,248.842,164.32,110.592,169.906,901.684,217.164,0.000682363,0.000957093,0,0,8.842555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.463790574948405,283.2432350702229,10.807042502450173,-5.655332665367666,1.803368,61.844076492977706,61.87036393470384
partial_blockage,1,31893.2,250.318,162.825,110.242,169.125,900.444,217.121,0.000683293,0.000958463,0,0,8.859222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.50679057494838,282.0032350702229,9.312042502450169,-6.436332665367672,1.800888,61.844076492977706,61.870291698502776
partial_blockage,1,31953.3,249.581,162.832,110.313,169.461,901.212,217.078,0.000684222,0.000959831,0,0,8.875916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.54979057494839,282.77123507022293,9.319042502450174,-6.1003326653676595,1.802424,61.844076492977706,61.870336426635454
partial_blockage,1,32013.3,248.683,162.5,110.583,169.702,903.939,217.035,0.000685149,0.000961197,0,0,8.892583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.592790574948395,285.4982350702229,8.98704250245018,-5.859332665367674,1.8078779999999999,61.844076492977706,61.87049555427984
partial_blockage,1,32073.4,248.815,163.216,109.804,170.429,902.844,216.992,0.000686076,0.000962562,0,0,8.909277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.6357905749484,284.403235070223,9.703042502450188,-5.13233266536767,1.8056880000000002,61.844076492977706,61.87043160042301
partial_blockage,1,32133.5,248.03,162.124,109.73,168.907,904.423,216.949,0.000687001,0.000963926,0,0,8.925972222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.67879057494838,285.98223507022294,8.611042502450175,-6.6543326653676615,1.808846,61.844076492977706,61.870523847151915
partial_blockage,1,32193.5,247.322,162.195,110.955,170.422,901.239,216.906,0.000687926,0.000965288,0,0,8.942638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.721790574948386,282.798235070223,8.682042502450173,-5.139332665367675,1.802478,61.844076492977706,61.870337999802146
partial_blockage,1,32253.6,248.17,162.03,109.915,169.878,902.731,216.863,0.000688848,0.000966648,0,0,8.959333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.76479057494839,284.29023507022293,8.517042502450181,-5.683332665367686,1.8054620000000001,61.844076492977706,61.870425005027414
partial_blockage,1,32313.7,249.081,162.802,110.396,169.846,908.917,216.82,0.00068977,0.000968007,0,0,8.976027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.8077905749484,290.47623507022297,9.289042502450172,-5.715332665367669,1.8178340000000002,61.844076492977706,61.87078727251524
partial_blockage,1,32373.7,248.457,163.647,110.764,168.883,905.517,216.778,0.000690691,0.000969365,0,0,8.992694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.8497905749484,287.076235070223,10.134042502450171,-6.6783326653676625,1.811034,61.844076492977706,61.870587854152745
partial_blockage,1,32433.8,249.474,162.673,110.641,169.598,906.436,216.735,0.00069161,0.00097072,0,0,9.00938888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.89279057494838,287.995235070223,9.160042502450182,-5.963332665367659,1.812872,61.844076492977706,61.87064168212305
partial_blockage,1,32493.8,248.529,162.731,109.419,169.624,909.151,216.693,0.000692528,0.000972075,0,0,9.026055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.93479057494838,290.7102350702229,9.218042502450174,-5.937332665367677,1.8183019999999999,61.844076492977706,61.87080102465526
partial_blockage,1,32553.9,248.468,163.117,110.85,169.646,907.087,216.65,0.000693445,0.000973428,0,0,9.04275,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-38.977790574948386,288.64623507022293,9.60404250245017,-5.915332665367686,1.814174,61.844076492977706,61.87067984571976
partial_blockage,1,32614.0,248.988,163.152,111.018,169.438,905.122,216.608,0.000694361,0.000974779,0,0,9.059444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.01979057494839,286.6812350702229,9.639042502450167,-6.123332665367684,1.810244,61.844076492977706,61.870564734846354
partial_blockage,1,32674.0,248.39,163.596,109.828,169.569,908.628,216.565,0.000695276,0.000976128,0,0,9.07611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.062790574948394,290.187235070223,10.083042502450184,-5.992332665367684,1.8172560000000002,61.844076492977706,61.8707702929163
partial_blockage,1,32734.1,248.367,163.682,109.907,169.487,908.165,216.523,0.000696189,0.000977477,0,0,9.092805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.104790574948396,289.7242350702229,10.169042502450168,-6.0743326653676775,1.81633,61.844076492977706,61.87074310155146
partial_blockage,1,32794.2,249.546,162.639,109.968,169.48,906.698,216.481,0.000697102,0.000978823,0,0,9.109499999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.1467905749484,288.2572350702229,9.12604250245019,-6.0813326653676825,1.813396,61.844076492977706,61.870657038066874
partial_blockage,1,32854.2,249.073,162.587,109.972,169.666,908.98,216.439,0.000698013,0.000980168,0,0,9.126166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.1887905749484,290.53923507022296,9.074042502450169,-5.895332665367675,1.81796,61.844076492977706,61.870790974666534
partial_blockage,1,32914.3,249.154,163.662,111.168,168.841,910.592,216.397,0.000698923,0.000981512,0,0,9.142861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.2307905749484,292.1512350702229,10.149042502450186,-6.720332665367664,1.821184,61.844076492977706,61.87088578993462
partial_blockage,1,32974.3,248.626,162.635,110.801,169.483,910.888,216.355,0.000699831,0.000982854,0,0,9.159527777777779,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.2727905749484,292.447235070223,9.12204250245017,-6.078332665367668,1.821776,61.844076492977706,61.8709032184229
partial_blockage,1,33034.4,248.478,163.577,110.178,169.187,912.486,216.313,0.000700739,0.000984195,0,0,9.176222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.314790574948404,294.04523507022293,10.064042502450178,-6.37433266536766,1.824972,61.844076492977706,61.87099740645904
partial_blockage,1,33094.5,248.588,163.633,110.892,169.179,913.727,216.272,0.000701645,0.000985534,0,0,9.192916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.3557905749484,295.2862350702229,10.12004250245019,-6.38233266536767,1.827454,61.844076492977706,61.87107066627661
partial_blockage,1,33154.5,249.472,162.384,110.589,169.554,907.563,216.23,0.00070255,0.000986871,0,0,9.209583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.3977905749484,289.1222350702229,8.871042502450166,-6.00733266536767,1.815126,61.844076492977706,61.87070776761127
partial_blockage,1,33214.6,248.997,163.01,110.404,169.747,913.063,216.188,0.000703454,0.000988207,0,0,9.226277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.439790574948404,294.6222350702229,9.49704250245017,-5.814332665367658,1.826126,61.844076492977706,61.871031456063136
partial_blockage,1,33274.7,249.094,163.457,110.28,169.537,916.003,216.147,0.000704357,0.000989542,0,0,9.242972222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.4807905749484,297.562235070223,9.944042502450174,-6.024332665367666,1.832006,61.844076492977706,61.871205283664175
partial_blockage,1,33334.7,247.308,163.618,110.442,169.365,914.507,216.105,0.000705259,0.000990875,0,0,9.259638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.5227905749484,296.0662350702229,10.105042502450175,-6.196332665367663,1.829014,61.844076492977706,61.87111676284398
partial_blockage,1,33394.8,249.062,161.827,110.259,169.573,915.173,216.064,0.000706159,0.000992206,0,0,9.276333333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.5637905749484,296.73223507022294,8.314042502450178,-5.988332665367665,1.830346,61.844076492977706,61.87115615332393
partial_blockage,1,33454.8,248.519,163.552,110.609,168.327,915.756,216.023,0.000707058,0.000993536,0,0,9.293000000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.604790574948396,297.3152350702229,10.039042502450172,-7.234332665367674,1.831512,61.844076492977706,61.87119065829768
partial_blockage,1,33514.9,249.141,163.457,110.539,169.701,913.225,215.981,0.000707956,0.000994865,0,0,9.309694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.6467905749484,294.78423507022296,9.944042502450174,-5.860332665367679,1.8264500000000001,61.844076492977706,61.87104101978387
partial_blockage,1,33575.0,248.575,162.934,110.223,168.862,914.778,215.94,0.000708853,0.000996192,0,0,9.32638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.687790574948394,296.33723507022296,9.421042502450177,-6.6993326653676775,1.8295560000000002,61.844076492977706,61.87113278764511
partial_blockage,1,33635.0,248.185,163.252,110.56,169.041,914.17,215.899,0.000709749,0.000997517,0,0,9.343055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.72879057494839,295.7292350702229,9.73904250245019,-6.520332665367675,1.8283399999999999,61.844076492977706,61.871096841941295
partial_blockage,1,33695.1,248.222,162.533,111.076,168.885,918.102,215.858,0.000710644,0.000998841,0,0,9.35975,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.76979057494839,299.6612350702229,9.020042502450167,-6.676332665367681,1.836204,61.844076492977706,61.87132972871113
partial_blockage,1,33755.2,248.384,163.332,110.248,170.407,919.736,215.817,0.000711537,0.00100016,0,0,9.376444444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.810790574948385,301.29523507022293,9.819042502450174,-5.1543326653676615,1.839472,61.844076492977706,61.87142680194196
partial_blockage,1,33815.2,247.768,162.258,110.555,170.275,920.198,215.776,0.000712429,0.00100148,0,0,9.39311111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.85179057494838,301.7572350702229,8.74504250245019,-5.2863326653676666,1.840396,61.844076492977706,61.871454279870406
partial_blockage,1,33875.3,248.202,163.199,110.281,169.703,917.379,215.735,0.00071332,0.0010028,0,0,9.409805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.89279057494838,298.93823507022296,9.686042502450192,-5.858332665367669,1.8347580000000001,61.844076492977706,61.87128683151694
partial_blockage,1,33935.3,248.367,162.952,110.588,168.042,919.002,215.695,0.00071421,0.00100412,0,0,9.426472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.9327905749484,300.5612350702229,9.439042502450178,-7.519332665367671,1.838004,61.844076492977706,61.871383174883796
partial_blockage,1,33995.4,248.535,164.157,111.007,169.361,917.82,215.654,0.000715099,0.00100544,0,0,9.443166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-39.973790574948396,299.379235070223,10.64404250245019,-6.200332665367682,1.8356400000000002,61.844076492977706,61.87131299300895
partial_blockage,1,34055.5,248.975,164.371,109.75,169.971,921.314,215.613,0.000715986,0.00100675,0,0,9.459861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.01479057494839,302.8732350702229,10.85804250245019,-5.590332665367669,1.842628,61.844076492977706,61.871520712001754
partial_blockage,1,34115.5,247.865,162.42,110.522,169.015,923.72,215.573,0.000716873,0.00100807,0,0,9.476527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.054790574948385,305.27923507022297,8.907042502450167,-6.546332665367686,1.8474400000000002,61.844076492977706,61.87166420763933
partial_blockage,1,34175.6,249.188,163.777,109.605,168.926,918.614,215.532,0.000717758,0.00100938,0,0,9.493222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.09579057494838,300.173235070223,10.264042502450167,-6.6353326653676845,1.837228,61.844076492977706,61.87136012722899
partial_blockage,1,34235.7,248.906,162.79,110.487,169.388,917.926,215.492,0.000718642,0.00101069,0,0,9.509916666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.1357905749484,299.485235070223,9.277042502450172,-6.173332665367667,1.835852,61.844076492977706,61.871319283131356
partial_blockage,1,34295.7,248.068,163.42,110.521,168.954,919.026,215.452,0.000719525,0.001012,0,0,9.526583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.175790574948394,300.5852350702229,9.907042502450167,-6.6073326653676645,1.838052,61.844076492977706,61.87138460083128
partial_blockage,1,34355.8,248.745,163.707,110.273,169.095,922.709,215.411,0.000720407,0.0010133,0,0,9.543277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.21679057494839,304.2682350702229,10.194042502450174,-6.466332665367673,1.845418,61.844076492977706,61.871603865295114
partial_blockage,1,34415.8,249.401,163.888,110.145,169.142,921.169,215.371,0.000721287,0.00101461,0,0,9.559944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.25679057494838,302.7282350702229,10.375042502450185,-6.419332665367676,1.842338,61.844076492977706,61.871512076039664
partial_blockage,1,34475.9,248.07,163.731,110.465,169.158,920.335,215.331,0.000722167,0.00101591,0,0,9.576638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.2967905749484,301.894235070223,10.218042502450174,-6.403332665367685,1.84067,61.844076492977706,61.87146243073763
partial_blockage,1,34536.0,248.336,163.028,110.914,169.354,924.422,215.291,0.000723045,0.00101722,0,0,9.593333333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.336790574948395,305.98123507022297,9.515042502450171,-6.207332665367659,1.8488440000000002,61.844076492977706,61.87170614590819
partial_blockage,1,34596.0,248.308,164.069,110.905,169.282,924.126,215.251,0.000723922,0.00101852,0,0,9.61,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.37679057494839,305.6852350702229,10.556042502450168,-6.2793326653676615,1.848252,61.844076492977706,61.87168845865435
partial_blockage,1,34656.1,248.303,163.305,110.189,169.948,926.116,215.211,0.000724798,0.00101982,0,0,9.626694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.41679057494838,307.6752350702229,9.792042502450187,-5.613332665367665,1.852232,61.844076492977706,61.87180747845582
partial_blockage,1,34716.2,248.96,162.406,110.562,169.275,924.102,215.172,0.000725672,0.00102112,0,0,9.643388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.455790574948395,305.6612350702229,8.893042502450186,-6.2863326653676666,1.848204,61.844076492977706,61.87168702480072
partial_blockage,1,34776.2,248.865,163.677,110.501,168.377,926.56,215.132,0.000726546,0.00102241,0,0,9.660055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.49579057494839,308.1192350702229,10.164042502450172,-7.184332665367663,1.8531199999999999,61.844076492977706,61.87183406852974
partial_blockage,1,34836.3,248.32,162.705,110.124,169.404,924.297,215.092,0.000727419,0.00102371,0,0,9.67675,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.53579057494838,305.85623507022297,9.192042502450192,-6.157332665367676,1.848594,61.844076492977706,61.87169867593837
partial_blockage,1,34896.4,248.792,163.438,110.653,169.352,926.407,215.053,0.00072829,0.001025,0,0,9.693444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.574790574948395,307.966235070223,9.925042502450168,-6.209332665367668,1.8528140000000002,61.844076492977706,61.87182490429609
partial_blockage,1,34956.4,248.735,162.51,110.342,168.324,927.851,215.013,0.00072916,0.00102629,0,0,9.710111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.61479057494839,309.41023507022294,8.99704250245017,-7.23733266536766,1.855702,61.844076492977706,61.87191145570082
partial_blockage,1,35016.5,248.264,163.064,110.047,170.059,926.334,214.974,0.000730029,0.00102759,0,0,9.726805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.6537905749484,307.8932350702229,9.551042502450173,-5.502332665367675,1.852668,61.844076492977706,61.87182053235141
