scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,35076.5,248.928,163.184,110.851,169.571,927.736,214.934,0.000730897,0.00102887,0,0,9.743472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.693790574948395,309.29523507022293,9.671042502450177,-5.990332665367674,1.855472,61.844076492977706,61.8719045578206
partial_blockage,1,35136.6,248.324,163.508,110.308,169.37,926.003,214.895,0.000731763,0.00103016,0,0,9.760166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.73279057494838,307.562235070223,9.99504250245019,-6.191332665367668,1.852006,61.844076492977706,61.87180071319497
partial_blockage,1,35196.7,248.204,163.033,111.236,169.516,928.161,214.856,0.000732629,0.00103145,1,0,9.77686111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.7717905749484,309.7202350702229,9.520042502450167,-6.045332665367681,1.856322,61.844076492977706,61.871930054241574
partial_blockage,1,35256.7,248.91,164.145,109.779,169.677,926.421,214.816,0.000733493,0.00103273,0,0,9.793527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.81179057494839,307.980235070223,10.63204250245019,-5.88433266536768,1.852842,61.844076492977706,61.87182574279057
partial_blockage,1,35316.8,248.107,163.996,109.983,169.105,930.288,214.777,0.000734357,0.00103402,1,0,9.810222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.850790574948405,311.84723507022295,10.48304250245019,-6.4563326653676825,1.860576,61.844076492977706,61.87205783163393
partial_blockage,1,35376.9,248.276,163.019,110.833,169.934,931.07,214.738,0.000735219,0.0010353,1,0,9.826916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.88979057494839,312.629235070223,9.506042502450185,-5.627332665367675,1.8621400000000001,61.844076492977706,61.87210488296707
partial_blockage,1,35436.9,248.419,164.293,110.497,168.248,932.579,214.699,0.00073608,0.00103658,1,0,9.843583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.92879057494838,314.1382350702229,10.780042502450186,-7.313332665367682,1.8651579999999999,61.844076492977706,61.87219578804555
partial_blockage,1,35497.0,247.936,163.22,111.455,169.181,931.43,214.66,0.000736939,0.00103786,1,0,9.860277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-40.967790574948395,312.9892350702229,9.707042502450179,-6.380332665367661,1.86286,61.844076492977706,61.87212655670466
partial_blockage,1,35557.0,248.855,163.068,110.581,169.999,929.523,214.622,0.000737798,0.00103914,1,0,9.876944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.00579057494838,311.08223507022296,9.555042502450192,-5.562332665367677,1.8590460000000002,61.844076492977706,61.87201184137618
partial_blockage,1,35617.1,248.665,162.969,110.157,169.621,931.065,214.583,0.000738655,0.00104041,1,0,9.893638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.044790574948394,312.624235070223,9.456042502450174,-5.940332665367663,1.86213,61.844076492977706,61.872104582001874
partial_blockage,1,35677.2,248.814,164.007,110.513,169.128,932.254,214.544,0.000739512,0.00104169,1,0,9.910333333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.08379057494838,313.81323507022296,10.494042502450185,-6.433332665367686,1.864508,61.844076492977706,61.87217619698972
partial_blockage,1,35737.2,248.222,163.464,110.165,169.461,929.827,214.505,0.000740367,0.00104296,1,0,9.927,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.1227905749484,311.38623507022294,9.951042502450179,-6.1003326653676595,1.8596540000000001,61.844076492977706,61.872030112717276
partial_blockage,1,35797.3,249.686,163.047,110.889,169.348,935.221,214.467,0.000741221,0.00104423,1,0,9.943694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.16079057494838,316.78023507022294,9.534042502450177,-6.213332665367659,1.870442,61.844076492977706,61.872355301415844
partial_blockage,1,35857.4,249.186,163.69,110.697,168.857,934.201,214.428,0.000742074,0.0010455,1,0,9.96038888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.199790574948395,315.76023507022296,10.177042502450178,-6.704332665367673,1.8684020000000001,61.844076492977706,61.87229366447377
partial_blockage,1,35917.4,248.048,164.175,109.536,168.339,935.193,214.39,0.000742926,0.00104677,1,0,9.977055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.237790574948406,316.7522350702229,10.662042502450191,-7.222332665367674,1.870386,61.844076492977706,61.87235360852433
partial_blockage,1,35977.5,249.53,163.104,110.292,169.104,934.441,214.352,0.000743776,0.00104804,1,0,9.99375,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.27579057494839,316.00023507022297,9.591042502450193,-6.457332665367659,1.8688820000000002,61.844076492977706,61.872308161238024
partial_blockage,1,36037.5,248.054,163.921,110.856,169.097,935.131,214.313,0.000744626,0.0010493,1,0,10.010416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.314790574948404,316.6902350702229,10.408042502450172,-6.464332665367664,1.870262,61.844076492977706,61.872349860159034
partial_blockage,1,36097.6,247.828,162.92,110.698,169.339,936.186,214.275,0.000745474,0.00105057,1,0,10.027111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.352790574948386,317.745235070223,9.407042502450167,-6.222332665367674,1.8723720000000001,61.844076492977706,61.87241367665934
partial_blockage,1,36157.7,249.526,164.299,110.703,169.03,934.718,214.237,0.000746322,0.00105183,1,0,10.043805555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.3907905749484,316.2772350702229,10.786042502450186,-6.531332665367671,1.8694359999999999,61.844076492977706,61.872324897545056
partial_blockage,1,36217.7,248.544,164.085,109.391,169.435,937.031,214.199,0.000747168,0.00105309,1,0,10.060472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.42879057494838,318.5902350702229,10.572042502450188,-6.12633266536767,1.874062,61.844076492977706,61.87246484219876
partial_blockage,1,36277.8,248.514,164.188,110.754,169.089,933.879,214.161,0.000748013,0.00105435,1,0,10.077166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.46679057494839,315.43823507022296,10.675042502450168,-6.472332665367674,1.867758,61.844076492977706,61.87227422049267
partial_blockage,1,36337.9,248.433,163.497,109.608,169.181,936.801,214.123,0.000748857,0.00105561,1,0,10.093861111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.5047905749484,318.360235070223,9.984042502450194,-6.380332665367661,1.8736020000000002,61.844076492977706,61.872450910915774
partial_blockage,1,36397.9,248.273,163.937,110.683,169.411,938.171,214.085,0.000749699,0.00105686,1,0,10.110527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.542790574948384,319.730235070223,10.424042502450192,-6.150332665367671,1.8763420000000002,61.844076492977706,61.87253394334389
partial_blockage,1,36458.0,249.33,163.031,110.412,169.224,938.513,214.047,0.000750541,0.00105812,1,0,10.127222222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.580790574948395,320.072235070223,9.518042502450186,-6.337332665367683,1.877026,61.844076492977706,61.872554690055864
partial_blockage,1,36518.0,248.332,163.834,111.108,168.626,941.217,214.009,0.000751381,0.00105937,1,0,10.143888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.618790574948406,322.7762350702229,10.321042502450183,-6.9353326653676675,1.882434,61.844076492977706,61.872718988530266
partial_blockage,1,36578.1,248.62,163.707,110.491,168.372,940.56,213.972,0.000752221,0.00106062,1,0,10.160583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.655790574948384,322.1192350702229,10.194042502450174,-7.189332665367658,1.88112,61.844076492977706,61.87267902494346
partial_blockage,1,36638.2,248.571,163.724,110.108,168.403,940.893,213.934,0.000753059,0.00106188,1,0,10.177277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.693790574948395,322.45223507022297,10.21104250245017,-7.158332665367681,1.8817860000000002,61.844076492977706,61.87269927697574
partial_blockage,1,36698.2,248.56,163.679,110.564,169.052,940.178,213.897,0.000753896,0.00106312,1,0,10.193944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.7307905749484,321.73723507022294,10.166042502450182,-6.50933266536768,1.8803560000000001,61.844076492977706,61.87265580170301
partial_blockage,1,36758.3,248.491,163.659,109.944,169.26,942.946,213.859,0.000754732,0.00106437,1,0,10.210638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.76879057494838,324.50523507022297,10.146042502450172,-6.301332665367681,1.8858920000000001,61.844076492977706,61.87282429229283
partial_blockage,1,36818.4,248.38,163.595,110.218,169.73,944.955,213.822,0.000755567,0.00106562,1,0,10.227333333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.80579057494839,326.514235070223,10.082042502450179,-5.8313326653676825,1.8899100000000002,61.844076492977706,61.87294689181515
partial_blockage,1,36878.4,248.46,164.296,110.418,168.6,940.779,213.784,0.0007564,0.00106686,1,0,10.244,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.8437905749484,322.33823507022294,10.783042502450172,-6.961332665367678,1.881558,61.844076492977706,61.8726923430413
partial_blockage,1,36938.5,248.256,164.384,110.19,168.366,941.669,213.747,0.000757233,0.00106811,1,0,10.260694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.88079057494838,323.2282350702229,10.871042502450166,-7.195332665367658,1.883338,61.844076492977706,61.872746498692955
partial_blockage,1,36998.5,248.425,163.715,110.574,169.841,943.546,213.71,0.000758064,0.00106935,1,0,10.27736111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.917790574948384,325.105235070223,10.202042502450183,-5.720332665367664,1.8870920000000002,61.844076492977706,61.87286088008006
partial_blockage,1,37058.6,249.517,164.261,109.846,169.244,944.784,213.673,0.000758895,0.00107059,1,0,10.294055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.95479057494839,326.34323507022293,10.748042502450176,-6.3173326653676725,1.889568,61.844076492977706,61.87293644636483
partial_blockage,1,37118.7,248.974,163.142,110.212,168.456,944.395,213.636,0.000759724,0.00107183,1,0,10.310749999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-41.991790574948396,325.9542350702229,9.629042502450176,-7.105332665367683,1.88879,61.844076492977706,61.872912691527446
partial_blockage,1,37178.7,248.202,163.901,110.108,168.873,943.731,213.599,0.000760552,0.00107307,1,0,10.327416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.0287905749484,325.29023507022293,10.38804250245019,-6.688332665367682,1.887462,61.844076492977706,61.8728721660044
partial_blockage,1,37238.8,249.309,163.799,110.551,168.855,944.715,213.562,0.000761379,0.0010743,1,0,10.344111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.06579057494838,326.27423507022297,10.286042502450186,-6.7063326653676825,1.8894300000000002,61.844076492977706,61.8729322320688
partial_blockage,1,37298.9,248.368,164.403,110.143,169.463,945.106,213.525,0.000762205,0.00107554,1,0,10.360805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.102790574948386,326.66523507022293,10.890042502450171,-6.098332665367678,1.890212,61.844076492977706,61.87295611714557
partial_blockage,1,37358.9,249.059,164.389,109.809,169.767,946.072,213.488,0.00076303,0.00107677,1,0,10.377472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.13979057494839,327.63123507022294,10.87604250245019,-5.794332665367676,1.892144,61.844076492977706,61.873015169668385
partial_blockage,1,37419.0,248.201,164.072,110.868,169.246,947.32,213.451,0.000763854,0.001078,1,0,10.394166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.1767905749484,328.879235070223,10.559042502450183,-6.315332665367663,1.89464,61.844076492977706,61.87309155035715
partial_blockage,1,37479.0,248.552,163.1,110.99,168.775,947.479,213.414,0.000764676,0.00107923,1,0,10.410833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.213790574948405,329.038235070223,9.587042502450174,-6.7863326653676666,1.8949580000000001,61.844076492977706,61.87310128877525
partial_blockage,1,37539.1,248.51,164.103,110.747,169.448,943.011,213.378,0.000765498,0.00108046,1,0,10.427527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.249790574948406,324.5702350702229,10.590042502450189,-6.113332665367665,1.8860219999999999,61.844076492977706,61.872828254846745
partial_blockage,1,37599.2,248.191,163.725,109.741,168.959,947.031,213.341,0.000766319,0.00108169,1,0,10.444222222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.286790574948384,328.5902350702229,10.212042502450174,-6.602332665367669,1.894062,61.844076492977706,61.873073853891576
partial_blockage,1,37659.2,249.191,163.609,108.86,168.351,948.936,213.305,0.000767138,0.00108291,1,0,10.460888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.322790574948385,330.495235070223,10.096042502450189,-7.210332665367673,1.897872,61.844076492977706,61.873190603020156
partial_blockage,1,37719.3,248.751,164.157,110.706,169.036,946.364,213.268,0.000767957,0.00108414,1,0,10.477583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.35979057494839,327.923235070223,10.64404250245019,-6.525332665367671,1.8927280000000002,61.844076492977706,61.873033031776146
partial_blockage,1,37779.4,248.204,163.361,109.846,167.677,949.072,213.232,0.000768774,0.00108536,1,0,10.494277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.39579057494839,330.63123507022294,9.84804250245017,-7.88433266536768,1.898144,61.844076492977706,61.87319894683007
partial_blockage,1,37839.4,247.625,163.797,109.644,169.21,951.062,213.195,0.00076959,0.00108658,1,0,10.510944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.4327905749484,332.62123507022295,10.284042502450177,-6.351332665367664,1.9021240000000001,61.844076492977706,61.87332117302783
partial_blockage,1,37899.5,248.402,163.884,110.605,169.041,953.701,213.159,0.000770405,0.0010878,1,0,10.52763888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.4687905749484,335.26023507022296,10.371042502450166,-6.520332665367675,1.907402,61.844076492977706,61.87348365543096
partial_blockage,1,37959.5,247.28,164.607,109.98,169.305,949.73,213.123,0.00077122,0.00108902,1,0,10.544305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.5047905749484,331.28923507022296,11.09404250245018,-6.256332665367665,1.8994600000000001,61.844076492977706,61.873239333017615
partial_blockage,1,38019.6,248.641,164.114,110.949,169.593,950.189,213.087,0.000772033,0.00109024,1,0,10.561,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.5407905749484,331.7482350702229,10.601042502450184,-5.968332665367683,1.900378,61.844076492977706,61.873267521702466
partial_blockage,1,38079.7,248.102,164.226,111.293,168.445,953.665,213.051,0.000772845,0.00109146,1,0,10.577694444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.576790574948404,335.2242350702229,10.713042502450179,-7.116332665367679,1.90733,61.844076492977706,61.87348143589609
partial_blockage,1,38139.7,247.673,163.274,110.579,168.239,954.583,213.015,0.000773656,0.00109267,1,0,10.59436111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.612790574948406,336.1422350702229,9.76104250245018,-7.322332665367668,1.909166,61.844076492977706,61.87353806018235
partial_blockage,1,38199.8,248.297,163.729,109.833,168.45,950.1,212.979,0.000774465,0.00109388,1,0,10.611055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.64879057494838,331.65923507022296,10.216042502450193,-7.111332665367684,1.9002000000000001,61.844076492977706,61.87326205485919
partial_blockage,1,38259.9,248.09,163.869,110.867,168.406,951.436,212.943,0.000775274,0.00109509,1,0,10.62775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.68479057494838,332.995235070223,10.35604250245018,-7.155332665367666,1.9028720000000001,61.844076492977706,61.87334417273453
partial_blockage,1,38319.9,249.287,164.065,110.176,169.304,949.098,212.907,0.000776082,0.0010963,1,0,10.644416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.72079057494838,330.6572350702229,10.552042502450178,-6.25733266536767,1.898196,61.844076492977706,61.873200542106225
partial_blockage,1,38380.0,249.056,163.322,110.462,169.054,958.244,212.871,0.000776889,0.00109751,1,0,10.661111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.75679057494838,339.80323507022297,9.809042502450183,-6.50733266536767,1.9164880000000002,61.844076492977706,61.873764420175874
partial_blockage,1,38440.0,248.81,164.596,110.204,169.503,953.413,212.836,0.000777694,0.00109872,1,0,10.677777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.79179057494838,334.97223507022295,11.083042502450184,-6.058332665367686,1.9068260000000001,61.844076492977706,61.87346590149572
partial_blockage,1,38500.1,248.909,163.986,110.799,169.262,958.699,212.8,0.000778499,0.00109993,1,0,10.694472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.82779057494838,340.2582350702229,10.47304250245017,-6.299332665367672,1.917398,61.844076492977706,61.873792613348684
partial_blockage,1,38560.2,247.929,164.364,110.806,169.689,955.866,212.764,0.000779302,0.00110113,1,0,10.711166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.86379057494838,337.4252350702229,10.851042502450184,-5.872332665367679,1.911732,61.844076492977706,61.873617289674456
partial_blockage,1,38620.2,248.389,162.743,110.333,168.947,958.097,212.729,0.000780105,0.00110233,1,0,10.727833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.89879057494838,339.6562350702229,9.230042502450175,-6.6143326653676695,1.916194,61.844076492977706,61.873755314470074
partial_blockage,1,38680.3,248.201,163.63,110.638,168.147,953.828,212.693,0.000780906,0.00110353,1,0,10.744527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.93479057494838,335.3872350702229,10.117042502450175,-7.414332665367681,1.907656,61.844076492977706,61.87349148612525
partial_blockage,1,38740.4,248.537,164.378,110.841,169.238,956.759,212.658,0.000781706,0.00110473,1,0,10.761222222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-42.969790574948405,338.31823507022295,10.865042502450166,-6.323332665367673,1.913518,61.844076492977706,61.873672498128
partial_blockage,1,38800.4,248.937,163.786,110.672,168.123,959.141,212.622,0.000782505,0.00110593,1,0,10.777888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.00579057494838,340.7002350702229,10.273042502450181,-7.438332665367682,1.918282,61.844076492977706,61.87382001380553
partial_blockage,1,38860.5,248.359,163.31,109.961,168.641,956.341,212.587,0.000783303,0.00110713,1,0,10.794583333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.0407905749484,337.90023507022295,9.797042502450182,-6.920332665367681,1.912682,61.844076492977706,61.873646649461364
partial_blockage,1,38920.5,247.903,164.153,109.769,169.38,961.265,212.552,0.0007841,0.00110832,1,0,10.81125,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.0757905749484,342.8242350702229,10.640042502450171,-6.181332665367677,1.92253,61.844076492977706,61.87395186078046
partial_blockage,1,38980.6,249.088,164.011,109.691,169.034,963.291,212.517,0.000784896,0.00110952,1,0,10.827944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.110790574948396,344.850235070223,10.498042502450176,-6.52733266536768,1.9265820000000002,61.844076492977706,61.87407789593314
partial_blockage,1,39040.7,248.714,163.494,110.169,169.937,959.788,212.482,0.000785691,0.00111071,1,0,10.844638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.14579057494839,341.34723507022295,9.98104250245018,-5.62433266536766,1.9195760000000002,61.844076492977706,61.873860145372
partial_blockage,1,39100.7,248.969,162.771,110.77,168.864,959.169,212.447,0.000786485,0.0011119,1,0,10.861305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.18079057494839,340.7282350702229,9.258042502450166,-6.697332665367668,1.918338,61.844076492977706,61.87382175000605
partial_blockage,1,39160.8,249.438,164.342,109.911,168.377,962.331,212.412,0.000787278,0.00111309,1,0,10.878,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.215790574948386,343.89023507022296,10.829042502450193,-7.184332665367663,1.924662,61.844076492977706,61.87401814237962
partial_blockage,1,39220.9,248.57,164.355,109.915,169.545,961.093,212.377,0.00078807,0.00111428,1,0,10.894694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.25079057494838,342.6522350702229,10.84204250245017,-6.016332665367685,1.922186,61.844076492977706,61.87394117306472
partial_blockage,1,39280.9,249.148,164.354,110.581,168.906,961.246,212.342,0.00078886,0.00111547,1,0,10.91136111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.28579057494838,342.8052350702229,10.841042502450193,-6.655332665367666,1.922492,61.844076492977706,61.87395068006683
partial_blockage,1,39341.0,248.642,163.793,109.987,169.803,961.54,212.307,0.00078965,0.00111665,1,0,10.928055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.320790574948404,343.0992350702229,10.280042502450186,-5.758332665367675,1.92308,61.844076492977706,61.87396895266763
partial_blockage,1,39401.0,248.84,164.153,109.701,168.708,963.279,212.272,0.000790438,0.00111784,1,0,10.944722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.3557905749484,344.83823507022294,10.640042502450171,-6.853332665367674,1.926558,61.844076492977706,61.874077148646364
partial_blockage,1,39461.1,248.721,163.428,110.024,168.173,961.282,212.238,0.000791226,0.00111902,1,0,10.961416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.38979057494839,342.841235070223,9.915042502450177,-7.38833266536767,1.9225640000000002,61.844076492977706,61.87395291722821
partial_blockage,1,39521.2,250.172,164.955,110.384,169.245,960.568,212.203,0.000792012,0.0011202,1,0,10.97811111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.42479057494839,342.1272350702229,11.442042502450192,-6.316332665367668,1.921136,61.844076492977706,61.873908562493234
partial_blockage,1,39581.2,248.693,163.595,110.416,169.353,960.254,212.168,0.000792798,0.00112138,1,0,10.994777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.459790574948386,341.81323507022296,10.082042502450179,-6.208332665367664,1.920508,61.844076492977706,61.87388906677308
partial_blockage,1,39641.3,248.382,164.362,110.583,168.429,965.875,212.134,0.000793582,0.00112256,1,0,11.011472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.493790574948406,347.43423507022294,10.849042502450175,-7.13233266536767,1.93175,61.844076492977706,61.87423902830464
partial_blockage,1,39701.4,247.811,164.11,111.221,169.201,967.051,212.099,0.000794365,0.00112374,1,0,11.028166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.5287905749484,348.610235070223,10.597042502450194,-6.360332665367679,1.9341020000000002,61.844076492977706,61.874312503782065
partial_blockage,1,39761.4,248.795,164.442,111.08,169.451,966.9,212.065,0.000795147,0.00112491,1,0,11.044833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.562790574948394,348.4592350702229,10.929042502450187,-6.110332665367679,1.9338,61.844076492977706,61.874303064432794
partial_blockage,1,39821.5,249.52,163.964,110.953,168.934,967.512,212.031,0.000795928,0.00112609,1,0,11.061527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.596790574948386,349.0712350702229,10.451042502450179,-6.627332665367675,1.9350239999999999,61.844076492977706,61.87434133103846
partial_blockage,1,39881.5,249.544,165.082,110.56,168.91,964.878,211.996,0.000796708,0.00112726,1,0,11.078194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.63179057494838,346.437235070223,11.569042502450174,-6.651332665367676,1.929756,61.844076492977706,61.87417680655488
partial_blockage,1,39941.6,248.003,163.815,110.806,169.152,966.389,211.962,0.000797487,0.00112843,1,0,11.094888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.6657905749484,347.94823507022295,10.302042502450178,-6.409332665367685,1.932778,61.844076492977706,61.87427113159848
partial_blockage,1,40001.7,248.997,163.836,109.426,168.607,967.418,211.928,0.000798265,0.0011296,1,0,11.111583333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.699790574948395,348.97723507022295,10.323042502450193,-6.954332665367673,1.934836,61.844076492977706,61.87433545191555
partial_blockage,1,40061.7,248.001,164.294,109.45,168.037,971.238,211.894,0.000799042,0.00113077,1,0,11.12825,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.73379057494839,352.797235070223,10.781042502450191,-7.524332665367666,1.942476,61.844076492977706,61.8745748290835
partial_blockage,1,40121.8,249.215,164.581,111.205,168.084,965.345,211.86,0.000799818,0.00113194,1,0,11.144944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.76779057494838,346.90423507022297,11.068042502450169,-7.477332665367669,1.93069,61.844076492977706,61.87420594355436
partial_blockage,1,40181.9,248.188,164.557,110.812,168.317,967.508,211.826,0.000800593,0.0011331,1,0,11.16163888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.8017905749484,349.067235070223,11.044042502450168,-7.244332665367665,1.935016,61.844076492977706,61.87434108085139
partial_blockage,1,40241.9,249.263,164.345,109.955,168.794,966.666,211.792,0.000801366,0.00113427,1,0,11.178305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.83579057494839,348.225235070223,10.832042502450179,-6.767332665367661,1.933332,61.844076492977706,61.87428843947623
partial_blockage,1,40302.0,248.203,164.879,109.938,169.099,970.137,211.758,0.000802139,0.00113543,1,0,11.195,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.86979057494838,351.6962350702229,11.36604250245017,-6.462332665367683,1.9402739999999998,61.844076492977706,61.874505739152
partial_blockage,1,40362.0,249.346,164.733,110.947,168.092,969.711,211.724,0.000802911,0.00113659,1,0,11.211666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.9037905749484,351.27023507022295,11.220042502450184,-7.469332665367659,1.939422,61.844076492977706,61.874479027813734
partial_blockage,1,40422.1,248.813,164.101,110.374,168.815,970.862,211.691,0.000803681,0.00113775,1,0,11.228361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.93679057494839,352.4212350702229,10.588042502450179,-6.7463326653676745,1.941724,61.844076492977706,61.874551225535804
partial_blockage,1,40482.2,249.473,164.181,111.475,169.192,966.722,211.657,0.000804451,0.00113891,1,0,11.245055555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-43.97079057494838,348.2812350702229,10.668042502450191,-6.369332665367665,1.933444,61.844076492977706,61.874291939143944
partial_blockage,1,40542.2,248.634,165.174,109.626,169.293,971.223,211.623,0.000805219,0.00114007,1,0,11.261722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.0047905749484,352.7822350702229,11.661042502450186,-6.268332665367666,1.942446,61.844076492977706,61.87457388727775
partial_blockage,1,40602.3,248.691,164.258,111.043,168.677,970.334,211.59,0.000805987,0.00114122,1,0,11.278416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.03779057494839,351.8932350702229,10.74504250245019,-6.88433266536768,1.9406679999999998,61.844076492977706,61.874518095541575
partial_blockage,1,40662.4,248.269,164.917,111.448,168.8,972.434,211.556,0.000806753,0.00114238,1,0,11.295111111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.07179057494838,353.9932350702229,11.404042502450181,-6.761332665367661,1.944868,61.844076492977706,61.87464996916509
partial_blockage,1,40722.4,248.869,165.351,109.46,168.294,971.067,211.523,0.000807518,0.00114353,1,0,11.311777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.104790574948396,352.62623507022295,11.838042502450179,-7.267332665367661,1.942134,61.844076492977706,61.874564093359346
partial_blockage,1,40782.5,248.801,163.85,110.354,168.805,975.849,211.49,0.000808282,0.00114468,1,0,11.328472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.13779057494838,357.408235070223,10.337042502450174,-6.756332665367665,1.9516980000000002,61.844076492977706,61.874865028963754
partial_blockage,1,40842.5,248.376,164.567,110.648,167.845,973.4,211.456,0.000809046,0.00114583,1,0,11.345138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.1717905749484,354.9592350702229,11.054042502450187,-7.716332665367673,1.9468,61.844076492977706,61.8747107266715
partial_blockage,1,40902.6,248.359,163.929,110.152,168.553,974.77,211.423,0.000809808,0.00114698,1,0,11.361833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.20479057494839,356.3292350702229,10.416042502450182,-7.008332665367675,1.94954,61.844076492977706,61.87479699749226
partial_blockage,1,40962.7,249.052,164.337,109.659,169.249,973.635,211.39,0.000810569,0.00114813,1,0,11.378527777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.237790574948406,355.19423507022293,10.824042502450169,-6.312332665367677,1.94727,61.844076492977706,61.874725516338074
partial_blockage,1,41022.7,248.695,164.412,110.209,168.136,974.808,211.357,0.000811329,0.00114927,1,0,11.395194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.27079057494839,356.36723507022293,10.899042502450186,-7.4253326653676766,1.949616,61.844076492977706,61.874799392133255
partial_blockage,1,41082.8,248.139,164.518,109.55,168.589,974.447,211.324,0.000812088,0.00115042,1,0,11.411888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.30379057494838,356.00623507022294,11.00504250245018,-6.972332665367674,1.9488940000000001,61.844076492977706,61.8747766468091
partial_blockage,1,41142.9,248.651,164.342,110.837,168.52,974.22,211.29,0.000812846,0.00115156,1,0,11.428583333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.3377905749484,355.77923507022297,10.829042502450193,-7.041332665367662,1.9484400000000002,61.844076492977706,61.874762348657775
partial_blockage,1,41202.9,248.265,164.037,110.349,168.205,975.57,211.258,0.000813603,0.0011527,1,0,11.44525,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.36979057494838,357.129235070223,10.524042502450186,-7.35633266536766,1.95114,61.844076492977706,61.874847430671515
partial_blockage,1,41263.0,248.497,164.602,111.022,168.026,977.027,211.225,0.000814359,0.00115384,1,0,11.461944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.4027905749484,358.586235070223,11.089042502450184,-7.535332665367662,1.9540540000000002,61.844076492977706,61.87493938828703
partial_blockage,1,41323.0,248.47,164.371,110.006,168.706,974.621,211.192,0.000815114,0.00115498,1,0,11.47861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.435790574948385,356.1802350702229,10.85804250245019,-6.855332665367683,1.949242,61.844076492977706,61.87478760887864
partial_blockage,1,41383.1,248.299,164.554,111.122,169.198,978.343,211.159,0.000815867,0.00115612,1,0,11.495305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.4687905749484,359.9022350702229,11.041042502450182,-6.363332665367665,1.956686,61.844076492977706,61.87502256461708
partial_blockage,1,41443.2,248.519,165.457,110.406,168.788,978.134,211.126,0.00081662,0.00115726,1,0,11.511999999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.50179057494839,359.69323507022295,11.944042502450174,-6.773332665367661,1.9562680000000001,61.844076492977706,61.87500934753143
partial_blockage,1,41503.2,248.689,164.859,110.499,168.51,983.11,211.093,0.000817372,0.00115839,1,0,11.528666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.5347905749484,364.66923507022295,11.346042502450189,-7.051332665367681,1.96622,61.844076492977706,61.87532479395706
partial_blockage,1,41563.3,247.686,164.444,110.976,168.63,978.622,211.061,0.000818123,0.00115952,1,0,11.545361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.566790574948385,360.1812350702229,10.931042502450168,-6.931332665367677,1.957244,61.844076492977706,61.87504021287432
partial_blockage,1,41623.4,248.574,164.481,110.352,169.032,980.772,211.028,0.000818872,0.00116066,1,0,11.562055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.5997905749484,362.331235070223,10.968042502450174,-6.5293326653676615,1.9615440000000002,61.844076492977706,61.87517638062306
partial_blockage,1,41683.4,249.096,163.927,110.706,169.278,979.651,210.996,0.000819621,0.00116179,1,0,11.578722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.63179057494838,361.2102350702229,10.414042502450172,-6.283332665367681,1.9593019999999999,61.844076492977706,61.875105346144515
partial_blockage,1,41743.5,248.587,164.421,110.6,169.689,975.732,210.963,0.000820368,0.00116292,1,0,11.595416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.6647905749484,357.2912350702229,10.908042502450172,-5.872332665367679,1.951464,61.844076492977706,61.874857648422704
partial_blockage,1,41803.5,248.02,163.254,110.226,167.855,980.607,210.931,0.000821115,0.00116404,1,0,11.612083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.69679057494838,362.1662350702229,9.74104250245017,-7.7063326653676825,1.961214,61.844076492977706,61.875165919964
partial_blockage,1,41863.6,248.502,164.339,109.397,168.262,980.55,210.899,0.000821861,0.00116517,1,0,11.628777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.72879057494839,362.1092350702229,10.826042502450179,-7.299332665367672,1.9610999999999998,61.844076492977706,61.87516230669038
partial_blockage,1,41923.7,248.99,164.154,110.145,168.218,980.299,210.866,0.000822605,0.0011663,1,0,11.645472222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.76179057494838,361.8582350702229,10.641042502450176,-7.343332665367683,1.960598,61.844076492977706,61.87514639810464
partial_blockage,1,41983.7,248.846,164.484,110.452,168.274,982.285,210.834,0.000823348,0.00116742,1,0,11.662138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.79379057494839,363.8442350702229,10.971042502450189,-7.287332665367671,1.96457,61.844076492977706,61.875272383676645
partial_blockage,1,42043.8,249.843,164.35,110.146,167.727,982.785,210.802,0.000824091,0.00116854,1,0,11.678833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.8257905749484,364.3442350702229,10.837042502450174,-7.834332665367668,1.96557,61.844076492977706,61.875304142235755
partial_blockage,1,42103.9,248.851,165.085,110.607,168.369,986.008,210.77,0.000824832,0.00116966,1,0,11.695527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.85779057494838,367.567235070223,11.572042502450188,-7.1923326653676725,1.9720160000000002,61.844076492977706,61.8755092453673
partial_blockage,1,42163.9,248.362,163.966,110.893,168.837,982.583,210.738,0.000825573,0.00117078,1,0,11.712194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.88979057494839,364.1422350702229,10.453042502450188,-6.724332665367683,1.965166,61.844076492977706,61.87529130983412
partial_blockage,1,42224.0,248.846,165.129,110.173,168.474,983.953,210.706,0.000826312,0.0011719,1,0,11.72888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.9217905749484,365.5122350702229,11.61604250245017,-7.087332665367683,1.967906,61.844076492977706,61.875378393138845
partial_blockage,1,42284.0,248.357,164.265,110.442,168.966,986.591,210.674,0.00082705,0.00117302,1,0,11.745555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.953790574948385,368.15023507022295,10.752042502450166,-6.595332665367664,1.973182,61.844076492977706,61.87554641758246
partial_blockage,1,42344.1,247.746,164.493,110.085,168.524,983.522,210.642,0.000827788,0.00117413,1,0,11.76225,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-44.985790574948396,365.081235070223,10.980042502450175,-7.037332665367671,1.9670440000000002,61.844076492977706,61.87535098379009
partial_blockage,1,42404.2,248.588,164.495,111.464,169.279,986.459,210.61,0.000828524,0.00117525,1,0,11.778944444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.01779057494838,368.0182350702229,10.982042502450184,-6.282332665367676,1.972918,61.844076492977706,61.875537999309564
partial_blockage,1,42464.2,248.161,163.946,110.455,167.94,982.573,210.578,0.000829259,0.00117636,1,0,11.79561111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.04979057494839,364.1322350702229,10.433042502450178,-7.6213326653676745,1.965146,61.844076492977706,61.87529067463517
partial_blockage,1,42524.3,248.646,165.245,110.343,168.333,984.769,210.546,0.000829993,0.00117747,1,0,11.812305555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.0817905749484,366.32823507022295,11.732042502450184,-7.228332665367674,1.969538,61.844076492977706,61.87543031933371
partial_blockage,1,42584.4,248.49,164.61,110.24,168.465,984.684,210.515,0.000830726,0.00117858,1,0,11.829,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.112790574948406,366.2432350702229,11.097042502450194,-7.096332665367669,1.969368,61.844076492977706,61.87542490834873
partial_blockage,1,42644.4,248.512,164.638,110.031,168.54,986.453,210.483,0.000831458,0.00117969,1,0,11.845666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.14479057494839,368.0122350702229,11.125042502450185,-7.02133266536768,1.972906,61.844076492977706,61.87553761668753
